time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
312780,293.1459655761719,297.1499938964844,293.1499938964844,0.0189624056220054,-880.536376953125,304.14959716796875,0.6108001470565796,0.0664153099060058,0.0605423338711261,293.1487731933594,297.1499938964844,293.1499938964844,0.0233422741293907,-991.0218505859376,304.1495666503906,0.6078770160675049,0.0655107423663139,0.0628993585705757,293.15435791015625,297.1499938964844,293.1499938964844,0.0285545047372579,-812.9039306640625,304.1502990722656,0.6291555762290955,0.0728029310703277,0.0515841767191886,293.14556884765625,297.1499938964844,293.1499938964844,0.04904231056571,-1449.2425537109375,304.1492004394531,0.6905000805854797,0.0962588042020797,0.0919848755002021,293.3179016113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.14508056640625,0.5473630428314209,0.050000000745058,0.2289348691701889,291.14508056640625,291.1499938964844,272.0930480957031,271.6645812988281,284.1408386230469,293.31787109375,291.14501953125,1.0,0.1602723300457,1.0,1.0,0.9847140908241272,1.0,-0.5951572060585022,0.2575646042823791,0.3375926315784454,0.0910125151276588,0.0,0.0,0.1365681886672973,24.93618965148925,25.0,-0.3576896488666534,-4208.2548828125,37.22038650512695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12237548828125,304.2695007324219,278.1499938964844,0.0,18000.0,313.1499938964844,17998.8828125,18000.0,0.0,0.0,0.0937954485416412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1136299967765808,0.1136342287063598,-4.231712409819011e-06,0.0,9.519045852357522e-05,0.0,0.0,4.414548397064209,0.0,0.0,0.0,0.2718355357646942,4.0,0.0,1.0
312840,293.1459655761719,297.1499938964844,293.1499938964844,0.0189624056220054,-880.536376953125,304.14959716796875,0.6108001470565796,0.0664153099060058,0.0605423338711261,293.1487731933594,297.1499938964844,293.1499938964844,0.0233422741293907,-991.0218505859376,304.1495666503906,0.6078770160675049,0.0655107423663139,0.0628993585705757,293.15435791015625,297.1499938964844,293.1499938964844,0.0285545047372579,-812.9039306640625,304.1502990722656,0.6291555762290955,0.0728029310703277,0.0515841767191886,293.14556884765625,297.1499938964844,293.1499938964844,0.04904231056571,-1449.2425537109375,304.1492004394531,0.6905000805854797,0.0962588042020797,0.0919848755002021,293.3179016113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.14508056640625,0.5473630428314209,0.050000000745058,0.2289348691701889,291.14508056640625,291.1499938964844,272.0930480957031,271.6645812988281,284.1408386230469,293.31787109375,291.14501953125,1.0,0.1602723300457,1.0,1.0,0.9847140908241272,1.0,-0.5951572060585022,0.2575646042823791,0.3375926315784454,0.0910125151276588,0.0,0.0,0.1365681886672973,24.93618965148925,25.0,-0.3576896488666534,-4208.2548828125,37.22038650512695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12237548828125,304.2695007324219,278.1499938964844,0.0,18000.0,313.1499938964844,17998.8828125,18000.0,0.0,0.0,0.0937954485416412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1136299967765808,0.1136342287063598,-4.231712409819011e-06,0.0,9.519045852357522e-05,0.0,0.0,4.414548397064209,0.0,0.0,0.0,0.2718355357646942,4.0,0.0,1.0
312900,293.1457214355469,297.1499938964844,293.1499938964844,0.0190128833055496,-881.7818603515625,304.1495666503906,0.6111615896224976,0.0665119513869285,0.0606273785233497,293.1483459472656,297.1499938964844,293.1499938964844,0.0234098732471466,-992.4221801757812,304.1495361328125,0.6082423329353333,0.0656079724431037,0.0629878044128418,293.15399169921875,297.1499938964844,293.1499938964844,0.0285487882792949,-812.9495239257812,304.1502380371094,0.6292381286621094,0.0728169679641723,0.0515916608273983,293.145263671875,297.1499938964844,293.1499938964844,0.049141302704811,-1450.967529296875,304.149169921875,0.6908584833145142,0.096376284956932,0.0920936465263366,293.31793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1449584960937,0.5474233031272888,0.050000000745058,0.2289326936006546,291.1449584960937,291.1499938964844,272.0852966308594,271.6588134765625,284.1393127441406,293.31793212890625,291.1448974609375,1.0,0.160290777683258,1.0,1.0,0.9845694303512572,1.0,-0.5955023169517517,0.2576638162136078,0.3378385007381439,0.0911978632211685,0.0,0.0,0.136918231844902,24.92914390563965,25.0,-0.3411520719528198,-4211.57177734375,37.24870681762695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12139892578125,304.2734375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.85546875,18000.0,0.0,0.0,0.0938618332147598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1137830689549446,0.1137873008847236,-4.231953880662331e-06,0.0,9.525782661512494e-05,0.0,0.0,4.420876979827881,0.0,0.0,0.0,0.2718596160411834,4.0,0.0,1.0
312960,293.1455078125,297.1499938964844,293.1499938964844,0.0190648455172777,-883.0611572265625,304.1495666503906,0.6115309596061707,0.0666112154722213,0.0607147924602031,293.14794921875,297.1499938964844,293.1499938964844,0.0234816912561655,-993.9067993164062,304.14947509765625,0.6086266040802002,0.0657108873128891,0.0630816370248794,293.1536560058594,297.1499938964844,293.1499938964844,0.0286120846867561,-813.140869140625,304.15008544921875,0.6293352246284485,0.072836123406887,0.0516026765108108,293.1449584960937,297.1499938964844,293.1499938964844,0.0492432191967964,-1452.7435302734375,304.1491394042969,0.6912268400192261,0.0964972451329231,0.0922057181596756,293.3179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448669433594,0.547484815120697,0.050000000745058,0.2289304733276367,291.14483642578125,291.1499938964844,272.0777587890625,271.6526794433594,284.13787841796875,293.3179626464844,291.1448059082031,1.0,0.1603107750415802,1.0,1.0,0.9844264388084412,1.0,-0.5958648920059204,0.257769763469696,0.3380951285362243,0.0913883224129676,0.0,0.0,0.1372744739055633,24.922039031982425,25.0,-0.3204692006111145,-4214.95361328125,37.27877807617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.120361328125,304.2773742675781,278.1499938964844,0.0,18000.0,313.1499938964844,17998.828125,18000.0,0.0,0.0,0.0939307063817977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1139392256736755,0.1139434576034545,-4.232200808473863e-06,0.0,9.53277267399244e-05,0.0,0.0,4.427335262298584,0.0,0.0,0.0,0.2718841731548309,4.0,0.0,1.0
313020,293.1450500488281,297.1499938964844,293.1499938964844,0.0191736333072185,-885.730712890625,304.1495361328125,0.6122940182685852,0.0668183863162994,0.0608973987400531,293.1470947265625,297.1499938964844,293.1499938964844,0.0236394051462411,-997.156005859375,304.1493835449219,0.6094571948051453,0.0659356638789177,0.0632872357964515,293.1529235839844,297.1499938964844,293.1499938964844,0.0286834053695201,-813.7049560546875,304.1499328613281,0.6295765042304993,0.0728908106684684,0.0516361743211746,293.14434814453125,297.1499938964844,293.1499938964844,0.0494566187262535,-1456.4638671875,304.1490783691406,0.6919962763786316,0.0967506542801857,0.0924407616257667,293.31805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446533203125,0.5476115345954895,0.050000000745058,0.2289258986711502,291.1446228027344,291.1499938964844,272.0633850097656,271.6393127441406,284.1354064941406,293.31805419921875,291.14459228515625,1.0,0.1603560149669647,1.0,1.0,0.984140396118164,1.0,-0.5966476202011108,0.2580040991306305,0.3386434912681579,0.0917857587337493,0.0,0.0,0.1380046606063842,24.907686233520508,25.0,-0.2674842476844787,-4221.9228515625,37.34475326538086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1180725097656,304.2853698730469,278.1499938964844,0.0,18000.0,313.1499938964844,17998.779296875,18000.0,0.0,0.0,0.094076819717884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.114260621368885,0.114264853298664,-4.232711489748908e-06,0.0,9.547601803205907e-05,0.0,0.0,4.440633773803711,0.0,0.0,0.0,0.2719347774982452,4.0,0.0,1.0
313080,293.1450500488281,297.1499938964844,293.1499938964844,0.0191736333072185,-885.730712890625,304.1495361328125,0.6122940182685852,0.0668183863162994,0.0608973987400531,293.1470947265625,297.1499938964844,293.1499938964844,0.0236394051462411,-997.156005859375,304.1493835449219,0.6094571948051453,0.0659356638789177,0.0632872357964515,293.1529235839844,297.1499938964844,293.1499938964844,0.0286834053695201,-813.7049560546875,304.1499328613281,0.6295765042304993,0.0728908106684684,0.0516361743211746,293.14434814453125,297.1499938964844,293.1499938964844,0.0494566187262535,-1456.4638671875,304.1490783691406,0.6919962763786316,0.0967506542801857,0.0924407616257667,293.31805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446533203125,0.5476115345954895,0.050000000745058,0.2289258986711502,291.1446228027344,291.1499938964844,272.0633850097656,271.6393127441406,284.1354064941406,293.31805419921875,291.14459228515625,1.0,0.1603560149669647,1.0,1.0,0.984140396118164,1.0,-0.5966476202011108,0.2580040991306305,0.3386434912681579,0.0917857587337493,0.0,0.0,0.1380046606063842,24.907686233520508,25.0,-0.2674842476844787,-4221.9228515625,37.34475326538086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1180725097656,304.2853698730469,278.1499938964844,0.0,18000.0,313.1499938964844,17998.779296875,18000.0,0.0,0.0,0.094076819717884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.114260621368885,0.114264853298664,-4.232711489748908e-06,0.0,9.547601803205907e-05,0.0,0.0,4.440633773803711,0.0,0.0,0.0,0.2719347774982452,4.0,0.0,1.0
313140,293.14459228515625,297.1499938964844,293.1499938964844,0.0192888807505369,-888.5458984375,304.14947509765625,0.613088071346283,0.0670369043946266,0.0610902532935142,293.146240234375,297.1499938964844,293.1499938964844,0.023816043511033,-1000.7777099609376,304.1492919921875,0.6103690266609192,0.0661856010556221,0.0635167136788368,293.1521911621094,297.1499938964844,293.1499938964844,0.0288917757570743,-814.5765991210938,304.1495666503906,0.6298819184303284,0.0729680955410003,0.0516853705048561,293.1437072753906,297.1499938964844,293.1499938964844,0.0496826097369194,-1460.4056396484375,304.1490173339844,0.6928083300590515,0.0970191955566406,0.0926901847124099,293.3181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444702148437,0.547743022441864,0.050000000745058,0.2289211601018905,291.1444702148437,291.1499938964844,272.04998779296875,271.6243896484375,284.1334533691406,293.318115234375,291.1444396972656,1.0,0.1604083627462387,1.0,1.0,0.9838544130325316,1.0,-0.597507119178772,0.2582683265209198,0.3392387926578522,0.0922053605318069,0.0,0.0,0.1387537121772766,24.893186569213867,25.0,-0.2093370109796524,-4229.140625,37.4185905456543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1156311035156,304.2933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,17998.7421875,18000.0,0.0,0.0,0.0942340716719627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1145920157432556,0.1145962551236152,-4.23324081566534e-06,0.0,9.563560888636856e-05,0.0,0.0,4.454355239868164,0.0,0.0,0.0,0.2719870507717132,4.0,0.0,1.0
313200,293.14459228515625,297.1499938964844,293.1499938964844,0.0192888807505369,-888.5458984375,304.14947509765625,0.613088071346283,0.0670369043946266,0.0610902532935142,293.146240234375,297.1499938964844,293.1499938964844,0.023816043511033,-1000.7777099609376,304.1492919921875,0.6103690266609192,0.0661856010556221,0.0635167136788368,293.1521911621094,297.1499938964844,293.1499938964844,0.0288917757570743,-814.5765991210938,304.1495666503906,0.6298819184303284,0.0729680955410003,0.0516853705048561,293.1437072753906,297.1499938964844,293.1499938964844,0.0496826097369194,-1460.4056396484375,304.1490173339844,0.6928083300590515,0.0970191955566406,0.0926901847124099,293.3181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444702148437,0.547743022441864,0.050000000745058,0.2289211601018905,291.1444702148437,291.1499938964844,272.04998779296875,271.6243896484375,284.1334533691406,293.318115234375,291.1444396972656,1.0,0.1604083627462387,1.0,1.0,0.9838544130325316,1.0,-0.597507119178772,0.2582683265209198,0.3392387926578522,0.0922053605318069,0.0,0.0,0.1387537121772766,24.893186569213867,25.0,-0.2093370109796524,-4229.140625,37.4185905456543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1156311035156,304.2933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,17998.7421875,18000.0,0.0,0.0,0.0942340716719627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1145920157432556,0.1145962551236152,-4.23324081566534e-06,0.0,9.563560888636856e-05,0.0,0.0,4.454355239868164,0.0,0.0,0.0,0.2719870507717132,4.0,0.0,1.0
313260,293.1441345214844,297.1499938964844,293.1499938964844,0.0194106381386518,-891.505615234375,304.1494445800781,0.6139121651649475,0.0672667697072029,0.0612934082746505,293.1453552246094,297.1499938964844,293.1499938964844,0.0240122023969888,-1004.7785034179688,304.1492004394531,0.6113616228103638,0.0664611831307411,0.0637706071138382,293.15142822265625,297.1499938964844,293.1499938964844,0.0290505643934011,-815.383544921875,304.1494140625,0.6302531361579895,0.0730683505535125,0.0517508126795291,293.1430969238281,297.1499938964844,293.1499938964844,0.049921166151762,-1464.568359375,304.14892578125,0.6936628818511963,0.0973029807209968,0.0929541438817977,293.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443786621094,0.5478789210319519,0.050000000745058,0.2289162725210189,291.1443786621094,291.1499938964844,272.0387878417969,271.61016845703125,284.13250732421875,293.31817626953125,291.1443786621094,1.0,0.1604681313037872,1.0,1.0,0.9835712909698486,1.0,-0.5984450578689575,0.2585631906986236,0.3398818969726562,0.0926472619175911,0.0,0.0,0.1395129412412643,24.87862968444824,25.0,-0.0865396782755851,-4236.50537109375,37.500579833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1131591796875,304.3015441894531,278.1499938964844,0.0,18000.0,313.1499938964844,17998.716796875,18000.0,0.0,0.0,0.0944022312760353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1149303689599037,0.1149346008896827,-4.233785602991702e-06,0.0,9.580625919625164e-05,0.0,0.0,4.468374729156494,0.0,0.0,0.0,0.2720404863357544,4.0,0.0,1.0
313320,293.1441345214844,297.1499938964844,293.1499938964844,0.0194106381386518,-891.505615234375,304.1494445800781,0.6139121651649475,0.0672667697072029,0.0612934082746505,293.1453552246094,297.1499938964844,293.1499938964844,0.0240122023969888,-1004.7785034179688,304.1492004394531,0.6113616228103638,0.0664611831307411,0.0637706071138382,293.15142822265625,297.1499938964844,293.1499938964844,0.0290505643934011,-815.383544921875,304.1494140625,0.6302531361579895,0.0730683505535125,0.0517508126795291,293.1430969238281,297.1499938964844,293.1499938964844,0.049921166151762,-1464.568359375,304.14892578125,0.6936628818511963,0.0973029807209968,0.0929541438817977,293.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443786621094,0.5478789210319519,0.050000000745058,0.2289162725210189,291.1443786621094,291.1499938964844,272.0387878417969,271.61016845703125,284.13250732421875,293.31817626953125,291.1443786621094,1.0,0.1604681313037872,1.0,1.0,0.9835712909698486,1.0,-0.5984450578689575,0.2585631906986236,0.3398818969726562,0.0926472619175911,0.0,0.0,0.1395129412412643,24.87862968444824,25.0,-0.0865396782755851,-4236.50537109375,37.500579833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1131591796875,304.3015441894531,278.1499938964844,0.0,18000.0,313.1499938964844,17998.716796875,18000.0,0.0,0.0,0.0944022312760353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1149303689599037,0.1149346008896827,-4.233785602991702e-06,0.0,9.580625919625164e-05,0.0,0.0,4.468374729156494,0.0,0.0,0.0,0.2720404863357544,4.0,0.0,1.0
313380,293.1436767578125,297.1499938964844,293.1499938964844,0.0195377916097641,-894.5792846679688,304.1494140625,0.6147594451904297,0.067506156861782,0.0615052841603755,293.1444702148437,297.1499938964844,293.1499938964844,0.024225365370512,-1009.1004028320312,304.14910888671875,0.6124144792556763,0.0667589232325553,0.0640457347035408,293.1506652832031,297.1499938964844,293.1499938964844,0.0292574241757392,-816.6316528320312,304.1492919921875,0.6306817531585693,0.0731888562440872,0.0518305487930774,293.1425170898437,297.1499938964844,293.1499938964844,0.0501697920262813,-1468.90771484375,304.1488647460937,0.6945527791976929,0.0975996553897857,0.0932305306196212,293.3182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444091796875,0.548018217086792,0.050000000745058,0.2289112657308578,291.1444396972656,291.1499938964844,272.03076171875,271.598876953125,284.13299560546875,293.3182373046875,291.1444702148437,1.0,0.1605346202850341,1.0,1.0,0.9832881689071656,1.0,-0.599450945854187,0.2588843703269958,0.3405665755271911,0.0931091979146003,0.0,0.0,0.1402533054351806,24.864137649536133,25.0,0.1829641163349151,-4243.79052734375,37.58979034423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1107482910156,304.3096923828125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.732421875,18000.0,0.0,0.0,0.0945787355303764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1152653768658638,0.1152696162462234,-4.234334483044222e-06,0.0,9.598539327271284e-05,0.0,0.0,4.482271671295166,0.0,0.0,0.0,0.2720935940742492,4.0,0.0,1.0
313440,293.1436767578125,297.1499938964844,293.1499938964844,0.0195377916097641,-894.5792846679688,304.1494140625,0.6147594451904297,0.067506156861782,0.0615052841603755,293.1444702148437,297.1499938964844,293.1499938964844,0.024225365370512,-1009.1004028320312,304.14910888671875,0.6124144792556763,0.0667589232325553,0.0640457347035408,293.1506652832031,297.1499938964844,293.1499938964844,0.0292574241757392,-816.6316528320312,304.1492919921875,0.6306817531585693,0.0731888562440872,0.0518305487930774,293.1425170898437,297.1499938964844,293.1499938964844,0.0501697920262813,-1468.90771484375,304.1488647460937,0.6945527791976929,0.0975996553897857,0.0932305306196212,293.3182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444091796875,0.548018217086792,0.050000000745058,0.2289112657308578,291.1444396972656,291.1499938964844,272.03076171875,271.598876953125,284.13299560546875,293.3182373046875,291.1444702148437,1.0,0.1605346202850341,1.0,1.0,0.9832881689071656,1.0,-0.599450945854187,0.2588843703269958,0.3405665755271911,0.0931091979146003,0.0,0.0,0.1402533054351806,24.864137649536133,25.0,0.1829641163349151,-4243.79052734375,37.58979034423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1107482910156,304.3096923828125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.732421875,18000.0,0.0,0.0,0.0945787355303764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1152653768658638,0.1152696162462234,-4.234334483044222e-06,0.0,9.598539327271284e-05,0.0,0.0,4.482271671295166,0.0,0.0,0.0,0.2720935940742492,4.0,0.0,1.0
313500,293.1434631347656,297.1499938964844,293.1499938964844,0.0196033418178558,-896.1567993164062,304.1494140625,0.6151912808418274,0.0676293671131134,0.0616144798696041,293.1440124511719,297.1499938964844,293.1499938964844,0.0243385192006826,-1011.3836669921876,304.1490783691406,0.6129623651504517,0.0669163167476654,0.0641915053129196,293.1502685546875,297.1499938964844,293.1499938964844,0.0293283518403768,-817.3623657226562,304.1492919921875,0.6309174299240112,0.0732566937804222,0.0518758036196231,293.1422119140625,297.1499938964844,293.1499938964844,0.0502977631986141,-1471.14111328125,304.1488647460937,0.6950107216835022,0.0977528318762779,0.093373417854309,293.3182678222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14453125,0.548088788986206,0.050000000745058,0.2289087325334549,291.1445617675781,291.1499938964844,272.0278625488281,271.59423828125,284.1337585449219,293.3182678222656,291.1446228027344,1.0,0.1605705320835113,1.0,1.0,0.983146607875824,1.0,-0.5999796390533447,0.259054958820343,0.3409247100353241,0.0933477655053138,0.0,0.0,0.1406036019325256,24.856977462768555,25.0,0.3350220024585724,-4247.33154296875,37.63721466064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1096496582031,304.3135986328125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.765625,18000.0,0.0,0.0,0.0946695581078529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1154260411858558,0.1154302731156349,-4.234603238728596e-06,0.0,9.60775651037693e-05,0.0,0.0,4.4889445304870605,0.0,0.0,0.0,0.2721191644668579,4.0,0.0,1.0
313560,293.14324951171875,297.1499938964844,293.1499938964844,0.0196701660752296,-897.76025390625,304.1493835449219,0.6156278848648071,0.0677547603845596,0.0617257133126258,293.1435852050781,297.1499938964844,293.1499938964844,0.0244560167193412,-1013.7470703125,304.1490173339844,0.6135234832763672,0.0670792236924171,0.0643426030874252,293.1498718261719,297.1499938964844,293.1499938964844,0.0293905027210712,-818.1136474609375,304.1492919921875,0.6311670541763306,0.0733295604586601,0.0519246235489845,293.1419372558594,297.1499938964844,293.1499938964844,0.0504281036555767,-1473.4161376953125,304.1488342285156,0.6954765319824219,0.097909078001976,0.093519277870655,293.3182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.14471435546875,0.5481598377227783,0.050000000745058,0.2289061844348907,291.14471435546875,291.1499938964844,272.0256652832031,271.5902709960937,284.1348571777344,293.3182678222656,291.1448059082031,1.0,0.1606082618236541,1.0,1.0,0.9830071926116944,1.0,-0.6005250811576843,0.2592319846153259,0.341293066740036,0.0935912355780601,0.0,0.0,0.1409361511468887,24.84990692138672,25.0,0.4658362865447998,-4250.771484375,37.68650436401367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1086730957031,304.3172607421875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.810546875,18000.0,0.0,0.0,0.0947614386677742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1155795082449913,0.1155837401747703,-4.234863808960654e-06,0.0,9.617081377655268e-05,0.0,0.0,4.495323181152344,0.0,0.0,0.0,0.2721436619758606,4.0,0.0,1.0
313620,293.1430053710937,297.1499938964844,293.1499938964844,0.0197518467903137,-899.7142944335938,304.1493835449219,0.6161565780639648,0.0679076761007309,0.0618614442646503,293.14306640625,297.1499938964844,293.1499938964844,0.0246021039783954,-1016.6753540039062,304.14898681640625,0.6142107248306274,0.0672809854149818,0.0645299702882766,293.1494140625,297.1499938964844,293.1499938964844,0.0294654909521341,-819.0864868164062,304.1493225097656,0.6314825415611267,0.0734228119254112,0.0519873164594173,293.1415710449219,297.1499938964844,293.1499938964844,0.0505872182548046,-1476.1942138671875,304.1488037109375,0.6960442662239075,0.0980999842286109,0.0936976447701454,293.3182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1449584960937,0.5482454895973206,0.050000000745058,0.2289031147956848,291.1449890136719,291.1499938964844,272.0238952636719,271.58624267578125,284.1365661621094,293.3182983398437,291.14508056640625,1.0,0.1606556177139282,1.0,1.0,0.9828399419784546,1.0,-0.6011984348297119,0.2594515979290008,0.341746836900711,0.093889333307743,0.0,0.0,0.1413130015134811,24.84154510498047,25.0,0.5898571014404297,-4254.7646484375,37.74779891967773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1076354980469,304.3214111328125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.875,18000.0,0.0,0.0,0.0948722511529922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1157542243599891,0.1157584562897682,-4.235163032717537e-06,0.0,9.62832709774375e-05,0.0,0.0,4.502590179443359,0.0,0.0,0.0,0.2721716165542602,4.0,0.0,1.0
313680,293.142822265625,297.1499938964844,293.1499938964844,0.0198071543127298,-901.0338745117188,304.1493835449219,0.6165115237236023,0.0680109784007072,0.0619531907141208,293.1427001953125,297.1499938964844,293.1499938964844,0.0247024334967136,-1018.6802978515624,304.1489562988281,0.6146764755249023,0.0674190521240234,0.0646583214402198,293.14910888671875,297.1499938964844,293.1499938964844,0.0295156016945838,-819.7698364257812,304.1493225097656,0.6317020654678345,0.0734883174300193,0.0520314760506153,293.141357421875,297.1499938964844,293.1499938964844,0.0506948344409465,-1478.0736083984375,304.1487731933594,0.6964275240898132,0.0982291847467422,0.0938184261322021,293.3183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451416015625,0.5483027696609497,0.050000000745058,0.2289010733366012,291.1451721191406,291.1499938964844,272.0232238769531,271.58404541015625,284.137939453125,293.3183288574219,291.145263671875,1.0,0.1606884151697158,1.0,1.0,0.9827284812927246,1.0,-0.601658046245575,0.2596020698547363,0.342056006193161,0.0940914824604988,0.0,0.0,0.1415507197380066,24.8360538482666,25.0,0.6562082767486572,-4257.34619140625,37.78990173339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1070861816406,304.3240051269531,278.1499938964844,0.0,18000.0,313.1499938964844,17998.919921875,18000.0,0.0,0.0,0.0949460864067077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1158648952841758,0.1158691346645355,-4.235354026604909e-06,0.0,9.63582133408636e-05,0.0,0.0,4.507195472717285,0.0,0.0,0.0,0.2721893787384033,4.0,0.0,1.0
313740,293.1424255371094,297.1499938964844,293.1499938964844,0.019948698580265,-904.398193359375,304.1493530273437,0.6174080967903137,0.0682742744684219,0.0621872469782829,293.141845703125,297.1499938964844,293.1499938964844,0.0249646622687578,-1023.8973388671876,304.1488647460937,0.6158699989318848,0.0677778422832489,0.0649923831224441,293.1483459472656,297.1499938964844,293.1499938964844,0.0296465251594781,-821.6246948242188,304.1493225097656,0.6322860717773438,0.0736650675535202,0.0521510988473892,293.14080810546875,297.1499938964844,293.1499938964844,0.0509698502719402,-1482.8790283203125,304.1487121582031,0.6974032521247864,0.0985594019293785,0.0941274091601371,293.318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1456298828125,0.5484463572502136,0.050000000745058,0.2288959324359893,291.14569091796875,291.1499938964844,272.0231628417969,271.5799865722656,284.1421813964844,293.318359375,291.1457824707031,1.0,0.1607751846313476,1.0,1.0,0.98244971036911,1.0,-0.6028481125831604,0.2599938809871673,0.342854231595993,0.0946096256375312,0.0,0.0,0.1420900225639343,24.82270812988281,25.0,0.7316070795059204,-4263.48779296875,37.89996337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1062316894531,304.3298034667969,278.1499938964844,0.0,18000.0,313.1499938964844,17999.04296875,18000.0,0.0,0.0,0.0951284244656562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1161171793937683,0.1161214113235473,-4.235793312545866e-06,0.0,9.65432554949075e-05,0.0,0.0,4.5177001953125,0.0,0.0,0.0,0.2722299098968506,4.0,0.0,1.0
313800,293.1424255371094,297.1499938964844,293.1499938964844,0.019948698580265,-904.398193359375,304.1493530273437,0.6174080967903137,0.0682742744684219,0.0621872469782829,293.141845703125,297.1499938964844,293.1499938964844,0.0249646622687578,-1023.8973388671876,304.1488647460937,0.6158699989318848,0.0677778422832489,0.0649923831224441,293.1483459472656,297.1499938964844,293.1499938964844,0.0296465251594781,-821.6246948242188,304.1493225097656,0.6322860717773438,0.0736650675535202,0.0521510988473892,293.14080810546875,297.1499938964844,293.1499938964844,0.0509698502719402,-1482.8790283203125,304.1487121582031,0.6974032521247864,0.0985594019293785,0.0941274091601371,293.318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1456298828125,0.5484463572502136,0.050000000745058,0.2288959324359893,291.14569091796875,291.1499938964844,272.0231628417969,271.5799865722656,284.1421813964844,293.318359375,291.1457824707031,1.0,0.1607751846313476,1.0,1.0,0.98244971036911,1.0,-0.6028481125831604,0.2599938809871673,0.342854231595993,0.0946096256375312,0.0,0.0,0.1420900225639343,24.82270812988281,25.0,0.7316070795059204,-4263.48779296875,37.89996337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1062316894531,304.3298034667969,278.1499938964844,0.0,18000.0,313.1499938964844,17999.04296875,18000.0,0.0,0.0,0.0951284244656562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1161171793937683,0.1161214113235473,-4.235793312545866e-06,0.0,9.65432554949075e-05,0.0,0.0,4.5177001953125,0.0,0.0,0.0,0.2722299098968506,4.0,0.0,1.0
313860,293.1420593261719,297.1499938964844,293.1499938964844,0.0200944263488054,-907.8443603515624,304.1493225097656,0.6183140873908997,0.0685435906052589,0.0624268874526023,293.1410217285156,297.1499938964844,293.1499938964844,0.0252414476126432,-1029.3699951171875,304.1487731933594,0.6170961856842041,0.0681533366441726,0.0653426200151443,293.1476135253906,297.1499938964844,293.1499938964844,0.0297883506864309,-823.6605834960938,304.1493225097656,0.6329140663146973,0.0738580748438835,0.0522822700440883,293.1402893066406,297.1499938964844,293.1499938964844,0.0512523353099823,-1487.8193359375,304.148681640625,0.6983991861343384,0.0988983511924743,0.0944448858499527,293.31842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1461486816406,0.5485900044441223,0.050000000745058,0.2288907915353775,291.14617919921875,291.1499938964844,272.0252685546875,271.5778503417969,284.1473999023437,293.31842041015625,291.14630126953125,1.0,0.1608680635690689,1.0,1.0,0.9821749329566956,1.0,-0.604088306427002,0.2604044377803802,0.3436838388442993,0.0951441973447799,0.0,0.0,0.1425627917051315,24.80992317199707,25.0,0.7156440615653992,-4269.24560546875,38.01607131958008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1061706542969,304.3348693847656,278.1499938964844,0.0,18000.0,313.1499938964844,17999.16015625,18000.0,0.0,0.0,0.095304325222969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1163389757275581,0.1163432151079177,-4.236182121530874e-06,0.0,9.672177111497148e-05,0.0,0.0,4.526941776275635,0.0,0.0,0.0,0.272265613079071,4.0,0.0,1.0
313920,293.1420593261719,297.1499938964844,293.1499938964844,0.0200944263488054,-907.8443603515624,304.1493225097656,0.6183140873908997,0.0685435906052589,0.0624268874526023,293.1410217285156,297.1499938964844,293.1499938964844,0.0252414476126432,-1029.3699951171875,304.1487731933594,0.6170961856842041,0.0681533366441726,0.0653426200151443,293.1476135253906,297.1499938964844,293.1499938964844,0.0297883506864309,-823.6605834960938,304.1493225097656,0.6329140663146973,0.0738580748438835,0.0522822700440883,293.1402893066406,297.1499938964844,293.1499938964844,0.0512523353099823,-1487.8193359375,304.148681640625,0.6983991861343384,0.0988983511924743,0.0944448858499527,293.31842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1461486816406,0.5485900044441223,0.050000000745058,0.2288907915353775,291.14617919921875,291.1499938964844,272.0252685546875,271.5778503417969,284.1473999023437,293.31842041015625,291.14630126953125,1.0,0.1608680635690689,1.0,1.0,0.9821749329566956,1.0,-0.604088306427002,0.2604044377803802,0.3436838388442993,0.0951441973447799,0.0,0.0,0.1425627917051315,24.80992317199707,25.0,0.7156440615653992,-4269.24560546875,38.01607131958008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1061706542969,304.3348693847656,278.1499938964844,0.0,18000.0,313.1499938964844,17999.16015625,18000.0,0.0,0.0,0.095304325222969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1163389757275581,0.1163432151079177,-4.236182121530874e-06,0.0,9.672177111497148e-05,0.0,0.0,4.526941776275635,0.0,0.0,0.0,0.272265613079071,4.0,0.0,1.0
313980,293.1416931152344,297.1499938964844,293.1499938964844,0.0202442742884159,-911.3701171875,304.1492919921875,0.6192280650138855,0.0688185319304466,0.0626717433333396,293.1402282714844,297.1499938964844,293.1499938964844,0.0255326125770807,-1035.0908203125,304.1487121582031,0.618352472782135,0.0685448348522186,0.0657083690166473,293.1468811035156,297.1499938964844,293.1499938964844,0.0299507398158311,-825.873779296875,304.1492614746094,0.63358473777771,0.074067011475563,0.0524247847497463,293.1398010253906,297.1499938964844,293.1499938964844,0.0515420772135257,-1492.89208984375,304.1486511230469,0.6994132995605469,0.0992455556988716,0.0947703793644905,293.3184509277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466064453125,0.548733115196228,0.050000000745058,0.2288856953382492,291.1466369628906,291.1499938964844,272.0292663574219,271.577392578125,284.153564453125,293.3184509277344,291.146728515625,1.0,0.1609669923782348,1.0,1.0,0.981900155544281,1.0,-0.6053766012191772,0.2608329951763153,0.3445436358451843,0.0956948921084404,0.0,0.0,0.1429752260446548,24.79777908325196,25.0,0.6343973278999329,-4274.6728515625,38.13813400268555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10699462890625,304.3392944335937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.26171875,18000.0,0.0,0.0,0.0954699963331222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1165325790643692,0.1165368184447288,-4.236521817801986e-06,0.0,9.688991121947764e-05,0.0,0.0,4.535011291503906,0.0,0.0,0.0,0.2722968161106109,4.0,0.0,1.0
314040,293.1416931152344,297.1499938964844,293.1499938964844,0.0202442742884159,-911.3701171875,304.1492919921875,0.6192280650138855,0.0688185319304466,0.0626717433333396,293.1402282714844,297.1499938964844,293.1499938964844,0.0255326125770807,-1035.0908203125,304.1487121582031,0.618352472782135,0.0685448348522186,0.0657083690166473,293.1468811035156,297.1499938964844,293.1499938964844,0.0299507398158311,-825.873779296875,304.1492614746094,0.63358473777771,0.074067011475563,0.0524247847497463,293.1398010253906,297.1499938964844,293.1499938964844,0.0515420772135257,-1492.89208984375,304.1486511230469,0.6994132995605469,0.0992455556988716,0.0947703793644905,293.3184509277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466064453125,0.548733115196228,0.050000000745058,0.2288856953382492,291.1466369628906,291.1499938964844,272.0292663574219,271.577392578125,284.153564453125,293.3184509277344,291.146728515625,1.0,0.1609669923782348,1.0,1.0,0.981900155544281,1.0,-0.6053766012191772,0.2608329951763153,0.3445436358451843,0.0956948921084404,0.0,0.0,0.1429752260446548,24.79777908325196,25.0,0.6343973278999329,-4274.6728515625,38.13813400268555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10699462890625,304.3392944335937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.26171875,18000.0,0.0,0.0,0.0954699963331222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1165325790643692,0.1165368184447288,-4.236521817801986e-06,0.0,9.688991121947764e-05,0.0,0.0,4.535011291503906,0.0,0.0,0.0,0.2722968161106109,4.0,0.0,1.0
314100,293.1415100097656,297.1499938964844,293.1499938964844,0.0203206315636634,-913.159912109375,304.1492919921875,0.6196873784065247,0.0689578428864479,0.062795877456665,293.13983154296875,297.1499938964844,293.1499938964844,0.0256831869482994,-1038.035400390625,304.1486511230469,0.6189900040626526,0.0687459260225296,0.0658964440226554,293.1465148925781,297.1499938964844,293.1499938964844,0.0300380662083625,-827.0436401367188,304.1492614746094,0.6339346170425415,0.0741769298911094,0.0524999275803566,293.1395568847656,297.1499938964844,293.1499938964844,0.0516894087195396,-1495.4737548828125,304.14862060546875,0.6999261379241943,0.0994219034910202,0.094935804605484,293.3184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468200683594,0.5488044619560242,0.050000000745058,0.228883147239685,291.1468505859375,291.1499938964844,272.0318908691406,271.5777282714844,284.1569519042969,293.3184814453125,291.1469421386719,1.0,0.1610185652971267,1.0,1.0,0.981762707233429,1.0,-0.6060369610786438,0.2610532343387604,0.3449837565422058,0.0959759205579757,0.0,0.0,0.1431633234024047,24.79195213317871,25.0,0.5822325348854065,-4277.2880859375,38.20122146606445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1076965332031,304.34136962890625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.306640625,18000.0,0.0,0.0,0.0955482274293899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.116620734333992,0.1166249737143516,-4.236676431901287e-06,0.0,9.696930646896362e-05,0.0,0.0,4.538685321807861,0.0,0.0,0.0,0.2723110020160675,4.0,0.0,1.0
314160,293.141357421875,297.1499938964844,293.1499938964844,0.0203979555517435,-914.9678344726562,304.1492614746094,0.6201481223106384,0.0690983831882476,0.0629211589694023,293.1394348144531,297.1499938964844,293.1499938964844,0.025837143883109,-1041.03662109375,304.14862060546875,0.6196338534355164,0.0689506158232688,0.0660880208015441,293.14617919921875,297.1499938964844,293.1499938964844,0.0301286950707435,-828.256591796875,304.14923095703125,0.634294331073761,0.0742905586957931,0.0525777228176593,293.1393127441406,297.1499938964844,293.1499938964844,0.0518384128808975,-1498.086181640625,304.1485900878906,0.7004426717758179,0.099600113928318,0.0951030328869819,293.3185119628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1470031738281,0.5488754510879517,0.050000000745058,0.2288806140422821,291.14703369140625,291.1499938964844,272.0348815917969,271.578369140625,284.1605224609375,293.3185119628906,291.1471252441406,1.0,0.1610716134309768,1.0,1.0,0.9816275835037231,1.0,-0.606708288192749,0.261277437210083,0.3454308211803436,0.0962606817483902,0.0,0.0,0.1433403491973877,24.786306381225582,25.0,0.5256066918373108,-4279.84619140625,38.265716552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10858154296875,304.3432922363281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.345703125,18000.0,0.0,0.0,0.0956228002905845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1167035773396492,0.1167078167200088,-4.236820586811518e-06,0.0,9.704498370410874e-05,0.0,0.0,4.54213809967041,0.0,0.0,0.0,0.2723243236541748,4.0,0.0,1.0
314220,293.1410217285156,297.1499938964844,293.1499938964844,0.0205551292747259,-918.628662109375,304.1492614746094,0.62107253074646,0.0693824812769889,0.0631745085120201,293.1387023925781,297.1499938964844,293.1499938964844,0.0261537730693817,-1047.17919921875,304.1485595703125,0.6209354400634766,0.0693688169121742,0.0664797723293304,293.1454772949219,297.1499938964844,293.1499938964844,0.0303183104842901,-830.7905883789062,304.149169921875,0.635038435459137,0.0745270848274231,0.052739955484867,293.1388854980469,297.1499938964844,293.1499938964844,0.0521405413746833,-1503.3880615234375,304.1485595703125,0.7014845609664917,0.0999611169099807,0.0954419448971748,293.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473388671875,0.5490167737007141,0.050000000745058,0.2288755923509597,291.1473388671875,291.1499938964844,272.0419006347656,271.5805053710937,284.1681213378906,293.31854248046875,291.1473999023437,1.0,0.1611814051866531,1.0,1.0,0.9813573360443116,1.0,-0.608077883720398,0.2617355585098266,0.3463423252105713,0.0968404859304428,0.0,0.0,0.1436704248189926,24.775503158569336,25.0,0.4134975075721741,-4284.8310546875,38.39830017089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1107788085937,304.34698486328125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.412109375,18000.0,0.0,0.0,0.0957617536187172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1168576031923294,0.1168618351221084,-4.237087523506489e-06,0.0,9.718600631458683e-05,0.0,0.0,4.548557281494141,0.0,0.0,0.0,0.272349089384079,4.0,0.0,1.0
314280,293.1410217285156,297.1499938964844,293.1499938964844,0.0205551292747259,-918.628662109375,304.1492614746094,0.62107253074646,0.0693824812769889,0.0631745085120201,293.1387023925781,297.1499938964844,293.1499938964844,0.0261537730693817,-1047.17919921875,304.1485595703125,0.6209354400634766,0.0693688169121742,0.0664797723293304,293.1454772949219,297.1499938964844,293.1499938964844,0.0303183104842901,-830.7905883789062,304.149169921875,0.635038435459137,0.0745270848274231,0.052739955484867,293.1388854980469,297.1499938964844,293.1499938964844,0.0521405413746833,-1503.3880615234375,304.1485595703125,0.7014845609664917,0.0999611169099807,0.0954419448971748,293.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473388671875,0.5490167737007141,0.050000000745058,0.2288755923509597,291.1473388671875,291.1499938964844,272.0419006347656,271.5805053710937,284.1681213378906,293.31854248046875,291.1473999023437,1.0,0.1611814051866531,1.0,1.0,0.9813573360443116,1.0,-0.608077883720398,0.2617355585098266,0.3463423252105713,0.0968404859304428,0.0,0.0,0.1436704248189926,24.775503158569336,25.0,0.4134975075721741,-4284.8310546875,38.39830017089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1107788085937,304.34698486328125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.412109375,18000.0,0.0,0.0,0.0957617536187172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1168576031923294,0.1168618351221084,-4.237087523506489e-06,0.0,9.718600631458683e-05,0.0,0.0,4.548557281494141,0.0,0.0,0.0,0.272349089384079,4.0,0.0,1.0
314340,293.1407470703125,297.1499938964844,293.1499938964844,0.0207155719399452,-922.34619140625,304.14923095703125,0.6220002770423889,0.0696703642606735,0.063431404531002,293.13800048828125,297.1499938964844,293.1499938964844,0.0264816898852586,-1053.4996337890625,304.14849853515625,0.6222543716430664,0.0697981119155883,0.0668824091553688,293.14483642578125,297.1499938964844,293.1499938964844,0.0305187627673149,-833.4639282226562,304.14910888671875,0.6358140707015991,0.0747755169868469,0.0529107488691806,293.1384582519531,297.1499938964844,293.1499938964844,0.0524479150772094,-1508.7884521484375,304.1485290527344,0.702536940574646,0.1003279983997345,0.0957865938544273,293.318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1475830078125,0.5491567254066467,0.050000000745058,0.228870615363121,291.1475830078125,291.1499938964844,272.04998779296875,271.5835876464844,284.1763000488281,293.318603515625,291.14764404296875,1.0,0.1612960994243621,1.0,1.0,0.9810870885849,1.0,-0.6094819903373718,0.2622058689594269,0.3472761213779449,0.0974336937069892,0.0,0.0,0.1439735740423202,24.76539802551269,25.0,0.3122100532054901,-4289.67041015625,38.53557968139648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1134338378906,304.3503723144531,278.1499938964844,0.0,18000.0,313.1499938964844,17999.462890625,18000.0,0.0,0.0,0.0958864539861679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.116998553276062,0.1170027926564216,-4.23732944909716e-06,0.0,9.731256432132795e-05,0.0,0.0,4.5544304847717285,0.0,0.0,0.0,0.2723717093467712,4.0,0.0,1.0
314400,293.1407470703125,297.1499938964844,293.1499938964844,0.0207155719399452,-922.34619140625,304.14923095703125,0.6220002770423889,0.0696703642606735,0.063431404531002,293.13800048828125,297.1499938964844,293.1499938964844,0.0264816898852586,-1053.4996337890625,304.14849853515625,0.6222543716430664,0.0697981119155883,0.0668824091553688,293.14483642578125,297.1499938964844,293.1499938964844,0.0305187627673149,-833.4639282226562,304.14910888671875,0.6358140707015991,0.0747755169868469,0.0529107488691806,293.1384582519531,297.1499938964844,293.1499938964844,0.0524479150772094,-1508.7884521484375,304.1485290527344,0.702536940574646,0.1003279983997345,0.0957865938544273,293.318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1475830078125,0.5491567254066467,0.050000000745058,0.228870615363121,291.1475830078125,291.1499938964844,272.04998779296875,271.5835876464844,284.1763000488281,293.318603515625,291.14764404296875,1.0,0.1612960994243621,1.0,1.0,0.9810870885849,1.0,-0.6094819903373718,0.2622058689594269,0.3472761213779449,0.0974336937069892,0.0,0.0,0.1439735740423202,24.76539802551269,25.0,0.3122100532054901,-4289.67041015625,38.53557968139648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1134338378906,304.3503723144531,278.1499938964844,0.0,18000.0,313.1499938964844,17999.462890625,18000.0,0.0,0.0,0.0958864539861679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.116998553276062,0.1170027926564216,-4.23732944909716e-06,0.0,9.731256432132795e-05,0.0,0.0,4.5544304847717285,0.0,0.0,0.0,0.2723717093467712,4.0,0.0,1.0
314460,293.1404724121094,297.1499938964844,293.1499938964844,0.0208790730684995,-926.1148681640624,304.14923095703125,0.6229302883148193,0.0699616149067878,0.0636914446949958,293.1373291015625,297.1499938964844,293.1499938964844,0.0268370881676673,-1059.9658203125,304.1484069824219,0.6235877871513367,0.0702371746301651,0.0672946795821189,293.1441955566406,297.1499938964844,293.1499938964844,0.030729217454791,-836.2644653320312,304.1490478515625,0.6366181373596191,0.0750347226858139,0.0530893392860889,293.1380615234375,297.1499938964844,293.1499938964844,0.052760075777769,-1514.27978515625,304.14849853515625,0.7035979628562927,0.1007002666592598,0.0961364954710006,293.31866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14776611328125,0.5492949485778809,0.050000000745058,0.2288657128810882,291.14776611328125,291.1499938964844,272.0589599609375,271.5873718261719,284.1849060058594,293.31866455078125,291.1477966308594,1.0,0.1614154726266861,1.0,1.0,0.980820655822754,1.0,-0.6109172105789185,0.2626869082450866,0.3482303321361542,0.0980395078659057,0.0,0.0,0.1442579478025436,24.75602912902832,25.0,0.2163431793451309,-4294.39794921875,38.6772689819336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1163024902344,304.353515625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.49609375,18000.0,0.0,0.0,0.0959972739219665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1171300262212753,0.1171342656016349,-4.2375527300464455e-06,0.0,9.74250287981704e-05,0.0,0.0,4.559906959533691,0.0,0.0,0.0,0.2723927795886993,4.0,0.0,1.0
314520,293.1404724121094,297.1499938964844,293.1499938964844,0.0208790730684995,-926.1148681640624,304.14923095703125,0.6229302883148193,0.0699616149067878,0.0636914446949958,293.1373291015625,297.1499938964844,293.1499938964844,0.0268370881676673,-1059.9658203125,304.1484069824219,0.6235877871513367,0.0702371746301651,0.0672946795821189,293.1441955566406,297.1499938964844,293.1499938964844,0.030729217454791,-836.2644653320312,304.1490478515625,0.6366181373596191,0.0750347226858139,0.0530893392860889,293.1380615234375,297.1499938964844,293.1499938964844,0.052760075777769,-1514.27978515625,304.14849853515625,0.7035979628562927,0.1007002666592598,0.0961364954710006,293.31866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14776611328125,0.5492949485778809,0.050000000745058,0.2288657128810882,291.14776611328125,291.1499938964844,272.0589599609375,271.5873718261719,284.1849060058594,293.31866455078125,291.1477966308594,1.0,0.1614154726266861,1.0,1.0,0.980820655822754,1.0,-0.6109172105789185,0.2626869082450866,0.3482303321361542,0.0980395078659057,0.0,0.0,0.1442579478025436,24.75602912902832,25.0,0.2163431793451309,-4294.39794921875,38.6772689819336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1163024902344,304.353515625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.49609375,18000.0,0.0,0.0,0.0959972739219665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1171300262212753,0.1171342656016349,-4.2375527300464455e-06,0.0,9.74250287981704e-05,0.0,0.0,4.559906959533691,0.0,0.0,0.0,0.2723927795886993,4.0,0.0,1.0
