time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
314580,293.14019775390625,297.1499938964844,293.1499938964844,0.0210453737527132,-929.927734375,304.1492004394531,0.6238614916801453,0.0702557191252708,0.0639541670680046,293.13671875,297.1499938964844,293.1499938964844,0.0271528661251068,-1066.5595703125,304.1484069824219,0.624931812286377,0.0706841126084327,0.0677148699760437,293.14361572265625,297.1499938964844,293.1499938964844,0.0309484135359525,-839.1747436523438,304.1490173339844,0.6374463438987732,0.0753030851483345,0.0532746128737926,293.1376953125,297.1499938964844,293.1499938964844,0.053076434880495,-1519.8519287109375,304.1484680175781,0.7046655416488647,0.1010772585868835,0.0964910238981247,293.3187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1478576660156,0.5494312644004822,0.050000000745058,0.2288608849048614,291.1478576660156,291.1499938964844,272.06854248046875,271.591552734375,284.1938781738281,293.3187255859375,291.1478881835937,1.0,0.1615391075611114,1.0,1.0,0.9805541634559632,1.0,-0.6123788952827454,0.2631767094135284,0.3492021560668945,0.0986571088433265,0.0,0.0,0.1445329189300537,24.747413635253903,25.0,0.1251143217086792,-4299.0537109375,38.82292175292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1192321777344,304.3564147949219,278.1499938964844,0.0,18000.0,313.1499938964844,17999.515625,18000.0,0.0,0.0,0.0960959047079086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1172562912106514,0.117260530591011,-4.237764187564608e-06,0.0,9.752512414706872e-05,0.0,0.0,4.565163612365723,0.0,0.0,0.0,0.2724129557609558,4.0,0.0,1.0
314640,293.14019775390625,297.1499938964844,293.1499938964844,0.0210453737527132,-929.927734375,304.1492004394531,0.6238614916801453,0.0702557191252708,0.0639541670680046,293.13671875,297.1499938964844,293.1499938964844,0.0271528661251068,-1066.5595703125,304.1484069824219,0.624931812286377,0.0706841126084327,0.0677148699760437,293.14361572265625,297.1499938964844,293.1499938964844,0.0309484135359525,-839.1747436523438,304.1490173339844,0.6374463438987732,0.0753030851483345,0.0532746128737926,293.1376953125,297.1499938964844,293.1499938964844,0.053076434880495,-1519.8519287109375,304.1484680175781,0.7046655416488647,0.1010772585868835,0.0964910238981247,293.3187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1478576660156,0.5494312644004822,0.050000000745058,0.2288608849048614,291.1478576660156,291.1499938964844,272.06854248046875,271.591552734375,284.1938781738281,293.3187255859375,291.1478881835937,1.0,0.1615391075611114,1.0,1.0,0.9805541634559632,1.0,-0.6123788952827454,0.2631767094135284,0.3492021560668945,0.0986571088433265,0.0,0.0,0.1445329189300537,24.747413635253903,25.0,0.1251143217086792,-4299.0537109375,38.82292175292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1192321777344,304.3564147949219,278.1499938964844,0.0,18000.0,313.1499938964844,17999.515625,18000.0,0.0,0.0,0.0960959047079086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1172562912106514,0.117260530591011,-4.237764187564608e-06,0.0,9.752512414706872e-05,0.0,0.0,4.565163612365723,0.0,0.0,0.0,0.2724129557609558,4.0,0.0,1.0
314700,293.1400756835937,297.1499938964844,293.1499938964844,0.0211294367909431,-931.8474731445312,304.1492004394531,0.6243270635604858,0.0704036056995391,0.0640863329172134,293.1364440917969,297.1499938964844,293.1499938964844,0.0272959303110837,-1069.932861328125,304.1484375,0.6256060600280762,0.0709097534418106,0.0679271966218948,293.1433410644531,297.1499938964844,293.1499938964844,0.0310606732964515,-840.6626586914062,304.14898681640625,0.6378675103187561,0.0754399448633194,0.0533692352473735,293.1375427246094,297.1499938964844,293.1499938964844,0.053235899657011,-1522.663330078125,304.1484680175781,0.7052009701728821,0.1012671962380409,0.0966697335243225,293.3187866210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1478881835937,0.5494986176490784,0.050000000745058,0.2288585007190704,291.1478881835937,291.1499938964844,272.073486328125,271.59375,284.19842529296875,293.3187561035156,291.1479187011719,1.0,0.1616022735834121,1.0,1.0,0.98042094707489,1.0,-0.6131174564361572,0.2634240388870239,0.3496934175491333,0.0989698469638824,0.0,0.0,0.1446694582700729,24.74336814880371,25.0,0.0821301192045211,-4301.3662109375,38.8969955444336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1206359863281,304.3577575683594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.521484375,18000.0,0.0,0.0,0.0961416214704513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1173186972737312,0.1173229366540908,-4.237867415213259e-06,0.0,9.757152292877436e-05,0.0,0.0,4.567761421203613,0.0,0.0,0.0,0.2724229097366333,4.0,0.0,1.0
314760,293.13995361328125,297.1499938964844,293.1499938964844,0.021214123815298,-933.7763061523438,304.1492004394531,0.6247926354408264,0.070552073419094,0.0642190426588058,293.1361694335937,297.1499938964844,293.1499938964844,0.0274329371750354,-1073.301513671875,304.1484680175781,0.6262816786766052,0.0711367800831794,0.0681409239768982,293.14306640625,297.1499938964844,293.1499938964844,0.0311747062951326,-842.1722412109375,304.1489562988281,0.6382932066917419,0.0755785778164863,0.0534651726484298,293.1373596191406,297.1499938964844,293.1499938964844,0.0533962547779083,-1525.4921875,304.1484375,0.705737292766571,0.1014581769704818,0.0968494266271591,293.3188171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1479187011719,0.5495653748512268,0.050000000745058,0.2288561314344406,291.1479187011719,291.1499938964844,272.0784606933594,271.595947265625,284.2030334472656,293.3188171386719,291.1479187011719,1.0,0.1616664081811905,1.0,1.0,0.9802898168563844,1.0,-0.6138612031936646,0.2636728584766388,0.3501883149147033,0.0992852076888084,0.0,0.0,0.1448064744472503,24.739532470703125,25.0,0.0414276905357837,-4303.673828125,38.97194290161133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1220092773437,304.35906982421875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.521484375,18000.0,0.0,0.0,0.0961850062012672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1173811331391334,0.1173853650689125,-4.237970188114559e-06,0.0,9.76155570242554e-05,0.0,0.0,4.570359230041504,0.0,0.0,0.0,0.2724328339099884,4.0,0.0,1.0
314820,293.1397399902344,297.1499938964844,293.1499938964844,0.0213852059096097,-937.6572265625,304.149169921875,0.6257228851318359,0.0708504021167755,0.0644858106970787,293.1356506347656,297.1499938964844,293.1499938964844,0.0277034938335418,-1080.0943603515625,304.1485290527344,0.6276347637176514,0.0715938284993171,0.0685715749859809,293.1425476074219,297.1499938964844,293.1499938964844,0.0314071290194988,-845.2437744140625,304.14892578125,0.6391551494598389,0.0758599117398262,0.0536601655185222,293.1370544433594,297.1499938964844,293.1499938964844,0.0537193045020103,-1531.1968994140625,304.1484375,0.706811785697937,0.101842775940895,0.0972114577889442,293.31890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1479187011719,0.549696683883667,0.050000000745058,0.2288514822721481,291.1479187011719,291.1499938964844,272.0884704589844,271.6003112792969,284.2123413085937,293.3188781738281,291.1479187011719,1.0,0.1617972701787948,1.0,1.0,0.980027437210083,1.0,-0.6153610944747925,0.2641740441322326,0.3511870801448822,0.099923275411129,0.0,0.0,0.1450859904289245,24.732479095458984,25.0,-0.0372148267924785,-4308.294921875,39.124122619628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1244506835937,304.361572265625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.515625,18000.0,0.0,0.0,0.0962664857506752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1175079122185707,0.1175121515989303,-4.238176643411862e-06,0.0,9.76982482825406e-05,0.0,0.0,4.575633525848389,0.0,0.0,0.0,0.2724529802799225,4.0,0.0,1.0
314880,293.1397399902344,297.1499938964844,293.1499938964844,0.0213852059096097,-937.6572265625,304.149169921875,0.6257228851318359,0.0708504021167755,0.0644858106970787,293.1356506347656,297.1499938964844,293.1499938964844,0.0277034938335418,-1080.0943603515625,304.1485290527344,0.6276347637176514,0.0715938284993171,0.0685715749859809,293.1425476074219,297.1499938964844,293.1499938964844,0.0314071290194988,-845.2437744140625,304.14892578125,0.6391551494598389,0.0758599117398262,0.0536601655185222,293.1370544433594,297.1499938964844,293.1499938964844,0.0537193045020103,-1531.1968994140625,304.1484375,0.706811785697937,0.101842775940895,0.0972114577889442,293.31890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1479187011719,0.549696683883667,0.050000000745058,0.2288514822721481,291.1479187011719,291.1499938964844,272.0884704589844,271.6003112792969,284.2123413085937,293.3188781738281,291.1479187011719,1.0,0.1617972701787948,1.0,1.0,0.980027437210083,1.0,-0.6153610944747925,0.2641740441322326,0.3511870801448822,0.099923275411129,0.0,0.0,0.1450859904289245,24.732479095458984,25.0,-0.0372148267924785,-4308.294921875,39.124122619628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1244506835937,304.361572265625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.515625,18000.0,0.0,0.0,0.0962664857506752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1175079122185707,0.1175121515989303,-4.238176643411862e-06,0.0,9.76982482825406e-05,0.0,0.0,4.575633525848389,0.0,0.0,0.0,0.2724529802799225,4.0,0.0,1.0
314940,293.1395568847656,297.1499938964844,293.1499938964844,0.0215583126991987,-941.5630493164062,304.149169921875,0.6266511082649231,0.0711501762270927,0.0647540017962455,293.1351623535156,297.1499938964844,293.1499938964844,0.0279824379831552,-1086.9281005859375,304.1485595703125,0.6289865374565125,0.0720531791448593,0.0690048709511756,293.14208984375,297.1499938964844,293.1499938964844,0.0316438265144825,-848.3645629882812,304.1488952636719,0.6400260329246521,0.0761448219418525,0.0538580380380153,293.1367492675781,297.1499938964844,293.1499938964844,0.0540449544787406,-1536.955078125,304.1484069824219,0.7078868746757507,0.1022303625941276,0.0975764691829681,293.3190002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1478576660156,0.5498250722885132,0.050000000745058,0.2288469523191452,291.1478271484375,291.1499938964844,272.0982971191406,271.6043395996094,284.2216186523437,293.3189697265625,291.1478271484375,1.0,0.1619311571121215,1.0,1.0,0.9797651171684264,1.0,-0.6168731451034546,0.264677882194519,0.3521952331066131,0.1005702167749404,0.0,0.0,0.1453786939382553,24.72624588012696,25.0,-0.110197052359581,-4312.95654296875,39.27888488769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12646484375,304.3638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.49609375,18000.0,0.0,0.0,0.0963435545563697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1176400110125541,0.1176442503929138,-4.238389010424726e-06,0.0,9.777645755093543e-05,0.0,0.0,4.581127166748047,0.0,0.0,0.0,0.272473931312561,4.0,0.0,1.0
315000,293.1395568847656,297.1499938964844,293.1499938964844,0.0215583126991987,-941.5630493164062,304.149169921875,0.6266511082649231,0.0711501762270927,0.0647540017962455,293.1351623535156,297.1499938964844,293.1499938964844,0.0279824379831552,-1086.9281005859375,304.1485595703125,0.6289865374565125,0.0720531791448593,0.0690048709511756,293.14208984375,297.1499938964844,293.1499938964844,0.0316438265144825,-848.3645629882812,304.1488952636719,0.6400260329246521,0.0761448219418525,0.0538580380380153,293.1367492675781,297.1499938964844,293.1499938964844,0.0540449544787406,-1536.955078125,304.1484069824219,0.7078868746757507,0.1022303625941276,0.0975764691829681,293.3190002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1478576660156,0.5498250722885132,0.050000000745058,0.2288469523191452,291.1478271484375,291.1499938964844,272.0982971191406,271.6043395996094,284.2216186523437,293.3189697265625,291.1478271484375,1.0,0.1619311571121215,1.0,1.0,0.9797651171684264,1.0,-0.6168731451034546,0.264677882194519,0.3521952331066131,0.1005702167749404,0.0,0.0,0.1453786939382553,24.72624588012696,25.0,-0.110197052359581,-4312.95654296875,39.27888488769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12646484375,304.3638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.49609375,18000.0,0.0,0.0,0.0963435545563697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1176400110125541,0.1176442503929138,-4.238389010424726e-06,0.0,9.777645755093543e-05,0.0,0.0,4.581127166748047,0.0,0.0,0.0,0.272473931312561,4.0,0.0,1.0
315060,293.1393737792969,297.1499938964844,293.1499938964844,0.0217331890016794,-945.4879150390624,304.1491394042969,0.627576470375061,0.0714510083198547,0.0650232434272766,293.134765625,297.1499938964844,293.1499938964844,0.0282654650509357,-1093.789306640625,304.1485595703125,0.6303330659866333,0.0725129768252372,0.0694390460848808,293.14166259765625,297.1499938964844,293.1499938964844,0.0318831130862236,-851.5121459960938,304.1488647460937,0.6409004330635071,0.0764313638210296,0.0540573894977569,293.1365051269531,297.1499938964844,293.1499938964844,0.0543727278709411,-1542.75830078125,304.1484069824219,0.708958625793457,0.1026204526424408,0.0979439690709114,293.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1477355957031,0.5499500632286072,0.050000000745058,0.2288425415754318,291.1477355957031,291.1499938964844,272.1076965332031,271.6078491210937,284.2308044433594,293.319091796875,291.147705078125,1.0,0.1620676219463348,1.0,1.0,0.9795076847076416,1.0,-0.618392288684845,0.2651822865009308,0.3532100319862366,0.1012248620390892,0.0,0.0,0.1456904262304306,24.72085189819336,25.0,-0.1750888526439666,-4317.6962890625,39.43575286865234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1279602050781,304.3661499023437,278.1499938964844,0.0,18000.0,313.1499938964844,17999.46484375,18000.0,0.0,0.0,0.0964190363883972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1177802681922912,0.1177845075726509,-4.238612291374011e-06,0.0,9.785305883269756e-05,0.0,0.0,4.586958408355713,0.0,0.0,0.0,0.2724961340427398,4.0,0.0,1.0
315120,293.1393737792969,297.1499938964844,293.1499938964844,0.0217331890016794,-945.4879150390624,304.1491394042969,0.627576470375061,0.0714510083198547,0.0650232434272766,293.134765625,297.1499938964844,293.1499938964844,0.0282654650509357,-1093.789306640625,304.1485595703125,0.6303330659866333,0.0725129768252372,0.0694390460848808,293.14166259765625,297.1499938964844,293.1499938964844,0.0318831130862236,-851.5121459960938,304.1488647460937,0.6409004330635071,0.0764313638210296,0.0540573894977569,293.1365051269531,297.1499938964844,293.1499938964844,0.0543727278709411,-1542.75830078125,304.1484069824219,0.708958625793457,0.1026204526424408,0.0979439690709114,293.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1477355957031,0.5499500632286072,0.050000000745058,0.2288425415754318,291.1477355957031,291.1499938964844,272.1076965332031,271.6078491210937,284.2308044433594,293.319091796875,291.147705078125,1.0,0.1620676219463348,1.0,1.0,0.9795076847076416,1.0,-0.618392288684845,0.2651822865009308,0.3532100319862366,0.1012248620390892,0.0,0.0,0.1456904262304306,24.72085189819336,25.0,-0.1750888526439666,-4317.6962890625,39.43575286865234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1279602050781,304.3661499023437,278.1499938964844,0.0,18000.0,313.1499938964844,17999.46484375,18000.0,0.0,0.0,0.0964190363883972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1177802681922912,0.1177845075726509,-4.238612291374011e-06,0.0,9.785305883269756e-05,0.0,0.0,4.586958408355713,0.0,0.0,0.0,0.2724961340427398,4.0,0.0,1.0
315180,293.13922119140625,297.1499938964844,293.1499938964844,0.0219097733497619,-949.4299926757812,304.1491394042969,0.6284993290901184,0.0717528909444809,0.0652934312820434,293.1343994140625,297.1499938964844,293.1499938964844,0.0285592526197433,-1100.8323974609375,304.1485595703125,0.6316729784011841,0.0729725137352943,0.0698731020092964,293.14129638671875,297.1499938964844,293.1499938964844,0.0321240313351154,-854.674072265625,304.1488342285156,0.6417757272720337,0.0767187848687172,0.0542574524879455,293.1362609863281,297.1499938964844,293.1499938964844,0.0547023899853229,-1548.60302734375,304.1483764648437,0.7100178003311157,0.1030129417777061,0.0983137562870979,293.3192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1475830078125,0.5500720143318176,0.050000000745058,0.228838250041008,291.1475830078125,291.1499938964844,272.1164245605469,271.6105651855469,284.2397766113281,293.3191833496094,291.1475524902344,1.0,0.1622062772512436,1.0,1.0,0.9792502522468568,1.0,-0.6199162006378174,0.2656862735748291,0.3542299270629883,0.1018867939710617,0.0,0.0,0.1460262089967727,24.71622085571289,25.0,-0.2367914766073227,-4322.5576171875,39.594383239746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288757324219,304.36834716796875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.423828125,18000.0,0.0,0.0,0.0964955985546112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1179310455918312,0.1179352775216102,-4.238850578985876e-06,0.0,9.793076606001704e-05,0.0,0.0,4.593226432800293,0.0,0.0,0.0,0.27251997590065,4.0,0.0,1.0
315240,293.13922119140625,297.1499938964844,293.1499938964844,0.0219097733497619,-949.4299926757812,304.1491394042969,0.6284993290901184,0.0717528909444809,0.0652934312820434,293.1343994140625,297.1499938964844,293.1499938964844,0.0285592526197433,-1100.8323974609375,304.1485595703125,0.6316729784011841,0.0729725137352943,0.0698731020092964,293.14129638671875,297.1499938964844,293.1499938964844,0.0321240313351154,-854.674072265625,304.1488342285156,0.6417757272720337,0.0767187848687172,0.0542574524879455,293.1362609863281,297.1499938964844,293.1499938964844,0.0547023899853229,-1548.60302734375,304.1483764648437,0.7100178003311157,0.1030129417777061,0.0983137562870979,293.3192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1475830078125,0.5500720143318176,0.050000000745058,0.228838250041008,291.1475830078125,291.1499938964844,272.1164245605469,271.6105651855469,284.2397766113281,293.3191833496094,291.1475524902344,1.0,0.1622062772512436,1.0,1.0,0.9792502522468568,1.0,-0.6199162006378174,0.2656862735748291,0.3542299270629883,0.1018867939710617,0.0,0.0,0.1460262089967727,24.71622085571289,25.0,-0.2367914766073227,-4322.5576171875,39.594383239746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288757324219,304.36834716796875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.423828125,18000.0,0.0,0.0,0.0964955985546112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1179310455918312,0.1179352775216102,-4.238850578985876e-06,0.0,9.793076606001704e-05,0.0,0.0,4.593226432800293,0.0,0.0,0.0,0.27251997590065,4.0,0.0,1.0
315300,293.13916015625,297.1499938964844,293.1499938964844,0.0219987332820892,-951.4080810546876,304.1491394042969,0.6289604306221008,0.0719042867422103,0.0654289126396179,293.1342468261719,297.1499938964844,293.1499938964844,0.0288761742413043,-1103.79931640625,304.14825439453125,0.6323414444923401,0.0732025131583213,0.0700901895761489,293.14111328125,297.1499938964844,293.1499938964844,0.0322450697422027,-856.2600708007812,304.1488342285156,0.6422139406204224,0.0768628492951393,0.0543577298521995,293.1361389160156,297.1499938964844,293.1499938964844,0.0548679307103157,-1551.5408935546875,304.1483764648437,0.7105430364608765,0.1032100990414619,0.0984995141625404,293.3192749023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474914550781,0.5501322746276855,0.050000000745058,0.2288361191749572,291.1474609375,291.1499938964844,272.12042236328125,271.611572265625,284.244140625,293.3192443847656,291.1474304199219,1.0,0.1622762978076934,1.0,1.0,0.9791215658187866,1.0,-0.6206800937652588,0.2659381926059723,0.3547418713569641,0.1022204980254173,0.0,0.0,0.14620441198349,24.71412467956543,25.0,-0.2699499726295471,-4325.048828125,39.674312591552734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1291198730469,304.36944580078125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.400390625,18000.0,0.0,0.0,0.0965349897742271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1180109456181526,0.1180151849985122,-4.238976544002071e-06,0.0,9.797074017114936e-05,0.0,0.0,4.596548557281494,0.0,0.0,0.0,0.27253258228302,4.0,0.0,1.0
315360,293.1390686035156,297.1499938964844,293.1499938964844,0.0220881905406713,-953.3919067382812,304.1491394042969,0.6294217109680176,0.0720560848712921,0.0655647218227386,293.13409423828125,297.1499938964844,293.1499938964844,0.0293669644743204,-1107.382568359375,304.147705078125,0.6330106854438782,0.0734332799911499,0.0703078359365463,293.1409606933594,297.1499938964844,293.1499938964844,0.0323665514588356,-857.8502807617188,304.1488342285156,0.6426529288291931,0.0770072638988494,0.0544582121074199,293.1360168457031,297.1499938964844,293.1499938964844,0.0550340302288532,-1554.4908447265625,304.1483764648437,0.7110658884048462,0.1034080162644386,0.0986859202384948,293.3193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473693847656,0.5501921772956848,0.050000000745058,0.2288340181112289,291.1473693847656,291.1499938964844,272.1241760253906,271.6122741699219,284.2483825683594,293.3193359375,291.1473388671875,1.0,0.1623467952013015,1.0,1.0,0.9789936542510986,1.0,-0.6214460730552673,0.2661904096603393,0.3552556335926056,0.1025561466813087,0.0,0.0,0.146391287446022,24.71213722229004,25.0,-0.3074288368225097,-4327.59619140625,39.75469970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1292419433594,304.3705444335937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.373046875,18000.0,0.0,0.0,0.0965755581855773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1180946230888366,0.1180988624691963,-4.239107511239126e-06,0.0,9.801191481528804e-05,0.0,0.0,4.600026607513428,0.0,0.0,0.0,0.2725458145141601,4.0,0.0,1.0
315420,293.1389465332031,297.1499938964844,293.1499938964844,0.0222688615322113,-957.3829956054688,304.14910888671875,0.6303460597991943,0.0723612383008003,0.0658376738429069,293.1337890625,297.1499938964844,293.1499938964844,0.0297432411462068,-1114.3328857421875,304.1478576660156,0.6343474984169006,0.0738941878080368,0.0707432180643081,293.1406555175781,297.1499938964844,293.1499938964844,0.0326112620532512,-861.0487060546875,304.1488037109375,0.6435344815254211,0.077297531068325,0.0546601079404354,293.13580322265625,297.1499938964844,293.1499938964844,0.0553683564066886,-1560.43505859375,304.1483459472656,0.7121062278747559,0.1038065329194068,0.0990612059831619,293.3194885253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1471252441406,0.5503110885620117,0.050000000745058,0.2288298308849334,291.1470947265625,291.1499938964844,272.1307373046875,271.6126708984375,284.2565612792969,293.3194580078125,291.1470642089844,1.0,0.1624891757965088,1.0,1.0,0.9787378311157228,1.0,-0.6229838728904724,0.2666956484317779,0.356288194656372,0.1032332554459571,0.0,0.0,0.1467978954315185,24.70849800109864,25.0,-0.3860318064689636,-4332.91064453125,39.91682052612305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12896728515625,304.37286376953125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.306640625,18000.0,0.0,0.0,0.0966619327664375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.118276409804821,0.1182806491851806,-4.23939172833343e-06,0.0,9.809957555262372e-05,0.0,0.0,4.607583522796631,0.0,0.0,0.0,0.2725744843482971,4.0,0.0,1.0
315480,293.1389465332031,297.1499938964844,293.1499938964844,0.0222688615322113,-957.3829956054688,304.14910888671875,0.6303460597991943,0.0723612383008003,0.0658376738429069,293.1337890625,297.1499938964844,293.1499938964844,0.0297432411462068,-1114.3328857421875,304.1478576660156,0.6343474984169006,0.0738941878080368,0.0707432180643081,293.1406555175781,297.1499938964844,293.1499938964844,0.0326112620532512,-861.0487060546875,304.1488037109375,0.6435344815254211,0.077297531068325,0.0546601079404354,293.13580322265625,297.1499938964844,293.1499938964844,0.0553683564066886,-1560.43505859375,304.1483459472656,0.7121062278747559,0.1038065329194068,0.0990612059831619,293.3194885253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1471252441406,0.5503110885620117,0.050000000745058,0.2288298308849334,291.1470947265625,291.1499938964844,272.1307373046875,271.6126708984375,284.2565612792969,293.3194580078125,291.1470642089844,1.0,0.1624891757965088,1.0,1.0,0.9787378311157228,1.0,-0.6229838728904724,0.2666956484317779,0.356288194656372,0.1032332554459571,0.0,0.0,0.1467978954315185,24.70849800109864,25.0,-0.3860318064689636,-4332.91064453125,39.91682052612305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12896728515625,304.37286376953125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.306640625,18000.0,0.0,0.0,0.0966619327664375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.118276409804821,0.1182806491851806,-4.23939172833343e-06,0.0,9.809957555262372e-05,0.0,0.0,4.607583522796631,0.0,0.0,0.0,0.2725744843482971,4.0,0.0,1.0
315540,293.1387939453125,297.1499938964844,293.1499938964844,0.0224520210176706,-961.4080200195312,304.14910888671875,0.6312748193740845,0.0726687759160995,0.066112644970417,293.133544921875,297.1499938964844,293.1499938964844,0.0301156695932149,-1121.2225341796875,304.14794921875,0.6356842517852783,0.0743558257818222,0.0711789652705192,293.140380859375,297.1499938964844,293.1499938964844,0.032858520746231,-864.2742919921875,304.1488037109375,0.6444225311279297,0.0775900334119796,0.0548634864389896,293.1355895996094,297.1499938964844,293.1499938964844,0.0557056702673435,-1566.4412841796875,304.1483459472656,0.7131414413452148,0.1042088791728019,0.0994399860501289,293.3196105957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468200683594,0.55042964220047,0.050000000745058,0.2288256734609604,291.14678955078125,291.1499938964844,272.1358642578125,271.611572265625,284.26416015625,293.3196105957031,291.146728515625,1.0,0.1626331955194473,1.0,1.0,0.9784820675849916,1.0,-0.6245304942131042,0.2672024369239807,0.3573280572891235,0.1039180532097816,0.0,0.0,0.1472521722316742,24.70514488220215,25.0,-0.4664877951145172,-4338.57666015625,40.0806884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1280822753906,304.3754577636719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.224609375,18000.0,0.0,0.0,0.0967568904161453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1184794977307319,0.1184837371110916,-4.2397073229949456e-06,0.0,9.819594561122358e-05,0.0,0.0,4.616026878356934,0.0,0.0,0.0,0.2726065218448639,4.0,0.0,1.0
315600,293.1387939453125,297.1499938964844,293.1499938964844,0.0224520210176706,-961.4080200195312,304.14910888671875,0.6312748193740845,0.0726687759160995,0.066112644970417,293.133544921875,297.1499938964844,293.1499938964844,0.0301156695932149,-1121.2225341796875,304.14794921875,0.6356842517852783,0.0743558257818222,0.0711789652705192,293.140380859375,297.1499938964844,293.1499938964844,0.032858520746231,-864.2742919921875,304.1488037109375,0.6444225311279297,0.0775900334119796,0.0548634864389896,293.1355895996094,297.1499938964844,293.1499938964844,0.0557056702673435,-1566.4412841796875,304.1483459472656,0.7131414413452148,0.1042088791728019,0.0994399860501289,293.3196105957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468200683594,0.55042964220047,0.050000000745058,0.2288256734609604,291.14678955078125,291.1499938964844,272.1358642578125,271.611572265625,284.26416015625,293.3196105957031,291.146728515625,1.0,0.1626331955194473,1.0,1.0,0.9784820675849916,1.0,-0.6245304942131042,0.2672024369239807,0.3573280572891235,0.1039180532097816,0.0,0.0,0.1472521722316742,24.70514488220215,25.0,-0.4664877951145172,-4338.57666015625,40.0806884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1280822753906,304.3754577636719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.224609375,18000.0,0.0,0.0,0.0967568904161453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1184794977307319,0.1184837371110916,-4.2397073229949456e-06,0.0,9.819594561122358e-05,0.0,0.0,4.616026878356934,0.0,0.0,0.0,0.2726065218448639,4.0,0.0,1.0
315660,293.138671875,297.1499938964844,293.1499938964844,0.0226378701627254,-965.4710083007812,304.14910888671875,0.6322098970413208,0.0729790031909942,0.0663899257779121,293.1333312988281,297.1499938964844,293.1499938964844,0.0304982550442218,-1128.145751953125,304.1479797363281,0.6370252966880798,0.0748191550374031,0.0716160833835601,293.14013671875,297.1499938964844,293.1499938964844,0.0331085473299026,-867.5299682617188,304.1487731933594,0.6453187465667725,0.0778850242495536,0.0550685301423072,293.1354064941406,297.1499938964844,293.1499938964844,0.0560461916029453,-1572.513671875,304.1483154296875,0.7141739130020142,0.1046153381466865,0.0998225212097168,293.3197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1464233398437,0.5505488514900208,0.050000000745058,0.2288214862346649,291.1463928222656,291.1499938964844,272.1392517089844,271.60870361328125,284.2711181640625,293.3197631835937,291.1463317871094,1.0,0.1627786755561828,1.0,1.0,0.9782313704490662,1.0,-0.6260879635810852,0.2677116692066192,0.3583762943744659,0.1046106442809104,0.0,0.0,0.1477589607238769,24.70191192626953,25.0,-0.555931031703949,-4344.6591796875,40.24635314941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12664794921875,304.3783569335937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.130859375,18000.0,0.0,0.0,0.0968619287014007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1187061294913292,0.1187103688716888,-4.240058842697181e-06,0.0,9.830253839027137e-05,0.0,0.0,4.625450611114502,0.0,0.0,0.0,0.2726422548294067,4.0,0.0,1.0
315720,293.138671875,297.1499938964844,293.1499938964844,0.0226378701627254,-965.4710083007812,304.14910888671875,0.6322098970413208,0.0729790031909942,0.0663899257779121,293.1333312988281,297.1499938964844,293.1499938964844,0.0304982550442218,-1128.145751953125,304.1479797363281,0.6370252966880798,0.0748191550374031,0.0716160833835601,293.14013671875,297.1499938964844,293.1499938964844,0.0331085473299026,-867.5299682617188,304.1487731933594,0.6453187465667725,0.0778850242495536,0.0550685301423072,293.1354064941406,297.1499938964844,293.1499938964844,0.0560461916029453,-1572.513671875,304.1483154296875,0.7141739130020142,0.1046153381466865,0.0998225212097168,293.3197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1464233398437,0.5505488514900208,0.050000000745058,0.2288214862346649,291.1463928222656,291.1499938964844,272.1392517089844,271.60870361328125,284.2711181640625,293.3197631835937,291.1463317871094,1.0,0.1627786755561828,1.0,1.0,0.9782313704490662,1.0,-0.6260879635810852,0.2677116692066192,0.3583762943744659,0.1046106442809104,0.0,0.0,0.1477589607238769,24.70191192626953,25.0,-0.555931031703949,-4344.6591796875,40.24635314941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12664794921875,304.3783569335937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.130859375,18000.0,0.0,0.0,0.0968619287014007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1187061294913292,0.1187103688716888,-4.240058842697181e-06,0.0,9.830253839027137e-05,0.0,0.0,4.625450611114502,0.0,0.0,0.0,0.2726422548294067,4.0,0.0,1.0
315780,293.1385498046875,297.1499938964844,293.1499938964844,0.0228268299251794,-969.5807495117188,304.1490783691406,0.6331537961959839,0.0732925087213516,0.0666700080037117,293.13311767578125,297.1499938964844,293.1499938964844,0.0308846402913332,-1135.107421875,304.14801025390625,0.6383739113807678,0.075284868478775,0.0720552802085876,293.139892578125,297.1499938964844,293.1499938964844,0.0333617590367794,-870.8212890625,304.1487731933594,0.6462249755859375,0.0781829208135604,0.0552755296230316,293.1351928710937,297.1499938964844,293.1499938964844,0.0563904903829097,-1578.6630859375,304.1483154296875,0.715206503868103,0.1050265580415725,0.1002094000577926,293.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14599609375,0.5506694316864014,0.050000000745058,0.228817269206047,291.1459655761719,291.1499938964844,272.1406555175781,271.60382080078125,284.2772827148437,293.3199157714844,291.1458740234375,1.0,0.1629256904125213,1.0,1.0,0.9779807329177856,1.0,-0.6276589035987854,0.2682245671749115,0.3594343066215515,0.1053116470575332,0.0,0.0,0.1483290195465088,24.69869041442871,25.0,-0.6596024632453918,-4351.25927734375,40.41399002075195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1246643066406,304.3817138671875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.017578125,18000.0,0.0,0.0,0.0969792008399963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1189611107110977,0.1189653500914573,-4.24045356339775e-06,0.0,9.842155850492418e-05,0.0,0.0,4.636054515838623,0.0,0.0,0.0,0.2726824581623077,4.0,0.0,1.0
315840,293.1385498046875,297.1499938964844,293.1499938964844,0.0228268299251794,-969.5807495117188,304.1490783691406,0.6331537961959839,0.0732925087213516,0.0666700080037117,293.13311767578125,297.1499938964844,293.1499938964844,0.0308846402913332,-1135.107421875,304.14801025390625,0.6383739113807678,0.075284868478775,0.0720552802085876,293.139892578125,297.1499938964844,293.1499938964844,0.0333617590367794,-870.8212890625,304.1487731933594,0.6462249755859375,0.0781829208135604,0.0552755296230316,293.1351928710937,297.1499938964844,293.1499938964844,0.0563904903829097,-1578.6630859375,304.1483154296875,0.715206503868103,0.1050265580415725,0.1002094000577926,293.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14599609375,0.5506694316864014,0.050000000745058,0.228817269206047,291.1459655761719,291.1499938964844,272.1406555175781,271.60382080078125,284.2772827148437,293.3199157714844,291.1458740234375,1.0,0.1629256904125213,1.0,1.0,0.9779807329177856,1.0,-0.6276589035987854,0.2682245671749115,0.3594343066215515,0.1053116470575332,0.0,0.0,0.1483290195465088,24.69869041442871,25.0,-0.6596024632453918,-4351.25927734375,40.41399002075195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1246643066406,304.3817138671875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.017578125,18000.0,0.0,0.0,0.0969792008399963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1189611107110977,0.1189653500914573,-4.24045356339775e-06,0.0,9.842155850492418e-05,0.0,0.0,4.636054515838623,0.0,0.0,0.0,0.2726824581623077,4.0,0.0,1.0
315900,293.13848876953125,297.1499938964844,293.1499938964844,0.0229226481169462,-971.6566162109376,304.1490783691406,0.6336299777030945,0.0734507367014885,0.0668113306164741,293.13299560546875,297.1499938964844,293.1499938964844,0.0310794487595558,-1138.6064453125,304.14801025390625,0.6390520930290222,0.0755188539624214,0.0722758993506431,293.1397705078125,297.1499938964844,293.1499938964844,0.0334897153079509,-872.482421875,304.14874267578125,0.6466825008392334,0.0783331245183944,0.0553798861801624,293.1351013183594,297.1499938964844,293.1499938964844,0.0565643198788166,-1581.7716064453125,304.1483154296875,0.7157238721847534,0.1052342727780342,0.1004047617316246,293.32000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1457214355469,0.5507304072380066,0.050000000745058,0.2288151234388351,291.14569091796875,291.1499938964844,272.1405639648437,271.6005554199219,284.280029296875,293.32000732421875,291.1455993652344,1.0,0.1629998087882995,1.0,1.0,0.9778554439544678,1.0,-0.6284503936767578,0.2684828639030456,0.3599675595760345,0.1056654527783393,0.0,0.0,0.1486424803733825,24.69705390930176,25.0,-0.7100016474723816,-4354.796875,40.49863815307617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1234436035156,304.38360595703125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.953125,18000.0,0.0,0.0,0.0970433577895164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1191014871001243,0.119105726480484,-4.240670477884123e-06,0.0,9.848667832557112e-05,0.0,0.0,4.641894340515137,0.0,0.0,0.0,0.2727045714855194,4.0,0.0,1.0
315960,293.1383972167969,297.1499938964844,293.1499938964844,0.0230194348841905,-973.7481079101562,304.1490783691406,0.6341094970703125,0.073610134422779,0.0669536367058754,293.1329040527344,297.1499938964844,293.1499938964844,0.0312754064798355,-1142.119140625,304.14801025390625,0.6397333741188049,0.0757537484169006,0.0724973157048225,293.1396789550781,297.1499938964844,293.1499938964844,0.0336186327040195,-874.1546630859375,304.14874267578125,0.6471433639526367,0.0784842818975448,0.0554848797619342,293.1349792480469,297.1499938964844,293.1499938964844,0.0567394159734249,-1584.9051513671875,304.1482849121094,0.7162425518035889,0.1054436042904853,0.1006015911698341,293.3200988769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1454772949219,0.5507919788360596,0.050000000745058,0.2288129776716232,291.1454162597656,291.1499938964844,272.1398620605469,271.5966796875,284.28253173828125,293.320068359375,291.14532470703125,1.0,0.1630743592977523,1.0,1.0,0.9777314066886902,1.0,-0.6292465329170227,0.2687426507472992,0.3605039119720459,0.106021448969841,0.0,0.0,0.1489772498607635,24.695388793945312,25.0,-0.7545101642608643,-4358.515625,40.58388900756836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1220703125,304.3857116699219,278.1499938964844,0.0,18000.0,313.1499938964844,17998.884765625,18000.0,0.0,0.0,0.0971117913722992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1192516759037971,0.1192559227347374,-4.240902853780426e-06,0.0,9.85561273409985e-05,0.0,0.0,4.648143291473389,0.0,0.0,0.0,0.2727282643318176,4.0,0.0,1.0
316020,293.1382751464844,297.1499938964844,293.1499938964844,0.0232158321887254,-977.9755249023438,304.1490478515625,0.6350886225700378,0.0739322081208229,0.0672410279512405,293.1327209472656,297.1499938964844,293.1499938964844,0.0316706709563732,-1149.18359375,304.14801025390625,0.6411153674125671,0.0762260109186172,0.0729423612356185,293.13946533203125,297.1499938964844,293.1499938964844,0.0338790826499462,-877.52880859375,304.14874267578125,0.6480851769447327,0.0787891000509262,0.0556965358555316,293.13433837890625,297.1499938964844,293.1499938964844,0.0571232289075851,-1591.7880859375,304.1482238769531,0.7173754572868347,0.1059493646025657,0.1010345146059989,293.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448669433594,0.5509281754493713,0.050000000745058,0.2288082242012024,291.14483642578125,291.1499938964844,272.13653564453125,271.5870666503906,284.2867736816406,293.3202514648437,291.14471435546875,1.0,0.1632252931594848,1.0,1.0,0.977483332157135,1.0,-0.6308934092521667,0.2692846953868866,0.3616087138652801,0.1067474856972694,0.0,0.0,0.1497062593698501,24.69019317626953,25.0,-0.8840242624282837,-4366.5830078125,40.75876998901367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1189880371094,304.3903503417969,278.1499938964844,0.0,18000.0,313.1499938964844,17998.736328125,18000.0,0.0,0.0,0.0972608178853988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1195793971419334,0.119583636522293,-4.241410351824015e-06,0.0,9.870736539596692e-05,0.0,0.0,4.661783218383789,0.0,0.0,0.0,0.2727799713611603,4.0,0.0,1.0
316080,293.1382751464844,297.1499938964844,293.1499938964844,0.0232158321887254,-977.9755249023438,304.1490478515625,0.6350886225700378,0.0739322081208229,0.0672410279512405,293.1327209472656,297.1499938964844,293.1499938964844,0.0316706709563732,-1149.18359375,304.14801025390625,0.6411153674125671,0.0762260109186172,0.0729423612356185,293.13946533203125,297.1499938964844,293.1499938964844,0.0338790826499462,-877.52880859375,304.14874267578125,0.6480851769447327,0.0787891000509262,0.0556965358555316,293.13433837890625,297.1499938964844,293.1499938964844,0.0571232289075851,-1591.7880859375,304.1482238769531,0.7173754572868347,0.1059493646025657,0.1010345146059989,293.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448669433594,0.5509281754493713,0.050000000745058,0.2288082242012024,291.14483642578125,291.1499938964844,272.13653564453125,271.5870666503906,284.2867736816406,293.3202514648437,291.14471435546875,1.0,0.1632252931594848,1.0,1.0,0.977483332157135,1.0,-0.6308934092521667,0.2692846953868866,0.3616087138652801,0.1067474856972694,0.0,0.0,0.1497062593698501,24.69019317626953,25.0,-0.8840242624282837,-4366.5830078125,40.75876998901367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1189880371094,304.3903503417969,278.1499938964844,0.0,18000.0,313.1499938964844,17998.736328125,18000.0,0.0,0.0,0.0972608178853988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1195793971419334,0.119583636522293,-4.241410351824015e-06,0.0,9.870736539596692e-05,0.0,0.0,4.661783218383789,0.0,0.0,0.0,0.2727799713611603,4.0,0.0,1.0
316140,293.1381225585937,297.1499938964844,293.1499938964844,0.0234175436198711,-982.299072265625,304.1490173339844,0.6361658573150635,0.0742606520652771,0.0675328746438026,293.1325378417969,297.1499938964844,293.1499938964844,0.0320719219744205,-1156.33251953125,304.14801025390625,0.6425958275794983,0.0767028480768203,0.0733906403183937,293.1392517089844,297.1499938964844,293.1499938964844,0.0341447181999683,-880.9680786132812,304.1487121582031,0.6491283774375916,0.0790987387299537,0.0559106841683387,293.1319885253906,297.1499938964844,293.1499938964844,0.0577728189527988,-1603.495361328125,304.1477355957031,0.7192821502685547,0.1068249344825744,0.1017740368843078,293.3203430175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1440124511719,0.5511577129364014,0.050000000745058,0.2288002520799636,291.1439208984375,291.1499938964844,272.1304931640625,271.5747375488281,284.28973388671875,293.3203430175781,291.1436462402344,1.0,0.1633853763341903,1.0,1.0,0.9772353172302246,1.0,-0.6329165697097778,0.2699894905090332,0.3629270493984222,0.1075487285852432,0.0,0.0,0.15057472884655,24.671045303344727,25.0,-1.6217211484909058,-4376.5126953125,40.96063995361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1152038574219,304.39453125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.505859375,18000.0,0.0,0.0,0.0974300429224968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1199618205428123,0.119966059923172,-4.241990154696396e-06,0.0,9.88791070994921e-05,0.0,0.0,4.677694320678711,0.0,0.0,0.0,0.2728402018547058,4.0,0.0,1.0
316200,293.1381225585937,297.1499938964844,293.1499938964844,0.0234175436198711,-982.299072265625,304.1490173339844,0.6361658573150635,0.0742606520652771,0.0675328746438026,293.1325378417969,297.1499938964844,293.1499938964844,0.0320719219744205,-1156.33251953125,304.14801025390625,0.6425958275794983,0.0767028480768203,0.0733906403183937,293.1392517089844,297.1499938964844,293.1499938964844,0.0341447181999683,-880.9680786132812,304.1487121582031,0.6491283774375916,0.0790987387299537,0.0559106841683387,293.1319885253906,297.1499938964844,293.1499938964844,0.0577728189527988,-1603.495361328125,304.1477355957031,0.7192821502685547,0.1068249344825744,0.1017740368843078,293.3203430175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1440124511719,0.5511577129364014,0.050000000745058,0.2288002520799636,291.1439208984375,291.1499938964844,272.1304931640625,271.5747375488281,284.28973388671875,293.3203430175781,291.1436462402344,1.0,0.1633853763341903,1.0,1.0,0.9772353172302246,1.0,-0.6329165697097778,0.2699894905090332,0.3629270493984222,0.1075487285852432,0.0,0.0,0.15057472884655,24.671045303344727,25.0,-1.6217211484909058,-4376.5126953125,40.96063995361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1152038574219,304.39453125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.505859375,18000.0,0.0,0.0,0.0974300429224968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1199618205428123,0.119966059923172,-4.241990154696396e-06,0.0,9.88791070994921e-05,0.0,0.0,4.677694320678711,0.0,0.0,0.0,0.2728402018547058,4.0,0.0,1.0
316260,293.137939453125,297.1499938964844,293.1499938964844,0.02362846955657,-986.8070678710938,304.1490173339844,0.6373205184936523,0.0745991393923759,0.0678325295448303,293.13232421875,297.1499938964844,293.1499938964844,0.032483447343111,-1163.6492919921875,304.1479797363281,0.6441508531570435,0.0771869048476219,0.0738446786999702,293.1390380859375,297.1499938964844,293.1499938964844,0.0344203524291515,-884.5394897460938,304.148681640625,0.6502485871315002,0.0794162675738334,0.0561295039951801,293.12896728515625,297.1499938964844,293.1499938964844,0.0586285181343555,-1618.9708251953125,304.1470642089844,0.7217352390289307,0.1078924685716629,0.1027469187974929,293.32037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1423034667969,0.5514453649520874,0.050000000745058,0.2287902981042862,291.1421203613281,291.1499938964844,272.1214294433594,271.5594177246094,284.2912902832031,293.32037353515625,291.1417236328125,1.0,0.1635590493679046,1.0,1.0,0.976993441581726,1.0,-0.63523930311203,0.2708232700824737,0.3644160032272339,0.1084116175770759,0.0,0.0,0.1517352014780044,24.6439266204834,25.0,-2.673815965652466,-4389.091796875,41.18777847290039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1103515625,304.4003295898437,278.1499938964844,0.0,18000.0,313.1499938964844,17998.02734375,18000.0,0.0,0.0,0.0976272672414779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1204626709222793,0.1204669177532196,-4.242710929247551e-06,0.0,9.907926869345828e-05,0.0,0.0,4.698502063751221,0.0,0.0,0.0,0.2729184627532959,4.0,0.0,1.0
316320,293.137939453125,297.1499938964844,293.1499938964844,0.02362846955657,-986.8070678710938,304.1490173339844,0.6373205184936523,0.0745991393923759,0.0678325295448303,293.13232421875,297.1499938964844,293.1499938964844,0.032483447343111,-1163.6492919921875,304.1479797363281,0.6441508531570435,0.0771869048476219,0.0738446786999702,293.1390380859375,297.1499938964844,293.1499938964844,0.0344203524291515,-884.5394897460938,304.148681640625,0.6502485871315002,0.0794162675738334,0.0561295039951801,293.12896728515625,297.1499938964844,293.1499938964844,0.0586285181343555,-1618.9708251953125,304.1470642089844,0.7217352390289307,0.1078924685716629,0.1027469187974929,293.32037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1423034667969,0.5514453649520874,0.050000000745058,0.2287902981042862,291.1421203613281,291.1499938964844,272.1214294433594,271.5594177246094,284.2912902832031,293.32037353515625,291.1417236328125,1.0,0.1635590493679046,1.0,1.0,0.976993441581726,1.0,-0.63523930311203,0.2708232700824737,0.3644160032272339,0.1084116175770759,0.0,0.0,0.1517352014780044,24.6439266204834,25.0,-2.673815965652466,-4389.091796875,41.18777847290039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1103515625,304.4003295898437,278.1499938964844,0.0,18000.0,313.1499938964844,17998.02734375,18000.0,0.0,0.0,0.0976272672414779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1204626709222793,0.1204669177532196,-4.242710929247551e-06,0.0,9.907926869345828e-05,0.0,0.0,4.698502063751221,0.0,0.0,0.0,0.2729184627532959,4.0,0.0,1.0
