time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
316380,293.1376953125,297.1499938964844,293.1499938964844,0.023849194869399,-991.5025024414062,304.1489562988281,0.6385203003883362,0.0749497190117836,0.0681427121162414,293.1321105957031,297.1499938964844,293.1499938964844,0.032905213534832,-1171.12646484375,304.14794921875,0.6457447409629822,0.0776792764663696,0.0743065029382705,293.1387939453125,297.1499938964844,293.1499938964844,0.0347057469189167,-888.2347412109375,304.1486511230469,0.6514077186584473,0.0797423645853996,0.0563543923199176,293.1258850097656,297.1499938964844,293.1499938964844,0.0595748126506805,-1636.1392822265625,304.1464538574219,0.7243887186050415,0.1090521737933158,0.1038231700658798,293.3202819824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1400451660156,0.5517458319664001,0.050000000745058,0.2287799268960952,291.139892578125,291.1499938964844,272.1091003417969,271.5408630371094,284.2913513183594,293.3203125,291.13946533203125,1.0,0.163746640086174,1.0,1.0,0.9767516255378724,1.0,-0.6377148628234863,0.2717222869396209,0.3659925758838653,0.1093085557222366,0.0,0.0,0.1532387435436248,24.616029739379883,25.0,-3.0929818153381348,-4404.6259765625,41.43200302124024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1037902832031,304.4101257324219,278.1499938964844,0.0,18000.0,313.1499938964844,17997.419921875,18000.0,0.0,0.0,0.0978645756840705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1211273446679115,0.1211315914988517,-4.243675903126132e-06,0.0,9.932010289048776e-05,0.0,0.0,4.7261457443237305,0.0,0.0,0.0,0.2730222642421722,4.0,0.0,1.0
316440,293.1376953125,297.1499938964844,293.1499938964844,0.023849194869399,-991.5025024414062,304.1489562988281,0.6385203003883362,0.0749497190117836,0.0681427121162414,293.1321105957031,297.1499938964844,293.1499938964844,0.032905213534832,-1171.12646484375,304.14794921875,0.6457447409629822,0.0776792764663696,0.0743065029382705,293.1387939453125,297.1499938964844,293.1499938964844,0.0347057469189167,-888.2347412109375,304.1486511230469,0.6514077186584473,0.0797423645853996,0.0563543923199176,293.1258850097656,297.1499938964844,293.1499938964844,0.0595748126506805,-1636.1392822265625,304.1464538574219,0.7243887186050415,0.1090521737933158,0.1038231700658798,293.3202819824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1400451660156,0.5517458319664001,0.050000000745058,0.2287799268960952,291.139892578125,291.1499938964844,272.1091003417969,271.5408630371094,284.2913513183594,293.3203125,291.13946533203125,1.0,0.163746640086174,1.0,1.0,0.9767516255378724,1.0,-0.6377148628234863,0.2717222869396209,0.3659925758838653,0.1093085557222366,0.0,0.0,0.1532387435436248,24.616029739379883,25.0,-3.0929818153381348,-4404.6259765625,41.43200302124024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1037902832031,304.4101257324219,278.1499938964844,0.0,18000.0,313.1499938964844,17997.419921875,18000.0,0.0,0.0,0.0978645756840705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1211273446679115,0.1211315914988517,-4.243675903126132e-06,0.0,9.932010289048776e-05,0.0,0.0,4.7261457443237305,0.0,0.0,0.0,0.2730222642421722,4.0,0.0,1.0
316500,293.1375732421875,297.1499938964844,293.1499938964844,0.0239628385752439,-993.9085693359376,304.1489562988281,0.6391338109970093,0.0751296728849411,0.0683020204305648,293.1319885253906,297.1499938964844,293.1499938964844,0.0331189855933189,-1174.9056396484375,304.14794921875,0.6465515494346619,0.0779282599687576,0.0745401754975318,293.138671875,297.1499938964844,293.1499938964844,0.0348508618772029,-890.110595703125,304.14862060546875,0.6519960761070251,0.0799080058932304,0.0564687848091125,293.1243591308594,297.1499938964844,293.1499938964844,0.0600688867270946,-1645.1243896484375,304.1462097167969,0.7257570028305054,0.1096566021442413,0.1043866202235221,293.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1389465332031,0.5518962144851685,0.050000000745058,0.228774756193161,291.1387939453125,291.1499938964844,272.1016540527344,271.5303039550781,284.29083251953125,293.3202514648437,291.1383972167969,1.0,0.1638455539941787,1.0,1.0,0.976630687713623,1.0,-0.6389937400817871,0.272189199924469,0.3668045699596405,0.1097667217254638,0.0,0.0,0.1541032046079635,24.60251235961914,25.0,-3.0483286380767822,-4413.38916015625,41.5595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0997009277344,304.4164123535156,278.1499938964844,0.0,18000.0,313.1499938964844,17997.134765625,18000.0,0.0,0.0,0.098002552986145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1215174794197082,0.1215217262506485,-4.24425979872467e-06,0.0,9.946013597073032e-05,0.0,0.0,4.742401123046875,0.0,0.0,0.0,0.2730835378170013,4.0,0.0,1.0
316560,293.137451171875,297.1499938964844,293.1499938964844,0.0240783188492059,-996.34521484375,304.14892578125,0.6397549510002136,0.0753123387694358,0.0684637948870658,293.1318664550781,297.1499938964844,293.1499938964844,0.0333343334496021,-1178.705078125,304.1479187011719,0.6473639011383057,0.078179195523262,0.0747755095362663,293.1385498046875,297.1499938964844,293.1499938964844,0.0349972024559974,-892.0,304.14862060546875,0.6525892615318298,0.080075517296791,0.0565843135118484,293.1228942871094,297.1499938964844,293.1499938964844,0.0605727806687355,-1654.303466796875,304.14599609375,0.7271442413330078,0.1102737858891487,0.1049626767635345,293.3201599121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1379089355469,0.5520461797714233,0.050000000745058,0.2287696003913879,291.13775634765625,291.1499938964844,272.09326171875,271.51885986328125,284.2899169921875,293.3201599121094,291.13739013671875,1.0,0.1639474183320999,1.0,1.0,0.9765161275863647,1.0,-0.6402941346168518,0.2726650536060333,0.3676291108131408,0.1102300956845283,0.0,0.0,0.1550250351428985,24.58933448791504,25.0,-2.9047868251800537,-4422.6796875,41.69020462036133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0951538085937,304.4232788085937,278.1499938964844,0.0,18000.0,313.1499938964844,17996.87109375,18000.0,0.0,0.0,0.0981535837054252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1219379529356956,0.1219421923160553,-4.244900082994718e-06,0.0,9.961340401787312e-05,0.0,0.0,4.759941577911377,0.0,0.0,0.0,0.2731498181819916,4.0,0.0,1.0
316620,293.1371765136719,297.1499938964844,293.1499938964844,0.0243150275200605,-1001.3134765625,304.1488952636719,0.6410229206085205,0.0756863877177238,0.0687952935695648,293.1316223144531,297.1499938964844,293.1499938964844,0.0337726324796676,-1186.415771484375,304.1478881835937,0.6490164995193481,0.0786915719509124,0.0752546712756156,293.1382751464844,297.1499938964844,293.1499938964844,0.0352972447872161,-895.8663330078125,304.1485595703125,0.6538035273551941,0.0804220661520958,0.0568220317363739,293.1199951171875,297.1499938964844,293.1499938964844,0.0616095662117004,-1673.2398681640625,304.1455993652344,0.7299802899360657,0.1115471348166465,0.1061528325080871,293.3199768066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1360778808594,0.5523458123207092,0.050000000745058,0.2287593185901641,291.1359558105469,291.1499938964844,272.0736389160156,271.4931640625,284.28680419921875,293.32000732421875,291.1356506347656,1.0,0.1641606390476226,1.0,1.0,0.9762871265411376,1.0,-0.6429682970046997,0.2736478745937347,0.3693204522132873,0.1111744344234466,0.0,0.0,0.1570313423871994,24.563867568969727,25.0,-2.4815735816955566,-4442.80078125,41.96160888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0844421386719,304.4384460449219,278.1499938964844,0.0,18000.0,313.1499938964844,17996.41796875,18000.0,0.0,0.0,0.0985026508569717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1228659152984619,0.1228701621294021,-4.246344815328484e-06,0.0,9.99676703941077e-05,0.0,0.0,4.798721790313721,0.0,0.0,0.0,0.2732968032360077,4.0,0.0,1.0
316680,293.1371765136719,297.1499938964844,293.1499938964844,0.0243150275200605,-1001.3134765625,304.1488952636719,0.6410229206085205,0.0756863877177238,0.0687952935695648,293.1316223144531,297.1499938964844,293.1499938964844,0.0337726324796676,-1186.415771484375,304.1478881835937,0.6490164995193481,0.0786915719509124,0.0752546712756156,293.1382751464844,297.1499938964844,293.1499938964844,0.0352972447872161,-895.8663330078125,304.1485595703125,0.6538035273551941,0.0804220661520958,0.0568220317363739,293.1199951171875,297.1499938964844,293.1499938964844,0.0616095662117004,-1673.2398681640625,304.1455993652344,0.7299802899360657,0.1115471348166465,0.1061528325080871,293.3199768066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1360778808594,0.5523458123207092,0.050000000745058,0.2287593185901641,291.1359558105469,291.1499938964844,272.0736389160156,271.4931640625,284.28680419921875,293.32000732421875,291.1356506347656,1.0,0.1641606390476226,1.0,1.0,0.9762871265411376,1.0,-0.6429682970046997,0.2736478745937347,0.3693204522132873,0.1111744344234466,0.0,0.0,0.1570313423871994,24.563867568969727,25.0,-2.4815735816955566,-4442.80078125,41.96160888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0844421386719,304.4384460449219,278.1499938964844,0.0,18000.0,313.1499938964844,17996.41796875,18000.0,0.0,0.0,0.0985026508569717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1228659152984619,0.1228701621294021,-4.246344815328484e-06,0.0,9.99676703941077e-05,0.0,0.0,4.798721790313721,0.0,0.0,0.0,0.2732968032360077,4.0,0.0,1.0
316740,293.1368713378906,297.1499938964844,293.1499938964844,0.0245591420680284,-1006.4024047851562,304.1488647460937,0.6423265933990479,0.0760712921619415,0.0691365748643875,293.1312866210937,297.1499938964844,293.1499938964844,0.0342263467609882,-1194.3690185546875,304.1478271484375,0.6507261991500854,0.0792238339781761,0.0757508054375648,293.1379089355469,297.1499938964844,293.1499938964844,0.0356139130890369,-899.9373779296875,304.1485290527344,0.6550794839859009,0.0807913318276405,0.0570739656686782,293.11724853515625,297.1499938964844,293.1499938964844,0.0626794844865799,-1692.85595703125,304.1452941894531,0.7328949570655823,0.1128667294979095,0.1073875948786735,293.3197937011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.134521484375,0.5526489615440369,0.050000000745058,0.2287489622831344,291.1344299316406,291.1499938964844,272.04998779296875,271.46356201171875,284.281982421875,293.31982421875,291.1341552734375,1.0,0.1643857955932617,1.0,1.0,0.976058065891266,1.0,-0.6457450985908508,0.2746740877628326,0.3710710406303406,0.1121437400579452,0.0,0.0,0.1592175364494323,24.538963317871094,25.0,-2.0991921424865723,-4464.76220703125,42.24652862548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07196044921875,304.454833984375,278.1499938964844,0.0,18000.0,313.1499938964844,17996.02734375,18000.0,0.0,0.0,0.0989150702953338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1238913908600807,0.1238956376910209,-4.247972356097307e-06,0.0,0.0001003862198558,0.0,0.0,4.841667175292969,0.0,0.0,0.0,0.2734600603580475,4.0,0.0,1.0
316800,293.1368713378906,297.1499938964844,293.1499938964844,0.0245591420680284,-1006.4024047851562,304.1488647460937,0.6423265933990479,0.0760712921619415,0.0691365748643875,293.1312866210937,297.1499938964844,293.1499938964844,0.0342263467609882,-1194.3690185546875,304.1478271484375,0.6507261991500854,0.0792238339781761,0.0757508054375648,293.1379089355469,297.1499938964844,293.1499938964844,0.0356139130890369,-899.9373779296875,304.1485290527344,0.6550794839859009,0.0807913318276405,0.0570739656686782,293.11724853515625,297.1499938964844,293.1499938964844,0.0626794844865799,-1692.85595703125,304.1452941894531,0.7328949570655823,0.1128667294979095,0.1073875948786735,293.3197937011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.134521484375,0.5526489615440369,0.050000000745058,0.2287489622831344,291.1344299316406,291.1499938964844,272.04998779296875,271.46356201171875,284.281982421875,293.31982421875,291.1341552734375,1.0,0.1643857955932617,1.0,1.0,0.976058065891266,1.0,-0.6457450985908508,0.2746740877628326,0.3710710406303406,0.1121437400579452,0.0,0.0,0.1592175364494323,24.538963317871094,25.0,-2.0991921424865723,-4464.76220703125,42.24652862548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07196044921875,304.454833984375,278.1499938964844,0.0,18000.0,313.1499938964844,17996.02734375,18000.0,0.0,0.0,0.0989150702953338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1238913908600807,0.1238956376910209,-4.247972356097307e-06,0.0,0.0001003862198558,0.0,0.0,4.841667175292969,0.0,0.0,0.0,0.2734600603580475,4.0,0.0,1.0
316860,293.1365661621094,297.1499938964844,293.1499938964844,0.0248107258230447,-1011.6123046875,304.1488037109375,0.6436871886253357,0.0764668583869934,0.0694873183965683,293.1308898925781,297.1499938964844,293.1499938964844,0.0346994698047637,-1202.63525390625,304.14776611328125,0.652527928352356,0.0797787606716156,0.0762680172920227,293.1374816894531,297.1499938964844,293.1499938964844,0.035951767116785,-904.2717895507812,304.1484375,0.6564540266990662,0.0811861306428909,0.0573435612022876,293.1142883300781,297.1499938964844,293.1499938964844,0.0638074055314064,-1713.62548828125,304.1449890136719,0.7359818816184998,0.1142979264259338,0.108697161078453,293.319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1331787109375,0.5529788136482239,0.050000000745058,0.2287377268075943,291.1330871582031,291.1499938964844,272.0215759277344,271.42901611328125,284.2765197753906,293.319580078125,291.13287353515625,1.0,0.16462342441082,1.0,1.0,0.9758380651474,1.0,-0.6486684679985046,0.2757117450237274,0.3729567229747772,0.1132624968886375,0.0,0.0,0.161563754081726,24.512678146362305,25.0,-1.7056951522827148,-4488.39404296875,42.54798126220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05816650390625,304.4723815917969,278.1499938964844,0.0,18000.0,313.1499938964844,17995.669921875,18000.0,0.0,0.0,0.0993929579854011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1250060498714447,0.1250102967023849,-4.249763151165098e-06,0.0,0.0001008712133625,0.0,0.0,4.888438701629639,0.0,0.0,0.0,0.2736382186412811,4.0,0.0,1.0
316920,293.1365661621094,297.1499938964844,293.1499938964844,0.0248107258230447,-1011.6123046875,304.1488037109375,0.6436871886253357,0.0764668583869934,0.0694873183965683,293.1308898925781,297.1499938964844,293.1499938964844,0.0346994698047637,-1202.63525390625,304.14776611328125,0.652527928352356,0.0797787606716156,0.0762680172920227,293.1374816894531,297.1499938964844,293.1499938964844,0.035951767116785,-904.2717895507812,304.1484375,0.6564540266990662,0.0811861306428909,0.0573435612022876,293.1142883300781,297.1499938964844,293.1499938964844,0.0638074055314064,-1713.62548828125,304.1449890136719,0.7359818816184998,0.1142979264259338,0.108697161078453,293.319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1331787109375,0.5529788136482239,0.050000000745058,0.2287377268075943,291.1330871582031,291.1499938964844,272.0215759277344,271.42901611328125,284.2765197753906,293.319580078125,291.13287353515625,1.0,0.16462342441082,1.0,1.0,0.9758380651474,1.0,-0.6486684679985046,0.2757117450237274,0.3729567229747772,0.1132624968886375,0.0,0.0,0.161563754081726,24.512678146362305,25.0,-1.7056951522827148,-4488.39404296875,42.54798126220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05816650390625,304.4723815917969,278.1499938964844,0.0,18000.0,313.1499938964844,17995.669921875,18000.0,0.0,0.0,0.0993929579854011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1250060498714447,0.1250102967023849,-4.249763151165098e-06,0.0,0.0001008712133625,0.0,0.0,4.888438701629639,0.0,0.0,0.0,0.2736382186412811,4.0,0.0,1.0
316980,293.13623046875,297.1499938964844,293.1499938964844,0.0250697880983352,-1016.93994140625,304.1487731933594,0.6451752781867981,0.0768750309944152,0.0698480457067489,293.13043212890625,297.1499938964844,293.1499938964844,0.0351916961371898,-1211.20654296875,304.147705078125,0.65449458360672,0.0803572535514831,0.0768065229058265,293.136962890625,297.1499938964844,293.1499938964844,0.0363103337585926,-908.8611450195312,304.1483764648437,0.6580004096031189,0.0816072970628738,0.057630818337202,293.1099853515625,297.1499938964844,293.1499938964844,0.0651551112532615,-1738.5819091796875,304.1444091796875,0.7397316694259644,0.1160738170146942,0.1102773770689964,293.3193054199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1321716308594,0.5534073114395142,0.050000000745058,0.2287231832742691,291.1321105957031,291.1499938964844,271.988037109375,271.3890380859375,284.2720031738281,293.3193359375,291.1319580078125,1.0,0.1648787856101989,1.0,1.0,0.975618064403534,1.0,-0.6519713997840881,0.2768124639987945,0.3751589059829712,0.1146910414099693,0.0,0.0,0.1640205830335617,24.47596549987793,25.0,-1.3323724269866943,-4513.833984375,42.88273620605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04351806640625,304.4902648925781,278.1499938964844,0.0,18000.0,313.1499938964844,17995.39453125,18000.0,0.0,0.0,0.0999368578195571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1261921525001526,0.1261963993310928,-4.251700374879874e-06,0.0,0.0001014232111629,0.0,0.0,4.938320159912109,0.0,0.0,0.0,0.2738285958766937,4.0,0.0,1.0
317040,293.13623046875,297.1499938964844,293.1499938964844,0.0250697880983352,-1016.93994140625,304.1487731933594,0.6451752781867981,0.0768750309944152,0.0698480457067489,293.13043212890625,297.1499938964844,293.1499938964844,0.0351916961371898,-1211.20654296875,304.147705078125,0.65449458360672,0.0803572535514831,0.0768065229058265,293.136962890625,297.1499938964844,293.1499938964844,0.0363103337585926,-908.8611450195312,304.1483764648437,0.6580004096031189,0.0816072970628738,0.057630818337202,293.1099853515625,297.1499938964844,293.1499938964844,0.0651551112532615,-1738.5819091796875,304.1444091796875,0.7397316694259644,0.1160738170146942,0.1102773770689964,293.3193054199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1321716308594,0.5534073114395142,0.050000000745058,0.2287231832742691,291.1321105957031,291.1499938964844,271.988037109375,271.3890380859375,284.2720031738281,293.3193359375,291.1319580078125,1.0,0.1648787856101989,1.0,1.0,0.975618064403534,1.0,-0.6519713997840881,0.2768124639987945,0.3751589059829712,0.1146910414099693,0.0,0.0,0.1640205830335617,24.47596549987793,25.0,-1.3323724269866943,-4513.833984375,42.88273620605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04351806640625,304.4902648925781,278.1499938964844,0.0,18000.0,313.1499938964844,17995.39453125,18000.0,0.0,0.0,0.0999368578195571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1261921525001526,0.1261963993310928,-4.251700374879874e-06,0.0,0.0001014232111629,0.0,0.0,4.938320159912109,0.0,0.0,0.0,0.2738285958766937,4.0,0.0,1.0
317100,293.13604736328125,297.1499938964844,293.1499938964844,0.0252033565193414,-1019.6741943359376,304.1487731933594,0.6459848284721375,0.077085480093956,0.0700332894921302,293.1301574707031,297.1499938964844,293.1499938964844,0.0354461036622524,-1215.6279296875,304.14764404296875,0.6555566787719727,0.0806563794612884,0.0770844295620918,293.1366882324219,297.1499938964844,293.1499938964844,0.0364986322820186,-911.2684326171876,304.1483154296875,0.6588552594184875,0.0818289369344711,0.057781632989645,293.107177734375,297.1499938964844,293.1499938964844,0.0659545958042144,-1753.457763671875,304.1439819335937,0.741981029510498,0.1171329841017723,0.1112208142876625,293.3191223144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317138671875,0.5536729097366333,0.050000000745058,0.2287142127752304,291.1316223144531,291.1499938964844,271.9694519042969,271.3671569824219,284.27008056640625,293.31915283203125,291.1314697265625,1.0,0.165015697479248,1.0,1.0,0.9755080342292786,1.0,-0.6538296341896057,0.2774162292480469,0.3764133751392364,0.1155308634042739,0.0,0.0,0.1652931571006775,24.45173454284668,25.0,-1.3671330213546753,-4527.3681640625,43.06797790527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0359802246094,304.4988708496094,278.1499938964844,0.0,18000.0,313.1499938964844,17995.26171875,18000.0,0.0,0.0,0.100233182311058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1268089115619659,0.1268131583929062,-4.252713097230298e-06,0.0,0.000101723941043,0.0,0.0,4.964296340942383,0.0,0.0,0.0,0.2739278972148895,4.0,0.0,1.0
317160,293.1358642578125,297.1499938964844,293.1499938964844,0.0253404416143894,-1022.4730224609376,304.14874267578125,0.6468409895896912,0.0773008987307548,0.0702224373817443,293.1298828125,297.1499938964844,293.1499938964844,0.0357067324221134,-1220.1529541015625,304.1476135253906,0.6566731929779053,0.0809624120593071,0.0773683786392211,293.1363830566406,297.1499938964844,293.1499938964844,0.0366936810314655,-913.7611694335938,304.1482849121094,0.659766435623169,0.082058310508728,0.0579374693334102,293.1039428710937,297.1499938964844,293.1499938964844,0.0668420791625976,-1770.0306396484375,304.1434631347656,0.7444944381713867,0.1183090060949325,0.1122718378901481,293.31890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13116455078125,0.5539730787277222,0.050000000745058,0.2287041097879409,291.1310729980469,291.1499938964844,271.94970703125,271.3440246582031,284.2683410644531,293.3189697265625,291.130859375,1.0,0.1651597321033477,1.0,1.0,0.975403130054474,1.0,-0.6558336615562439,0.2780597507953644,0.3777739107608795,0.1164543330669403,0.0,0.0,0.1666090637445449,24.42363548278809,25.0,-1.5533816814422607,-4541.55810546875,43.266239166259766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0284118652344,304.50738525390625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.095703125,18000.0,0.0,0.0,0.1005447506904602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1274466663599014,0.1274509131908416,-4.253756742400583e-06,0.0,0.000102040139609,0.0,0.0,4.991174697875977,0.0,0.0,0.0,0.2740305960178375,4.0,0.0,1.0
317220,293.1354064941406,297.1499938964844,293.1499938964844,0.0256279353052377,-1028.3203125,304.148681640625,0.6487076282501221,0.077750064432621,0.0706155598163604,293.1292724609375,297.1499938964844,293.1499938964844,0.0362497717142105,-1229.56982421875,304.1474914550781,0.65908282995224,0.0815980955958366,0.0779571756720542,293.1356811523437,297.1499938964844,293.1499938964844,0.0371074080467224,-919.0468139648438,304.1481628417969,0.6617714762687683,0.0825433880090713,0.0582664310932159,293.0962219238281,297.1499938964844,293.1499938964844,0.0689026340842247,-1808.736572265625,304.1422119140625,0.7503871917724609,0.1210365742444992,0.1147249266505241,293.318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297302246094,0.5546807050704956,0.050000000745058,0.2286804169416427,291.1296081542969,291.1499938964844,271.9069519042969,271.2943420410156,284.26531982421875,293.31842041015625,291.1292724609375,1.0,0.1654737889766693,1.0,1.0,0.9751932621002196,1.0,-0.6603224277496338,0.2794885635375976,0.3808338344097137,0.1185547783970832,0.0,0.0,0.1694255024194717,24.35580444335937,25.0,-2.1982638835906982,-4572.49755859375,43.7073860168457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0130310058594,304.52490234375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.626953125,18000.0,0.0,0.0,0.1012161299586296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1288142800331115,0.128818541765213,-4.255975909472909e-06,0.0,0.0001027215112117,0.0,0.0,5.048871994018555,0.0,0.0,0.0,0.274250864982605,4.0,0.0,1.0
317280,293.1354064941406,297.1499938964844,293.1499938964844,0.0256279353052377,-1028.3203125,304.148681640625,0.6487076282501221,0.077750064432621,0.0706155598163604,293.1292724609375,297.1499938964844,293.1499938964844,0.0362497717142105,-1229.56982421875,304.1474914550781,0.65908282995224,0.0815980955958366,0.0779571756720542,293.1356811523437,297.1499938964844,293.1499938964844,0.0371074080467224,-919.0468139648438,304.1481628417969,0.6617714762687683,0.0825433880090713,0.0582664310932159,293.0962219238281,297.1499938964844,293.1499938964844,0.0689026340842247,-1808.736572265625,304.1422119140625,0.7503871917724609,0.1210365742444992,0.1147249266505241,293.318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297302246094,0.5546807050704956,0.050000000745058,0.2286804169416427,291.1296081542969,291.1499938964844,271.9069519042969,271.2943420410156,284.26531982421875,293.31842041015625,291.1292724609375,1.0,0.1654737889766693,1.0,1.0,0.9751932621002196,1.0,-0.6603224277496338,0.2794885635375976,0.3808338344097137,0.1185547783970832,0.0,0.0,0.1694255024194717,24.35580444335937,25.0,-2.1982638835906982,-4572.49755859375,43.7073860168457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0130310058594,304.52490234375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.626953125,18000.0,0.0,0.0,0.1012161299586296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1288142800331115,0.128818541765213,-4.255975909472909e-06,0.0,0.0001027215112117,0.0,0.0,5.048871994018555,0.0,0.0,0.0,0.274250864982605,4.0,0.0,1.0
317340,293.1348876953125,297.1499938964844,293.1499938964844,0.0259361751377582,-1034.5552978515625,304.1485900878906,0.6507901549339294,0.0782275274395942,0.0710322111845016,293.1285400390625,297.1499938964844,293.1499938964844,0.0368245504796505,-1239.521484375,304.1473693847656,0.6617340445518494,0.082268051803112,0.0785766914486885,293.1348876953125,297.1499938964844,293.1499938964844,0.037555493414402,-924.7681274414062,304.1480407714844,0.6640260815620422,0.0830664485692977,0.0586206689476966,293.0870056152344,297.1499938964844,293.1499938964844,0.0713440477848053,-1854.9791259765625,304.1407470703125,0.7574639916419983,0.1242676451802253,0.1176530793309211,293.3175964355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.12774658203125,0.5555260181427002,0.050000000745058,0.2286523580551147,291.1275634765625,291.1499938964844,271.860107421875,271.2403564453125,284.2627258300781,293.31768798828125,291.1271667480469,1.0,0.165828064084053,1.0,1.0,0.9749833941459656,1.0,-0.6654714941978455,0.2811214327812195,0.3843500912189483,0.1209850907325744,0.0,0.0,0.1725494712591171,24.2739486694336,25.0,-2.89945912361145,-4607.50048828125,44.2131462097168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99713134765625,304.5439758300781,278.1499938964844,0.0,18000.0,313.1499938964844,17993.978515625,18000.0,0.0,0.0,0.1019555330276489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.130342349410057,0.1303465962409973,-4.258441094862064e-06,0.0,0.0001034719025483,0.0,0.0,5.113448143005371,0.0,0.0,0.0,0.2744971215724945,4.0,0.0,1.0
317400,293.1348876953125,297.1499938964844,293.1499938964844,0.0259361751377582,-1034.5552978515625,304.1485900878906,0.6507901549339294,0.0782275274395942,0.0710322111845016,293.1285400390625,297.1499938964844,293.1499938964844,0.0368245504796505,-1239.521484375,304.1473693847656,0.6617340445518494,0.082268051803112,0.0785766914486885,293.1348876953125,297.1499938964844,293.1499938964844,0.037555493414402,-924.7681274414062,304.1480407714844,0.6640260815620422,0.0830664485692977,0.0586206689476966,293.0870056152344,297.1499938964844,293.1499938964844,0.0713440477848053,-1854.9791259765625,304.1407470703125,0.7574639916419983,0.1242676451802253,0.1176530793309211,293.3175964355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.12774658203125,0.5555260181427002,0.050000000745058,0.2286523580551147,291.1275634765625,291.1499938964844,271.860107421875,271.2403564453125,284.2627258300781,293.31768798828125,291.1271667480469,1.0,0.165828064084053,1.0,1.0,0.9749833941459656,1.0,-0.6654714941978455,0.2811214327812195,0.3843500912189483,0.1209850907325744,0.0,0.0,0.1725494712591171,24.2739486694336,25.0,-2.89945912361145,-4607.50048828125,44.2131462097168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99713134765625,304.5439758300781,278.1499938964844,0.0,18000.0,313.1499938964844,17993.978515625,18000.0,0.0,0.0,0.1019555330276489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.130342349410057,0.1303465962409973,-4.258441094862064e-06,0.0,0.0001034719025483,0.0,0.0,5.113448143005371,0.0,0.0,0.0,0.2744971215724945,4.0,0.0,1.0
317460,293.1342468261719,297.1499938964844,293.1499938964844,0.0262672845274209,-1041.2117919921875,304.1485290527344,0.6530917882919312,0.078736238181591,0.0714754834771156,293.12774658203125,297.1499938964844,293.1499938964844,0.0374324172735214,-1250.0291748046875,304.1472473144531,0.664625346660614,0.0829740688204765,0.0792290419340133,293.1340026855469,297.1499938964844,293.1499938964844,0.0380392596125602,-930.9398193359376,304.1478881835937,0.6665279269218445,0.0836291685700416,0.0590016916394233,293.0765380859375,297.1499938964844,293.1499938964844,0.074149951338768,-1908.5921630859373,304.13916015625,0.7657063007354736,0.1279888898134231,0.1210459768772125,293.3166198730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1253662109375,0.5564978718757629,0.050000000745058,0.2286203950643539,291.1251525878906,291.1499938964844,271.8094787597656,271.1824951171875,284.2603454589844,293.3167419433594,291.12469482421875,1.0,0.1662276983261108,1.0,1.0,0.9747937321662904,1.0,-0.6712772250175476,0.2829667031764984,0.3883104920387268,0.1237237900495529,0.0,0.0,0.1760220527648925,24.180408477783203,25.0,-3.4246981143951416,-4647.0419921875,44.78745651245117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9802551269531,304.565185546875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.19921875,18000.0,0.0,0.0,0.1027694195508956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1320616751909256,0.132065936923027,-4.261220055923332e-06,0.0,0.0001042978983605,0.0,0.0,5.186274528503418,0.0,0.0,0.0,0.2747749388217926,4.0,0.0,1.0
317520,293.1342468261719,297.1499938964844,293.1499938964844,0.0262672845274209,-1041.2117919921875,304.1485290527344,0.6530917882919312,0.078736238181591,0.0714754834771156,293.12774658203125,297.1499938964844,293.1499938964844,0.0374324172735214,-1250.0291748046875,304.1472473144531,0.664625346660614,0.0829740688204765,0.0792290419340133,293.1340026855469,297.1499938964844,293.1499938964844,0.0380392596125602,-930.9398193359376,304.1478881835937,0.6665279269218445,0.0836291685700416,0.0590016916394233,293.0765380859375,297.1499938964844,293.1499938964844,0.074149951338768,-1908.5921630859373,304.13916015625,0.7657063007354736,0.1279888898134231,0.1210459768772125,293.3166198730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1253662109375,0.5564978718757629,0.050000000745058,0.2286203950643539,291.1251525878906,291.1499938964844,271.8094787597656,271.1824951171875,284.2603454589844,293.3167419433594,291.12469482421875,1.0,0.1662276983261108,1.0,1.0,0.9747937321662904,1.0,-0.6712772250175476,0.2829667031764984,0.3883104920387268,0.1237237900495529,0.0,0.0,0.1760220527648925,24.180408477783203,25.0,-3.4246981143951416,-4647.0419921875,44.78745651245117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9802551269531,304.565185546875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.19921875,18000.0,0.0,0.0,0.1027694195508956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1320616751909256,0.132065936923027,-4.261220055923332e-06,0.0,0.0001042978983605,0.0,0.0,5.186274528503418,0.0,0.0,0.0,0.2747749388217926,4.0,0.0,1.0
317580,293.133544921875,297.1499938964844,293.1499938964844,0.0266230199486017,-1048.314453125,304.1484069824219,0.6556124091148376,0.07927867770195,0.0719479918479919,293.1268615722656,297.1499938964844,293.1499938964844,0.0380743630230426,-1261.1077880859375,304.1470947265625,0.667751669883728,0.0837177112698555,0.0799160972237587,293.1330261230469,297.1499938964844,293.1499938964844,0.0385596305131912,-937.5713500976562,304.147705078125,0.6692714095115662,0.0842329487204551,0.0594107992947101,293.06500244140625,297.1499938964844,293.1499938964844,0.0773053914308548,-1969.410888671875,304.13751220703125,0.7750678658485413,0.1321852654218673,0.1248938143253326,293.3153991699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1227111816406,0.5575833320617676,0.050000000745058,0.2285850644111633,291.1224975585937,291.1499938964844,271.7554626464844,271.1211242675781,284.2577209472656,293.3155517578125,291.1220397949219,1.0,0.166677713394165,1.0,1.0,0.974604070186615,1.0,-0.6777353882789612,0.2850373387336731,0.3926980793476105,0.1267417520284652,0.0,0.0,0.1798662543296814,24.07770538330078,25.0,-3.716973543167114,-4691.4736328125,45.43473815917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9619140625,304.5885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.333984375,18000.0,0.0,0.0,0.1036686226725578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1339945048093795,0.133998766541481,-4.264367817086168e-06,0.0,0.0001052104780683,0.0,0.0,5.26837968826294,0.0,0.0,0.0,0.2750884294509887,4.0,0.0,1.0
317640,293.133544921875,297.1499938964844,293.1499938964844,0.0266230199486017,-1048.314453125,304.1484069824219,0.6556124091148376,0.07927867770195,0.0719479918479919,293.1268615722656,297.1499938964844,293.1499938964844,0.0380743630230426,-1261.1077880859375,304.1470947265625,0.667751669883728,0.0837177112698555,0.0799160972237587,293.1330261230469,297.1499938964844,293.1499938964844,0.0385596305131912,-937.5713500976562,304.147705078125,0.6692714095115662,0.0842329487204551,0.0594107992947101,293.06500244140625,297.1499938964844,293.1499938964844,0.0773053914308548,-1969.410888671875,304.13751220703125,0.7750678658485413,0.1321852654218673,0.1248938143253326,293.3153991699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1227111816406,0.5575833320617676,0.050000000745058,0.2285850644111633,291.1224975585937,291.1499938964844,271.7554626464844,271.1211242675781,284.2577209472656,293.3155517578125,291.1220397949219,1.0,0.166677713394165,1.0,1.0,0.974604070186615,1.0,-0.6777353882789612,0.2850373387336731,0.3926980793476105,0.1267417520284652,0.0,0.0,0.1798662543296814,24.07770538330078,25.0,-3.716973543167114,-4691.4736328125,45.43473815917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9619140625,304.5885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.333984375,18000.0,0.0,0.0,0.1036686226725578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1339945048093795,0.133998766541481,-4.264367817086168e-06,0.0,0.0001052104780683,0.0,0.0,5.26837968826294,0.0,0.0,0.0,0.2750884294509887,4.0,0.0,1.0
317700,293.1331481933594,297.1499938964844,293.1499938964844,0.0268103200942277,-1052.033935546875,304.1483764648437,0.6569518446922302,0.0795627608895301,0.0721955224871635,293.1263732910156,297.1499938964844,293.1499938964844,0.0384079404175281,-1266.85791015625,304.1470031738281,0.6693980097770691,0.0841035619378089,0.0802726969122886,293.13250732421875,297.1499938964844,293.1499938964844,0.0388332940638065,-941.0558471679688,304.14764404296875,0.6707286238670349,0.0845500379800796,0.0596258491277694,293.0589599609375,297.1499938964844,293.1499938964844,0.0790046975016594,-2002.3653564453125,304.1366882324219,0.7801274061203003,0.1344504505395889,0.1269785463809967,293.3147277832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1213684082031,0.5581632256507874,0.050000000745058,0.228566363453865,291.1211242675781,291.1499938964844,271.7272644042969,271.0892333984375,284.2562255859375,293.3148803710937,291.12066650390625,1.0,0.1669224798679351,1.0,1.0,0.9745092391967772,1.0,-0.681198000907898,0.2861577570438385,0.395040214061737,0.128341943025589,0.0,0.0,0.1819276511669159,24.023799896240234,25.0,-3.78141713142395,-4715.5595703125,45.7861557006836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9520568847656,304.60089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.876953125,18000.0,0.0,0.0,0.1041533276438713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1350443065166473,0.1350485682487487,-4.266089945303975e-06,0.0,0.0001057023837347,0.0,0.0,5.313082218170166,0.0,0.0,0.0,0.2752593457698822,4.0,0.0,1.0
317760,293.1327514648437,297.1499938964844,293.1499938964844,0.0270040314644575,-1055.865966796875,304.1483154296875,0.6583418250083923,0.0798554793000221,0.0724507346749305,293.1258850097656,297.1499938964844,293.1499938964844,0.0387498326599597,-1272.7470703125,304.1469421386719,0.6710965037345886,0.0844987034797668,0.0806380361318588,293.1319580078125,297.1499938964844,293.1499938964844,0.0391158126294612,-944.651123046875,304.1475524902344,0.672239363193512,0.084877111017704,0.0598478689789772,293.0527648925781,297.1499938964844,293.1499938964844,0.0807800516486167,-2036.924560546875,304.1358947753906,0.7854106426239014,0.1368199288845062,0.1291647404432296,293.3139953613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1199951171875,0.558764636516571,0.050000000745058,0.228547066450119,291.1197814941406,291.1499938964844,271.6983642578125,271.056640625,284.25445556640625,293.31414794921875,291.1192932128906,1.0,0.1671809256076812,1.0,1.0,0.9744269251823424,1.0,-0.6848097443580627,0.2873355150222778,0.3974742591381073,0.1299936175346374,0.0,0.0,0.1840812712907791,23.968690872192383,25.0,-3.801249265670776,-4740.9091796875,46.15629959106445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9416809082031,304.6137084960937,278.1499938964844,0.0,18000.0,313.1499938964844,17991.41015625,18000.0,0.0,0.0,0.104663535952568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1361512541770935,0.1361555159091949,-4.2679171201598365e-06,0.0,0.0001062201845343,0.0,0.0,5.360302448272705,0.0,0.0,0.0,0.2754400372505188,4.0,0.0,1.0
317820,293.13189697265625,297.1499938964844,293.1499938964844,0.0274105109274387,-1063.8599853515625,304.148193359375,0.6612613797187805,0.0804663598537445,0.0729838982224464,293.1248779296875,297.1499938964844,293.1499938964844,0.0394576750695705,-1284.927978515625,304.14678955078125,0.6746346950531006,0.085315965116024,0.081394262611866,293.130859375,297.1499938964844,293.1499938964844,0.0397063009440898,-952.1594848632812,304.1473693847656,0.6754054427146912,0.0855600163340568,0.0603120997548103,293.0401611328125,297.1499938964844,293.1499938964844,0.0845379158854484,-2110.4306640625,304.13433837890625,0.7965236902236938,0.1418417692184448,0.1338145434856414,293.3123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1172790527344,0.5600191354751587,0.050000000745058,0.2285072058439254,291.1170654296875,291.1499938964844,271.6385192871094,270.9894104003906,284.2498779296875,293.31256103515625,291.1166076660156,1.0,0.167739138007164,1.0,1.0,0.9742622971534728,1.0,-0.6924470067024231,0.2898612320423126,0.4025857746601105,0.1334190219640731,0.0,0.0,0.1886570006608963,23.856529235839844,25.0,-3.739123106002808,-4795.388671875,46.951927185058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9193115234375,304.640380859375,278.1499938964844,0.0,18000.0,313.1499938964844,17990.45703125,18000.0,0.0,0.0,0.1057656034827232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.138537660241127,0.1385419368743896,-4.271893430995988e-06,0.0,0.0001073386374628,0.0,0.0,5.462400436401367,0.0,0.0,0.0,0.2758312821388244,4.0,0.0,1.0
317880,293.13189697265625,297.1499938964844,293.1499938964844,0.0274105109274387,-1063.8599853515625,304.148193359375,0.6612613797187805,0.0804663598537445,0.0729838982224464,293.1248779296875,297.1499938964844,293.1499938964844,0.0394576750695705,-1284.927978515625,304.14678955078125,0.6746346950531006,0.085315965116024,0.081394262611866,293.130859375,297.1499938964844,293.1499938964844,0.0397063009440898,-952.1594848632812,304.1473693847656,0.6754054427146912,0.0855600163340568,0.0603120997548103,293.0401611328125,297.1499938964844,293.1499938964844,0.0845379158854484,-2110.4306640625,304.13433837890625,0.7965236902236938,0.1418417692184448,0.1338145434856414,293.3123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1172790527344,0.5600191354751587,0.050000000745058,0.2285072058439254,291.1170654296875,291.1499938964844,271.6385192871094,270.9894104003906,284.2498779296875,293.31256103515625,291.1166076660156,1.0,0.167739138007164,1.0,1.0,0.9742622971534728,1.0,-0.6924470067024231,0.2898612320423126,0.4025857746601105,0.1334190219640731,0.0,0.0,0.1886570006608963,23.856529235839844,25.0,-3.739123106002808,-4795.388671875,46.951927185058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9193115234375,304.640380859375,278.1499938964844,0.0,18000.0,313.1499938964844,17990.45703125,18000.0,0.0,0.0,0.1057656034827232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.138537660241127,0.1385419368743896,-4.271893430995988e-06,0.0,0.0001073386374628,0.0,0.0,5.462400436401367,0.0,0.0,0.0,0.2758312821388244,4.0,0.0,1.0
317940,293.1309814453125,297.1499938964844,293.1499938964844,0.0278418529778718,-1072.2760009765625,304.1480712890625,0.6643428802490234,0.081109695136547,0.0735464245080947,293.1238098144531,297.1499938964844,293.1499938964844,0.0401957184076309,-1297.61572265625,304.1466064453125,0.678330659866333,0.0861670970916748,0.0821829214692115,293.12969970703125,297.1499938964844,293.1499938964844,0.0403284691274166,-960.063720703125,304.147216796875,0.6787334680557251,0.0862786099314689,0.0608016811311244,293.02752685546875,297.1499938964844,293.1499938964844,0.0885355100035667,-2188.980712890625,304.1329040527344,0.8081017136573792,0.1471834182739257,0.1387832164764404,293.31060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1146545410156,0.5613202452659607,0.050000000745058,0.2284663766622543,291.11444091796875,291.1499938964844,271.5762634277344,270.9197998046875,284.24334716796875,293.310791015625,291.1140441894531,1.0,0.168351948261261,1.0,1.0,0.9740976095199584,1.0,-0.700570285320282,0.2926083207130432,0.4079619646072387,0.1369438469409942,0.0,0.0,0.1935740262269973,23.744495391845703,25.0,-3.590512990951538,-4854.8583984375,47.81874847412109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89471435546875,304.668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.48046875,18000.0,0.0,0.0,0.1069835126399993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1411543488502502,0.1411586254835128,-4.276310392015148e-06,0.0,0.0001085746698663,0.0,0.0,5.574821472167969,0.0,0.0,0.0,0.276263028383255,4.0,0.0,1.0
318000,293.1309814453125,297.1499938964844,293.1499938964844,0.0278418529778718,-1072.2760009765625,304.1480712890625,0.6643428802490234,0.081109695136547,0.0735464245080947,293.1238098144531,297.1499938964844,293.1499938964844,0.0401957184076309,-1297.61572265625,304.1466064453125,0.678330659866333,0.0861670970916748,0.0821829214692115,293.12969970703125,297.1499938964844,293.1499938964844,0.0403284691274166,-960.063720703125,304.147216796875,0.6787334680557251,0.0862786099314689,0.0608016811311244,293.02752685546875,297.1499938964844,293.1499938964844,0.0885355100035667,-2188.980712890625,304.1329040527344,0.8081017136573792,0.1471834182739257,0.1387832164764404,293.31060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1146545410156,0.5613202452659607,0.050000000745058,0.2284663766622543,291.11444091796875,291.1499938964844,271.5762634277344,270.9197998046875,284.24334716796875,293.310791015625,291.1140441894531,1.0,0.168351948261261,1.0,1.0,0.9740976095199584,1.0,-0.700570285320282,0.2926083207130432,0.4079619646072387,0.1369438469409942,0.0,0.0,0.1935740262269973,23.744495391845703,25.0,-3.590512990951538,-4854.8583984375,47.81874847412109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89471435546875,304.668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.48046875,18000.0,0.0,0.0,0.1069835126399993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1411543488502502,0.1411586254835128,-4.276310392015148e-06,0.0,0.0001085746698663,0.0,0.0,5.574821472167969,0.0,0.0,0.0,0.276263028383255,4.0,0.0,1.0
318060,293.1300354003906,297.1499938964844,293.1499938964844,0.0282969903200864,-1081.085205078125,304.14794921875,0.6675479412078857,0.0817830562591552,0.0741365775465965,293.12274169921875,297.1499938964844,293.1499938964844,0.040961317718029,-1310.768310546875,304.146484375,0.6821391582489014,0.087049126625061,0.0830016061663627,293.1285400390625,297.1499938964844,293.1499938964844,0.0409791134297847,-968.32421875,304.1470642089844,0.6821771264076233,0.0870290845632553,0.0613142885267734,293.01531982421875,297.1499938964844,293.1499938964844,0.0927240550518035,-2271.4111328125,304.1316223144531,0.8193061351776123,0.1527621895074844,0.1439968049526214,293.3087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1121826171875,0.5626354813575745,0.050000000745058,0.2284256219863891,291.1119689941406,291.1499938964844,271.511962890625,270.8482360839844,284.2341613769531,293.30889892578125,291.1116027832031,1.0,0.1690175533294677,1.0,1.0,0.9739609360694884,1.0,-0.7090845108032227,0.2955651581287384,0.4135193526744842,0.1404800564050674,0.0,0.0,0.19881172478199,23.63620376586914,25.0,-3.378685712814331,-4919.24560546875,48.75187683105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8680114746094,304.69696044921875,278.1499938964844,0.0,18000.0,313.1499938964844,17988.484375,18000.0,0.0,0.0,0.1083249077200889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1440015733242035,0.1440058499574661,-4.281182100385195e-06,0.0,0.0001099360088119,0.0,0.0,5.697716236114502,0.0,0.0,0.0,0.2767360508441925,4.0,0.0,1.0
318120,293.1300354003906,297.1499938964844,293.1499938964844,0.0282969903200864,-1081.085205078125,304.14794921875,0.6675479412078857,0.0817830562591552,0.0741365775465965,293.12274169921875,297.1499938964844,293.1499938964844,0.040961317718029,-1310.768310546875,304.146484375,0.6821391582489014,0.087049126625061,0.0830016061663627,293.1285400390625,297.1499938964844,293.1499938964844,0.0409791134297847,-968.32421875,304.1470642089844,0.6821771264076233,0.0870290845632553,0.0613142885267734,293.01531982421875,297.1499938964844,293.1499938964844,0.0927240550518035,-2271.4111328125,304.1316223144531,0.8193061351776123,0.1527621895074844,0.1439968049526214,293.3087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1121826171875,0.5626354813575745,0.050000000745058,0.2284256219863891,291.1119689941406,291.1499938964844,271.511962890625,270.8482360839844,284.2341613769531,293.30889892578125,291.1116027832031,1.0,0.1690175533294677,1.0,1.0,0.9739609360694884,1.0,-0.7090845108032227,0.2955651581287384,0.4135193526744842,0.1404800564050674,0.0,0.0,0.19881172478199,23.63620376586914,25.0,-3.378685712814331,-4919.24560546875,48.75187683105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8680114746094,304.69696044921875,278.1499938964844,0.0,18000.0,313.1499938964844,17988.484375,18000.0,0.0,0.0,0.1083249077200889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1440015733242035,0.1440058499574661,-4.281182100385195e-06,0.0,0.0001099360088119,0.0,0.0,5.697716236114502,0.0,0.0,0.0,0.2767360508441925,4.0,0.0,1.0
