time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
318180,293.12908935546875,297.1499938964844,293.1499938964844,0.0287741627544164,-1090.2469482421875,304.1478576660156,0.6708292961120605,0.08248320966959,0.0747518986463546,293.1216735839844,297.1499938964844,293.1499938964844,0.0417511500418186,-1324.332763671875,304.1463317871094,0.6860067248344421,0.0879584327340126,0.0838473215699195,293.1273803710937,297.1499938964844,293.1499938964844,0.0416542552411556,-976.8923950195312,304.1469116210937,0.685681939125061,0.0878069326281547,0.0618470944464206,293.0039367675781,297.1499938964844,293.1499938964844,0.0970503017306327,-2356.367919921875,304.13055419921875,0.8301911354064941,0.1584844589233398,0.1493697017431259,293.3067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.10986328125,0.5639280080795288,0.050000000745058,0.2283860743045807,291.10968017578125,291.1499938964844,271.4459228515625,270.77508544921875,284.2216186523437,293.3069763183594,291.1093444824219,1.0,0.1697325706481933,1.0,1.0,0.9738242030143738,1.0,-0.7178782820701599,0.2987141907215118,0.4191640615463257,0.1439361721277237,0.0,0.0,0.2043432295322418,23.535446166992188,25.0,-3.0916218757629395,-4988.4150390625,49.7442626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8394775390625,304.72662353515625,278.1499938964844,0.0,18000.0,313.1499938964844,17987.484375,18000.0,0.0,0.0,0.1097955256700515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1470770686864853,0.1470813453197479,-4.286520834284602e-06,0.0,0.0001114285041694,0.0,0.0,5.831140995025635,0.0,0.0,0.0,0.2772508859634399,4.0,0.0,1.0
318240,293.12908935546875,297.1499938964844,293.1499938964844,0.0287741627544164,-1090.2469482421875,304.1478576660156,0.6708292961120605,0.08248320966959,0.0747518986463546,293.1216735839844,297.1499938964844,293.1499938964844,0.0417511500418186,-1324.332763671875,304.1463317871094,0.6860067248344421,0.0879584327340126,0.0838473215699195,293.1273803710937,297.1499938964844,293.1499938964844,0.0416542552411556,-976.8923950195312,304.1469116210937,0.685681939125061,0.0878069326281547,0.0618470944464206,293.0039367675781,297.1499938964844,293.1499938964844,0.0970503017306327,-2356.367919921875,304.13055419921875,0.8301911354064941,0.1584844589233398,0.1493697017431259,293.3067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.10986328125,0.5639280080795288,0.050000000745058,0.2283860743045807,291.10968017578125,291.1499938964844,271.4459228515625,270.77508544921875,284.2216186523437,293.3069763183594,291.1093444824219,1.0,0.1697325706481933,1.0,1.0,0.9738242030143738,1.0,-0.7178782820701599,0.2987141907215118,0.4191640615463257,0.1439361721277237,0.0,0.0,0.2043432295322418,23.535446166992188,25.0,-3.0916218757629395,-4988.4150390625,49.7442626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8394775390625,304.72662353515625,278.1499938964844,0.0,18000.0,313.1499938964844,17987.484375,18000.0,0.0,0.0,0.1097955256700515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1470770686864853,0.1470813453197479,-4.286520834284602e-06,0.0,0.0001114285041694,0.0,0.0,5.831140995025635,0.0,0.0,0.0,0.2772508859634399,4.0,0.0,1.0
318300,293.12860107421875,297.1499938964844,293.1499938964844,0.0290202181786298,-1094.9429931640625,304.1477966308594,0.6724817156791687,0.082842044532299,0.0750679746270179,293.1211242675781,297.1499938964844,293.1499938964844,0.0421538986265659,-1331.24951171875,304.1462707519531,0.6879442930221558,0.088421992957592,0.0842791870236396,293.1268310546875,297.1499938964844,293.1499938964844,0.0419995449483394,-981.2737426757812,304.1468505859375,0.6874386668205261,0.0882044956088066,0.0621200278401374,292.9986877441406,297.1499938964844,293.1499938964844,0.0992474481463432,-2399.32958984375,304.1300964355469,0.8355890512466431,0.1613682210445404,0.1520866304636001,293.3057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1088256835937,0.5645537376403809,0.050000000745058,0.2283670902252197,291.108642578125,291.1499938964844,271.4123840332031,270.738037109375,284.21392822265625,293.3059997558594,291.1083374023437,1.0,0.1701070666313171,1.0,1.0,0.9737558960914612,1.0,-0.7223414182662964,0.300352394580841,0.4219890236854553,0.1456066966056823,0.0,0.0,0.2072079181671142,23.48906517028809,25.0,-2.910297393798828,-5024.71142578125,50.25984954833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,304.7417907714844,278.1499938964844,0.0,18000.0,313.1499938964844,17986.98828125,18000.0,0.0,0.0,0.1105802953243255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1486981064081192,0.148702397942543,-4.289367552701151e-06,0.0,0.0001122249450418,0.0,0.0,5.901755809783936,0.0,0.0,0.0,0.2775239050388336,4.0,0.0,1.0
318360,293.1281433105469,297.1499938964844,293.1499938964844,0.0292707122862339,-1099.70458984375,304.1477355957031,0.6741324663162231,0.083205871284008,0.0753889977931976,293.12060546875,297.1499938964844,293.1499938964844,0.0425609908998012,-1338.2412109375,304.1462097167969,0.6898741126060486,0.08889040350914,0.0847162678837776,293.12628173828125,297.1499938964844,293.1499938964844,0.0423489026725292,-985.70654296875,304.14678955078125,0.6891874670982361,0.0886063426733017,0.0623965598642826,292.9937744140625,297.1499938964844,293.1499938964844,0.1014575734734535,-2442.35498046875,304.12969970703125,0.8409643769264221,0.1642501056194305,0.1548076122999191,293.3048400878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1078186035156,0.5651594400405884,0.050000000745058,0.228348821401596,291.107666015625,291.1499938964844,271.3785095214844,270.7007141113281,284.20526123046875,293.3050231933594,291.1073913574219,1.0,0.1704918146133422,1.0,1.0,0.9737089276313782,1.0,-0.7268268465995789,0.3020264506340027,0.4248003959655761,0.1472255736589431,0.0,0.0,0.2101301550865173,23.44594955444336,25.0,-2.691221237182617,-5062.07763671875,50.78655624389648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095397949219,304.7571716308594,278.1499938964844,0.0,18000.0,313.1499938964844,17986.50390625,18000.0,0.0,0.0,0.1113982051610946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1503722816705703,0.1503765732049942,-4.29233205068158e-06,0.0,0.0001130550153902,0.0,0.0,5.974898338317871,0.0,0.0,0.0,0.2778070867061615,4.0,0.0,1.0
318420,293.1272277832031,297.1499938964844,293.1499938964844,0.0297826174646615,-1109.3773193359375,304.14764404296875,0.6774036884307861,0.0839454382658004,0.0760431215167045,293.1195983886719,297.1499938964844,293.1499938964844,0.043383952230215,-1352.379150390625,304.1460876464844,0.6936809420585632,0.0898378118872642,0.0856020152568817,293.125244140625,297.1499938964844,293.1499938964844,0.0430544950067997,-994.6595458984376,304.1466979980469,0.6926291584968567,0.0894179865717887,0.0629564896225929,292.9851379394531,297.1499938964844,293.1499938964844,0.1058847084641456,-2527.919677734375,304.12908935546875,0.8516160845756531,0.1699671298265457,0.1602197438478469,293.302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1061706542969,0.5662975907325745,0.050000000745058,0.2283147573471069,291.10601806640625,291.1499938964844,271.31005859375,270.6255187988281,284.1849670410156,293.3031311035156,291.1058349609375,1.0,0.1712874174118042,1.0,1.0,0.9736149907112122,1.0,-0.7358015179634094,0.3054591417312622,0.4303424060344696,0.1502882540225982,0.0,0.0,0.2161075323820114,23.37053298950196,25.0,-2.1210293769836426,-5139.6455078125,51.86701583862305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.77886962890625,304.7886047363281,278.1499938964844,0.0,18000.0,313.1499938964844,17985.58984375,18000.0,0.0,0.0,0.1131288930773735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1538634598255157,0.1538677513599395,-4.2985980144294444e-06,0.0,0.0001148114461102,0.0,0.0,6.128136157989502,0.0,0.0,0.0,0.2784017026424408,4.0,0.0,1.0
318480,293.1272277832031,297.1499938964844,293.1499938964844,0.0297826174646615,-1109.3773193359375,304.14764404296875,0.6774036884307861,0.0839454382658004,0.0760431215167045,293.1195983886719,297.1499938964844,293.1499938964844,0.043383952230215,-1352.379150390625,304.1460876464844,0.6936809420585632,0.0898378118872642,0.0856020152568817,293.125244140625,297.1499938964844,293.1499938964844,0.0430544950067997,-994.6595458984376,304.1466979980469,0.6926291584968567,0.0894179865717887,0.0629564896225929,292.9851379394531,297.1499938964844,293.1499938964844,0.1058847084641456,-2527.919677734375,304.12908935546875,0.8516160845756531,0.1699671298265457,0.1602197438478469,293.302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1061706542969,0.5662975907325745,0.050000000745058,0.2283147573471069,291.10601806640625,291.1499938964844,271.31005859375,270.6255187988281,284.1849670410156,293.3031311035156,291.1058349609375,1.0,0.1712874174118042,1.0,1.0,0.9736149907112122,1.0,-0.7358015179634094,0.3054591417312622,0.4303424060344696,0.1502882540225982,0.0,0.0,0.2161075323820114,23.37053298950196,25.0,-2.1210293769836426,-5139.6455078125,51.86701583862305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.77886962890625,304.7886047363281,278.1499938964844,0.0,18000.0,313.1499938964844,17985.58984375,18000.0,0.0,0.0,0.1131288930773735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1538634598255157,0.1538677513599395,-4.2985980144294444e-06,0.0,0.0001148114461102,0.0,0.0,6.128136157989502,0.0,0.0,0.0,0.2784017026424408,4.0,0.0,1.0
318540,293.1263732910156,297.1499938964844,293.1499938964844,0.0303054377436637,-1119.1788330078125,304.1475524902344,0.6806100606918335,0.0846960172057151,0.0767093300819397,293.11865234375,297.1499938964844,293.1499938964844,0.0442181974649429,-1366.718994140625,304.14599609375,0.6974067687988281,0.0908032730221748,0.0865039080381393,293.1242370605469,297.1499938964844,293.1499938964844,0.043771456927061,-1003.7586669921876,304.1466064453125,0.6959949135780334,0.0902495458722114,0.0635281652212143,292.9780578613281,297.1499938964844,293.1499938964844,0.110279195010662,-2612.059814453125,304.1287536621094,0.8620651364326477,0.1755812764167785,0.1655446290969848,293.3012390136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1050109863281,0.5673314332962036,0.050000000745058,0.2282841205596923,291.1049194335937,291.1499938964844,271.24090576171875,270.54986572265625,284.1613464355469,293.3013916015625,291.1048278808594,1.0,0.1721124798059463,1.0,1.0,0.9735209941864014,1.0,-0.7447235584259033,0.3089673817157745,0.4357561767101288,0.1531317681074142,0.0,0.0,0.2221974283456802,23.30998039245605,25.0,-1.3461209535598757,-5220.3740234375,52.97712707519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.74822998046875,304.8207702636719,278.1499938964844,0.0,18000.0,313.1499938964844,17984.8046875,18000.0,0.0,0.0,0.1149821728467941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1575165688991546,0.1575208753347396,-4.305284619476879e-06,0.0,0.0001166922884294,0.0,0.0,6.289544105529785,0.0,0.0,0.0,0.2790300548076629,4.0,0.0,1.0
318600,293.1263732910156,297.1499938964844,293.1499938964844,0.0303054377436637,-1119.1788330078125,304.1475524902344,0.6806100606918335,0.0846960172057151,0.0767093300819397,293.11865234375,297.1499938964844,293.1499938964844,0.0442181974649429,-1366.718994140625,304.14599609375,0.6974067687988281,0.0908032730221748,0.0865039080381393,293.1242370605469,297.1499938964844,293.1499938964844,0.043771456927061,-1003.7586669921876,304.1466064453125,0.6959949135780334,0.0902495458722114,0.0635281652212143,292.9780578613281,297.1499938964844,293.1499938964844,0.110279195010662,-2612.059814453125,304.1287536621094,0.8620651364326477,0.1755812764167785,0.1655446290969848,293.3012390136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1050109863281,0.5673314332962036,0.050000000745058,0.2282841205596923,291.1049194335937,291.1499938964844,271.24090576171875,270.54986572265625,284.1613464355469,293.3013916015625,291.1048278808594,1.0,0.1721124798059463,1.0,1.0,0.9735209941864014,1.0,-0.7447235584259033,0.3089673817157745,0.4357561767101288,0.1531317681074142,0.0,0.0,0.2221974283456802,23.30998039245605,25.0,-1.3461209535598757,-5220.3740234375,52.97712707519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.74822998046875,304.8207702636719,278.1499938964844,0.0,18000.0,313.1499938964844,17984.8046875,18000.0,0.0,0.0,0.1149821728467941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1575165688991546,0.1575208753347396,-4.305284619476879e-06,0.0,0.0001166922884294,0.0,0.0,6.289544105529785,0.0,0.0,0.0,0.2790300548076629,4.0,0.0,1.0
318660,293.1255798339844,297.1499938964844,293.1499938964844,0.0308337360620498,-1129.007080078125,304.1474914550781,0.6837596893310547,0.0854513198137283,0.0773816406726837,293.1176452636719,297.1499938964844,293.1499938964844,0.0450710207223892,-1381.3909912109375,304.1459045410156,0.7011056542396545,0.091798298060894,0.0874314084649086,293.1231384277344,297.1499938964844,293.1499938964844,0.0445158146321773,-1013.210205078125,304.146484375,0.6993672847747803,0.0911230519413948,0.0641256049275398,292.9723205566406,297.1499938964844,293.1499938964844,0.1146280616521835,-2694.584716796875,304.1285705566406,0.87230384349823,0.1811024844646453,0.1707733869552612,293.2996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1045227050781,0.5682911276817322,0.050000000745058,0.2282559126615524,291.1044921875,291.1499938964844,271.17138671875,270.47412109375,284.1358947753906,293.2998046875,291.10455322265625,1.0,0.1729611754417419,1.0,1.0,0.9734503626823424,1.0,-0.753602147102356,0.312510222196579,0.441091924905777,0.1558596640825271,0.0,0.0,0.2282984405755996,23.26095962524414,25.0,-0.3684219419956207,-5303.30224609375,54.114444732666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7186279296875,304.85333251953125,278.1499938964844,0.0,18000.0,313.1499938964844,17984.22265625,18000.0,0.0,0.0,0.1169456019997596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1612793654203415,0.1612836718559265,-4.312322744226549e-06,0.0,0.0001186849185614,0.0,0.0,6.456976890563965,0.0,0.0,0.0,0.2796841859817505,4.0,0.0,1.0
318720,293.1255798339844,297.1499938964844,293.1499938964844,0.0308337360620498,-1129.007080078125,304.1474914550781,0.6837596893310547,0.0854513198137283,0.0773816406726837,293.1176452636719,297.1499938964844,293.1499938964844,0.0450710207223892,-1381.3909912109375,304.1459045410156,0.7011056542396545,0.091798298060894,0.0874314084649086,293.1231384277344,297.1499938964844,293.1499938964844,0.0445158146321773,-1013.210205078125,304.146484375,0.6993672847747803,0.0911230519413948,0.0641256049275398,292.9723205566406,297.1499938964844,293.1499938964844,0.1146280616521835,-2694.584716796875,304.1285705566406,0.87230384349823,0.1811024844646453,0.1707733869552612,293.2996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1045227050781,0.5682911276817322,0.050000000745058,0.2282559126615524,291.1044921875,291.1499938964844,271.17138671875,270.47412109375,284.1358947753906,293.2998046875,291.10455322265625,1.0,0.1729611754417419,1.0,1.0,0.9734503626823424,1.0,-0.753602147102356,0.312510222196579,0.441091924905777,0.1558596640825271,0.0,0.0,0.2282984405755996,23.26095962524414,25.0,-0.3684219419956207,-5303.30224609375,54.114444732666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7186279296875,304.85333251953125,278.1499938964844,0.0,18000.0,313.1499938964844,17984.22265625,18000.0,0.0,0.0,0.1169456019997596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1612793654203415,0.1612836718559265,-4.312322744226549e-06,0.0,0.0001186849185614,0.0,0.0,6.456976890563965,0.0,0.0,0.0,0.2796841859817505,4.0,0.0,1.0
318780,293.1249084472656,297.1499938964844,293.1499938964844,0.0313636660575866,-1138.793701171875,304.1474304199219,0.686882734298706,0.0862076133489608,0.078055664896965,293.1166381835937,297.1499938964844,293.1499938964844,0.0459472648799419,-1396.484619140625,304.14581298828125,0.7048375010490417,0.0928262248635292,0.0883905440568924,293.1219482421875,297.1499938964844,293.1499938964844,0.0452972687780857,-1023.1411743164062,304.1463623046875,0.7028214931488037,0.0920445770025253,0.0647571012377739,292.96746826171875,297.1499938964844,293.1499938964844,0.1189671084284782,-2776.234130859375,304.12847900390625,0.88242506980896,0.1865893900394439,0.1759555637836456,293.2982788085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1047668457031,0.5692211389541626,0.050000000745058,0.228228822350502,291.1048278808594,291.1499938964844,271.1018371582031,270.3986511230469,284.1097412109375,293.29840087890625,291.1049499511719,1.0,0.1738306134939193,1.0,1.0,0.9733796715736388,1.0,-0.7625070810317993,0.3160865306854248,0.4464205503463745,0.1585624516010284,0.0,0.0,0.2343064099550247,23.21828269958496,25.0,0.5542317628860474,-5387.5439453125,55.28237533569336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.691162109375,304.8856811523437,278.1499938964844,0.0,18000.0,313.1499938964844,17983.89453125,18000.0,0.0,0.0,0.1190019622445106,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1650868952274322,0.1650912165641784,-4.319608251535101e-06,0.0,0.000120771866932,0.0,0.0,6.627659320831299,0.0,0.0,0.0,0.2803535461425781,4.0,0.0,1.0
318840,293.1249084472656,297.1499938964844,293.1499938964844,0.0313636660575866,-1138.793701171875,304.1474304199219,0.686882734298706,0.0862076133489608,0.078055664896965,293.1166381835937,297.1499938964844,293.1499938964844,0.0459472648799419,-1396.484619140625,304.14581298828125,0.7048375010490417,0.0928262248635292,0.0883905440568924,293.1219482421875,297.1499938964844,293.1499938964844,0.0452972687780857,-1023.1411743164062,304.1463623046875,0.7028214931488037,0.0920445770025253,0.0647571012377739,292.96746826171875,297.1499938964844,293.1499938964844,0.1189671084284782,-2776.234130859375,304.12847900390625,0.88242506980896,0.1865893900394439,0.1759555637836456,293.2982788085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1047668457031,0.5692211389541626,0.050000000745058,0.228228822350502,291.1048278808594,291.1499938964844,271.1018371582031,270.3986511230469,284.1097412109375,293.29840087890625,291.1049499511719,1.0,0.1738306134939193,1.0,1.0,0.9733796715736388,1.0,-0.7625070810317993,0.3160865306854248,0.4464205503463745,0.1585624516010284,0.0,0.0,0.2343064099550247,23.21828269958496,25.0,0.5542317628860474,-5387.5439453125,55.28237533569336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.691162109375,304.8856811523437,278.1499938964844,0.0,18000.0,313.1499938964844,17983.89453125,18000.0,0.0,0.0,0.1190019622445106,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1650868952274322,0.1650912165641784,-4.319608251535101e-06,0.0,0.000120771866932,0.0,0.0,6.627659320831299,0.0,0.0,0.0,0.2803535461425781,4.0,0.0,1.0
318900,293.1246032714844,297.1499938964844,293.1499938964844,0.0316290967166423,-1143.67138671875,304.1474304199219,0.6884377002716064,0.0865857377648353,0.0783927589654922,293.1161193847656,297.1499938964844,293.1499938964844,0.0463935807347297,-1404.1822509765625,304.1457824707031,0.7067170739173889,0.0933508947491645,0.0888809263706207,293.121337890625,297.1499938964844,293.1499938964844,0.0457007586956024,-1028.2738037109375,304.1462707519531,0.7045788168907166,0.0925207287073135,0.0650843754410743,292.9653015136719,297.1499938964844,293.1499938964844,0.1211424395442009,-2816.92236328125,304.1284484863281,0.8874521255493164,0.1893278807401657,0.1785406172275543,293.2976379394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1051025390625,0.5696806311607361,0.050000000745058,0.2282155007123947,291.10516357421875,291.1499938964844,271.0671691894531,270.36114501953125,284.09649658203125,293.2977600097656,291.1053161621094,1.0,0.1742726415395736,1.0,1.0,0.9733443260192872,1.0,-0.766979455947876,0.3178909122943878,0.4490885436534881,0.1599082946777343,0.0,0.0,0.2372595369815826,23.19855117797852,25.0,0.8671953082084656,-5429.99365234375,55.8784408569336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6786499023437,304.9016418457031,278.1499938964844,0.0,18000.0,313.1499938964844,17983.8046875,18000.0,0.0,0.0,0.1200587525963783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1669925451278686,0.1669968664646148,-4.32331171396072e-06,0.0,0.0001218443721882,0.0,0.0,6.713561058044434,0.0,0.0,0.0,0.2806913256645202,4.0,0.0,1.0
318960,293.12432861328125,297.1499938964844,293.1499938964844,0.0318949818611145,-1148.542724609375,304.1473999023437,0.6899880170822144,0.0869636684656143,0.0787298008799552,293.1156005859375,297.1499938964844,293.1499938964844,0.0468444265425205,-1411.9661865234375,304.1457214355469,0.7086012959480286,0.0938813015818595,0.08937718719244,293.1207275390625,297.1499938964844,293.1499938964844,0.0461112447082996,-1033.5,304.1462097167969,0.7063502073287964,0.0930051431059837,0.0654178708791732,292.9632873535156,297.1499938964844,293.1499938964844,0.1233228221535682,-2857.546142578125,304.1283874511719,0.8924503922462463,0.1920626610517501,0.1811225712299347,293.29705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1054992675781,0.5701369643211365,0.050000000745058,0.2282023429870605,291.1055908203125,291.1499938964844,271.0326232910156,270.3238830566406,284.0831604003906,293.2971496582031,291.1057434082031,1.0,0.1747190803289413,1.0,1.0,0.9733258485794068,1.0,-0.7714627981185913,0.319704532623291,0.4517582952976227,0.1612498909235,0.0,0.0,0.2401792407035827,23.179780960083008,25.0,1.085973858833313,-5472.64501953125,56.48222351074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66705322265625,304.9176025390625,278.1499938964844,0.0,18000.0,313.1499938964844,17983.724609375,18000.0,0.0,0.0,0.121130034327507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1688976883888244,0.1689020246267318,-4.327043370722095e-06,0.0,0.0001229315821547,0.0,0.0,6.799750804901123,0.0,0.0,0.0,0.2810307145118713,4.0,0.0,1.0
319020,293.1238098144531,297.1499938964844,293.1499938964844,0.0324278846383094,-1158.264892578125,304.1473999023437,0.6930690407752991,0.0877186879515647,0.0794032886624336,293.1145935058594,297.1499938964844,293.1499938964844,0.0477568209171295,-1427.7464599609375,304.1456298828125,0.7122894525527954,0.0949559956789016,0.0903840139508247,293.1195068359375,297.1499938964844,293.1499938964844,0.0469493344426155,-1044.185546875,304.1460876464844,0.7099036574363708,0.0939944460988044,0.0661002621054649,292.9597473144531,297.1499938964844,293.1499938964844,0.127693697810173,-2938.515869140625,304.1283264160156,0.9023218750953674,0.1975131034851074,0.1862710118293762,293.29595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1064147949219,0.5710374712944031,0.050000000745058,0.2281765192747116,291.10650634765625,291.1499938964844,270.96405029296875,270.2501220703125,284.05633544921875,293.2960510253906,291.1067199707031,1.0,0.1756239682435989,1.0,1.0,0.9732889533042908,1.0,-0.780446469783783,0.3233533501625061,0.4570931196212768,0.1639187037944793,0.0,0.0,0.2459158599376678,23.14537239074707,25.0,1.3642734289169312,-5558.513671875,57.71138381958008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64697265625,304.9498291015625,278.1499938964844,0.0,18000.0,313.1499938964844,17983.58203125,18000.0,0.0,0.0,0.1233041509985923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1727042645215988,0.1727086007595062,-4.33458717452595e-06,0.0,0.000125138045405,0.0,0.0,6.972898483276367,0.0,0.0,0.0,0.2817139327526092,4.0,0.0,1.0
319080,293.1238098144531,297.1499938964844,293.1499938964844,0.0324278846383094,-1158.264892578125,304.1473999023437,0.6930690407752991,0.0877186879515647,0.0794032886624336,293.1145935058594,297.1499938964844,293.1499938964844,0.0477568209171295,-1427.7464599609375,304.1456298828125,0.7122894525527954,0.0949559956789016,0.0903840139508247,293.1195068359375,297.1499938964844,293.1499938964844,0.0469493344426155,-1044.185546875,304.1460876464844,0.7099036574363708,0.0939944460988044,0.0661002621054649,292.9597473144531,297.1499938964844,293.1499938964844,0.127693697810173,-2938.515869140625,304.1283264160156,0.9023218750953674,0.1975131034851074,0.1862710118293762,293.29595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1064147949219,0.5710374712944031,0.050000000745058,0.2281765192747116,291.10650634765625,291.1499938964844,270.96405029296875,270.2501220703125,284.05633544921875,293.2960510253906,291.1067199707031,1.0,0.1756239682435989,1.0,1.0,0.9732889533042908,1.0,-0.780446469783783,0.3233533501625061,0.4570931196212768,0.1639187037944793,0.0,0.0,0.2459158599376678,23.14537239074707,25.0,1.3642734289169312,-5558.513671875,57.71138381958008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64697265625,304.9498291015625,278.1499938964844,0.0,18000.0,313.1499938964844,17983.58203125,18000.0,0.0,0.0,0.1233041509985923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1727042645215988,0.1727086007595062,-4.33458717452595e-06,0.0,0.000125138045405,0.0,0.0,6.972898483276367,0.0,0.0,0.0,0.2817139327526092,4.0,0.0,1.0
319140,293.12335205078125,297.1499938964844,293.1499938964844,0.0329618193209171,-1167.9547119140625,304.1473693847656,0.6961126327514648,0.0884717926383018,0.0800754725933075,293.1136474609375,297.1499938964844,293.1499938964844,0.0486800111830234,-1443.753662109375,304.1455383300781,0.7158470153808594,0.0960452333092689,0.0914061740040779,293.1183166503906,297.1499938964844,293.1499938964844,0.0478058867156505,-1055.1298828125,304.1459655761719,0.7133626937866211,0.0950061008334159,0.0667997226119041,292.95684814453125,297.1499938964844,293.1499938964844,0.132065936923027,-3018.904052734375,304.1282653808594,0.9124521613121032,0.2029225975275039,0.1913849413394928,293.29498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10748291015625,0.5719146728515625,0.050000000745058,0.2281515449285507,291.1075744628906,291.1499938964844,270.8964538574219,270.17779541015625,284.0293884277344,293.2950744628906,291.1077880859375,1.0,0.1765434145927429,1.0,1.0,0.9732520580291748,1.0,-0.7894271016120911,0.3270194232463836,0.4624077081680298,0.1665635257959365,0.0,0.0,0.2515007555484772,23.115875244140625,25.0,1.5315861701965332,-5644.91845703125,58.967079162597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6314392089844,304.9828796386719,278.1499938964844,0.0,18000.0,313.1499938964844,17983.5,18000.0,0.0,0.0,0.1255046129226684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1764933168888092,0.1764976680278778,-4.342221473052632e-06,0.0,0.0001273712259717,0.0,0.0,7.1465253829956055,0.0,0.0,0.0,0.2824008762836456,4.0,0.0,1.0
319200,293.12335205078125,297.1499938964844,293.1499938964844,0.0329618193209171,-1167.9547119140625,304.1473693847656,0.6961126327514648,0.0884717926383018,0.0800754725933075,293.1136474609375,297.1499938964844,293.1499938964844,0.0486800111830234,-1443.753662109375,304.1455383300781,0.7158470153808594,0.0960452333092689,0.0914061740040779,293.1183166503906,297.1499938964844,293.1499938964844,0.0478058867156505,-1055.1298828125,304.1459655761719,0.7133626937866211,0.0950061008334159,0.0667997226119041,292.95684814453125,297.1499938964844,293.1499938964844,0.132065936923027,-3018.904052734375,304.1282653808594,0.9124521613121032,0.2029225975275039,0.1913849413394928,293.29498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10748291015625,0.5719146728515625,0.050000000745058,0.2281515449285507,291.1075744628906,291.1499938964844,270.8964538574219,270.17779541015625,284.0293884277344,293.2950744628906,291.1077880859375,1.0,0.1765434145927429,1.0,1.0,0.9732520580291748,1.0,-0.7894271016120911,0.3270194232463836,0.4624077081680298,0.1665635257959365,0.0,0.0,0.2515007555484772,23.115875244140625,25.0,1.5315861701965332,-5644.91845703125,58.967079162597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6314392089844,304.9828796386719,278.1499938964844,0.0,18000.0,313.1499938964844,17983.5,18000.0,0.0,0.0,0.1255046129226684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1764933168888092,0.1764976680278778,-4.342221473052632e-06,0.0,0.0001273712259717,0.0,0.0,7.1465253829956055,0.0,0.0,0.0,0.2824008762836456,4.0,0.0,1.0
319260,293.1229858398437,297.1499938964844,293.1499938964844,0.0334957391023635,-1177.5972900390625,304.1473693847656,0.6991048455238342,0.0892216488718986,0.0807452574372291,293.1127624511719,297.1499938964844,293.1499938964844,0.0496088489890098,-1459.902587890625,304.1454772949219,0.719289243221283,0.0971433073282241,0.0924381762742996,293.1172180175781,297.1499938964844,293.1499938964844,0.0486743375658988,-1066.252197265625,304.1458740234375,0.7167107462882996,0.0960328504443168,0.0675110667943954,292.9546203613281,297.1499938964844,293.1499938964844,0.1364220082759857,-3098.410400390625,304.12823486328125,0.9229544997215272,0.2082694768905639,0.1964449286460876,293.2941589355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.108642578125,0.5727611184120178,0.050000000745058,0.2281276136636734,291.1087646484375,291.1499938964844,270.8302307128906,270.10723876953125,284.0025634765625,293.2942199707031,291.1089782714844,1.0,0.1774744689464569,1.0,1.0,0.9732415080070496,1.0,-0.7983675003051758,0.3306853175163269,0.4676821529865265,0.1691758185625076,0.0,0.0,0.2569220960140228,23.091943740844727,25.0,1.6816681623458862,-5731.53564453125,60.245147705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62060546875,305.0169982910156,278.1499938964844,0.0,18000.0,313.1499938964844,17983.478515625,18000.0,0.0,0.0,0.1277106404304504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.180252268910408,0.1802566200494766,-4.34992034570314e-06,0.0,0.0001296100672334,0.0,0.0,7.320055961608887,0.0,0.0,0.0,0.2830892503261566,4.0,0.0,1.0
319320,293.1229858398437,297.1499938964844,293.1499938964844,0.0334957391023635,-1177.5972900390625,304.1473693847656,0.6991048455238342,0.0892216488718986,0.0807452574372291,293.1127624511719,297.1499938964844,293.1499938964844,0.0496088489890098,-1459.902587890625,304.1454772949219,0.719289243221283,0.0971433073282241,0.0924381762742996,293.1172180175781,297.1499938964844,293.1499938964844,0.0486743375658988,-1066.252197265625,304.1458740234375,0.7167107462882996,0.0960328504443168,0.0675110667943954,292.9546203613281,297.1499938964844,293.1499938964844,0.1364220082759857,-3098.410400390625,304.12823486328125,0.9229544997215272,0.2082694768905639,0.1964449286460876,293.2941589355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.108642578125,0.5727611184120178,0.050000000745058,0.2281276136636734,291.1087646484375,291.1499938964844,270.8302307128906,270.10723876953125,284.0025634765625,293.2942199707031,291.1089782714844,1.0,0.1774744689464569,1.0,1.0,0.9732415080070496,1.0,-0.7983675003051758,0.3306853175163269,0.4676821529865265,0.1691758185625076,0.0,0.0,0.2569220960140228,23.091943740844727,25.0,1.6816681623458862,-5731.53564453125,60.245147705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62060546875,305.0169982910156,278.1499938964844,0.0,18000.0,313.1499938964844,17983.478515625,18000.0,0.0,0.0,0.1277106404304504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.180252268910408,0.1802566200494766,-4.34992034570314e-06,0.0,0.0001296100672334,0.0,0.0,7.320055961608887,0.0,0.0,0.0,0.2830892503261566,4.0,0.0,1.0
319380,293.1227111816406,297.1499938964844,293.1499938964844,0.0340314321219921,-1187.181396484375,304.1473388671875,0.7020295858383179,0.0899665802717208,0.0814112722873687,293.11199951171875,297.1499938964844,293.1499938964844,0.0505387969315052,-1476.1165771484375,304.1454467773437,0.7226266860961914,0.0982452407479286,0.0934752747416496,293.1162109375,297.1499938964844,293.1499938964844,0.0495489761233329,-1077.4815673828125,304.1457824707031,0.7199536561965942,0.0970684066414833,0.0682298764586448,292.9530944824219,297.1499938964844,293.1499938964844,0.1407410055398941,-3176.679931640625,304.1282958984375,0.933296799659729,0.2135294824838638,0.2014283984899521,293.29345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.10992431640625,0.5735677480697632,0.050000000745058,0.2281049638986587,291.11004638671875,291.1499938964844,270.7656555175781,270.038818359375,283.9760437011719,293.29351806640625,291.1102905273437,1.0,0.1784141063690185,1.0,1.0,0.9732310175895692,1.0,-0.807228147983551,0.3343342542648315,0.4728938937187195,0.1717472225427627,0.0,0.0,0.2621617019176483,23.07436752319336,25.0,1.8371505737304688,-5817.94091796875,61.54096603393555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6144104003906,305.05224609375,278.1499938964844,0.0,18000.0,313.1499938964844,17983.53515625,18000.0,0.0,0.0,0.129904106259346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1839634776115417,0.1839678287506103,-4.357650595920859e-06,0.0,0.0001318361464655,0.0,0.0,7.492670059204102,0.0,0.0,0.0,0.2837757766246795,4.0,0.0,1.0
319440,293.1227111816406,297.1499938964844,293.1499938964844,0.0340314321219921,-1187.181396484375,304.1473388671875,0.7020295858383179,0.0899665802717208,0.0814112722873687,293.11199951171875,297.1499938964844,293.1499938964844,0.0505387969315052,-1476.1165771484375,304.1454467773437,0.7226266860961914,0.0982452407479286,0.0934752747416496,293.1162109375,297.1499938964844,293.1499938964844,0.0495489761233329,-1077.4815673828125,304.1457824707031,0.7199536561965942,0.0970684066414833,0.0682298764586448,292.9530944824219,297.1499938964844,293.1499938964844,0.1407410055398941,-3176.679931640625,304.1282958984375,0.933296799659729,0.2135294824838638,0.2014283984899521,293.29345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.10992431640625,0.5735677480697632,0.050000000745058,0.2281049638986587,291.11004638671875,291.1499938964844,270.7656555175781,270.038818359375,283.9760437011719,293.29351806640625,291.1102905273437,1.0,0.1784141063690185,1.0,1.0,0.9732310175895692,1.0,-0.807228147983551,0.3343342542648315,0.4728938937187195,0.1717472225427627,0.0,0.0,0.2621617019176483,23.07436752319336,25.0,1.8371505737304688,-5817.94091796875,61.54096603393555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6144104003906,305.05224609375,278.1499938964844,0.0,18000.0,313.1499938964844,17983.53515625,18000.0,0.0,0.0,0.129904106259346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1839634776115417,0.1839678287506103,-4.357650595920859e-06,0.0,0.0001318361464655,0.0,0.0,7.492670059204102,0.0,0.0,0.0,0.2837757766246795,4.0,0.0,1.0
319500,293.1225891113281,297.1499938964844,293.1499938964844,0.0343120656907558,-1191.916259765625,304.1473083496094,0.7034597396850586,0.0903365239500999,0.0817422717809677,293.11163330078125,297.1499938964844,293.1499938964844,0.0510028526186943,-1484.2254638671875,304.1454162597656,0.7242567539215088,0.0987961217761039,0.0939943119883537,293.1157531738281,297.1499938964844,293.1499938964844,0.0499869883060455,-1083.1162109375,304.145751953125,0.7215355634689331,0.0975876450538635,0.068590797483921,292.9526062011719,297.1499938964844,293.1499938964844,0.1428781449794769,-3215.206787109375,304.1283569335937,0.938289999961853,0.2161171287298202,0.2038821727037429,293.29315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1106262207031,0.5739520192146301,0.050000000745058,0.2280942350625991,291.1107482910156,291.1499938964844,270.7341003417969,270.00555419921875,283.96295166015625,293.293212890625,291.1109924316406,1.0,0.1788861453533172,1.0,1.0,0.973225712776184,1.0,-0.8116137981414795,0.3361458778381347,0.4754679203033447,0.1730139702558517,0.0,0.0,0.2647043168544769,23.06835556030273,25.0,1.912633895874024,-5860.888671875,62.19380187988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6130676269531,305.0702819824219,278.1499938964844,0.0,18000.0,313.1499938964844,17983.615234375,18000.0,0.0,0.0,0.1309902817010879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1857928335666656,0.1857971996068954,-4.36151412941399e-06,0.0,0.0001329384831478,0.0,0.0,7.578244209289551,0.0,0.0,0.0,0.2841167449951172,4.0,0.0,1.0
319560,293.1224670410156,297.1499938964844,293.1499938964844,0.0345706567168235,-1196.6558837890625,304.1473388671875,0.7048686742782593,0.0907045528292656,0.082071803510189,293.111328125,297.1499938964844,293.1499938964844,0.0514656789600849,-1492.32470703125,304.1454162597656,0.7258636951446533,0.0993462204933166,0.094512939453125,293.1153259277344,297.1499938964844,293.1499938964844,0.0504245683550834,-1088.7528076171875,304.1457214355469,0.7230931520462036,0.0981068164110183,0.0689519867300987,292.95233154296875,297.1499938964844,293.1499938964844,0.1449993997812271,-3253.318603515625,304.1284484863281,0.9431330561637878,0.218675747513771,0.2063100188970565,293.2929077148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.111328125,0.574324369430542,0.050000000745058,0.228083848953247,291.1114807128906,291.1499938964844,270.7030944824219,269.9729309082031,283.95001220703125,293.2929382324219,291.1117248535156,1.0,0.1793589442968368,1.0,1.0,0.9732317924499512,1.0,-0.8159665465354919,0.3379471600055694,0.4780193865299225,0.1742671728134155,0.0,0.0,0.2671990096569061,23.06402015686035,25.0,1.9860179424285889,-5903.630859375,62.84919738769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6127624511719,305.0885314941406,278.1499938964844,0.0,18000.0,313.1499938964844,17983.6875,18000.0,0.0,0.0,0.1320677399635315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.187605619430542,0.1876099854707718,-4.365368567960104e-06,0.0,0.0001340319577138,0.0,0.0,7.66334867477417,0.0,0.0,0.0,0.2844563126564026,4.0,0.0,1.0
319620,293.122314453125,297.1499938964844,293.1499938964844,0.0350189208984375,-1206.0216064453125,304.1474914550781,0.7076098322868347,0.0914334505796432,0.0827250629663467,293.1107482910156,297.1499938964844,293.1499938964844,0.0523857176303863,-1508.46142578125,304.1454162597656,0.7290049195289612,0.1004420146346092,0.0955469980835914,293.1145324707031,297.1499938964844,293.1499938964844,0.0512961074709892,-1100.002197265625,304.14569091796875,0.7261317372322083,0.0991425365209579,0.0696733593940734,292.95233154296875,297.1499938964844,293.1499938964844,0.1491781622171402,-3328.023681640625,304.128662109375,0.9522736072540284,0.2236862033605575,0.2110704481601715,293.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11285400390625,0.5750258564949036,0.050000000745058,0.2280643880367279,291.1130065917969,291.1499938964844,270.64288330078125,269.9099426269531,283.92462158203125,293.2925109863281,291.1132507324219,1.0,0.1803050339221954,1.0,1.0,0.9732438325881958,1.0,-0.8245474696159363,0.3415084481239319,0.4830390214920044,0.1767268180847168,0.0,0.0,0.2720298767089844,23.06109046936035,25.0,2.14467453956604,-5988.21435546875,64.16433715820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6151733398437,305.1257019042969,278.1499938964844,0.0,18000.0,313.1499938964844,17983.904296875,18000.0,0.0,0.0,0.1341889053583145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.191168874502182,0.1911732405424118,-4.373041974758962e-06,0.0,0.0001361846807412,0.0,0.0,7.8315653800964355,0.0,0.0,0.0,0.2851286232471466,4.0,0.0,1.0
319680,293.122314453125,297.1499938964844,293.1499938964844,0.0350189208984375,-1206.0216064453125,304.1474914550781,0.7076098322868347,0.0914334505796432,0.0827250629663467,293.1107482910156,297.1499938964844,293.1499938964844,0.0523857176303863,-1508.46142578125,304.1454162597656,0.7290049195289612,0.1004420146346092,0.0955469980835914,293.1145324707031,297.1499938964844,293.1499938964844,0.0512961074709892,-1100.002197265625,304.14569091796875,0.7261317372322083,0.0991425365209579,0.0696733593940734,292.95233154296875,297.1499938964844,293.1499938964844,0.1491781622171402,-3328.023681640625,304.128662109375,0.9522736072540284,0.2236862033605575,0.2110704481601715,293.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11285400390625,0.5750258564949036,0.050000000745058,0.2280643880367279,291.1130065917969,291.1499938964844,270.64288330078125,269.9099426269531,283.92462158203125,293.2925109863281,291.1132507324219,1.0,0.1803050339221954,1.0,1.0,0.9732438325881958,1.0,-0.8245474696159363,0.3415084481239319,0.4830390214920044,0.1767268180847168,0.0,0.0,0.2720298767089844,23.06109046936035,25.0,2.14467453956604,-5988.21435546875,64.16433715820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6151733398437,305.1257019042969,278.1499938964844,0.0,18000.0,313.1499938964844,17983.904296875,18000.0,0.0,0.0,0.1341889053583145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.191168874502182,0.1911732405424118,-4.373041974758962e-06,0.0,0.0001361846807412,0.0,0.0,7.8315653800964355,0.0,0.0,0.0,0.2851286232471466,4.0,0.0,1.0
319740,293.1222229003906,297.1499938964844,293.1499938964844,0.0354313775897026,-1215.253173828125,304.14764404296875,0.7102131247520447,0.0921510010957717,0.0833689421415329,293.1102905273437,297.1499938964844,293.1499938964844,0.0532951094210147,-1524.4603271484375,304.1454162597656,0.7320424318313599,0.1015277802944183,0.0965733006596565,293.1139221191406,297.1499938964844,293.1499938964844,0.0521587282419204,-1111.1669921875,304.14569091796875,0.7290604710578918,0.1001690775156021,0.0703900456428527,292.9531555175781,297.1499938964844,293.1499938964844,0.1532477289438247,-3400.30712890625,304.1289978027344,0.96059387922287,0.2285283654928207,0.2156784236431121,293.2922058105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1144714355469,0.5756597518920898,0.050000000745058,0.2280468791723251,291.1146545410156,291.1499938964844,270.5853576660156,269.8501892089844,283.90008544921875,293.292236328125,291.11492919921875,1.0,0.1812483966350555,1.0,1.0,0.9732559323310852,1.0,-0.8329216837882996,0.3449969291687011,0.487924724817276,0.1791134625673294,0.0,0.0,0.2766310572624206,23.066625595092773,25.0,2.294763803482056,-6071.109375,65.47952270507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62139892578125,305.1635437011719,278.1499938964844,0.0,18000.0,313.1499938964844,17984.23046875,18000.0,0.0,0.0,0.1362539082765579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1946289092302322,0.1946332901716232,-4.380622158350889e-06,0.0,0.0001382803893648,0.0,0.0,7.996120452880859,0.0,0.0,0.0,0.2857877612113952,4.0,0.0,1.0
319800,293.1222229003906,297.1499938964844,293.1499938964844,0.0354313775897026,-1215.253173828125,304.14764404296875,0.7102131247520447,0.0921510010957717,0.0833689421415329,293.1102905273437,297.1499938964844,293.1499938964844,0.0532951094210147,-1524.4603271484375,304.1454162597656,0.7320424318313599,0.1015277802944183,0.0965733006596565,293.1139221191406,297.1499938964844,293.1499938964844,0.0521587282419204,-1111.1669921875,304.14569091796875,0.7290604710578918,0.1001690775156021,0.0703900456428527,292.9531555175781,297.1499938964844,293.1499938964844,0.1532477289438247,-3400.30712890625,304.1289978027344,0.96059387922287,0.2285283654928207,0.2156784236431121,293.2922058105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1144714355469,0.5756597518920898,0.050000000745058,0.2280468791723251,291.1146545410156,291.1499938964844,270.5853576660156,269.8501892089844,283.90008544921875,293.292236328125,291.11492919921875,1.0,0.1812483966350555,1.0,1.0,0.9732559323310852,1.0,-0.8329216837882996,0.3449969291687011,0.487924724817276,0.1791134625673294,0.0,0.0,0.2766310572624206,23.066625595092773,25.0,2.294763803482056,-6071.109375,65.47952270507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62139892578125,305.1635437011719,278.1499938964844,0.0,18000.0,313.1499938964844,17984.23046875,18000.0,0.0,0.0,0.1362539082765579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1946289092302322,0.1946332901716232,-4.380622158350889e-06,0.0,0.0001382803893648,0.0,0.0,7.996120452880859,0.0,0.0,0.0,0.2857877612113952,4.0,0.0,1.0
319860,293.1222229003906,297.1499938964844,293.1499938964844,0.035839956253767,-1224.309326171875,304.1477355957031,0.7126262784004211,0.0928556770086288,0.0840020924806594,293.1099853515625,297.1499938964844,293.1499938964844,0.0541890263557434,-1540.2373046875,304.1454467773437,0.7349627017974854,0.1025969013571739,0.097585916519165,293.11346435546875,297.1499938964844,293.1499938964844,0.0530045889317989,-1122.1455078125,304.1457214355469,0.7318596839904785,0.1011759117245674,0.0710951536893844,292.9548034667969,297.1499938964844,293.1499938964844,0.1571857929229736,-3469.822509765625,304.1294250488281,0.9680535793304444,0.2331765443086624,0.2201105803251266,293.2921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1161804199219,0.5762166976928711,0.050000000745058,0.2280315458774566,291.1163330078125,291.1499938964844,270.5308532714844,269.7940673828125,283.8765869140625,293.2921142578125,291.1166076660156,1.0,0.1821846067905426,1.0,1.0,0.9732943177223206,1.0,-0.8410443067550659,0.3483923077583313,0.4926519691944122,0.1814142018556594,0.0,0.0,0.2810030281543731,23.08125877380371,25.0,2.2732126712799072,-6151.2568359375,66.78759002685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6311340332031,305.20263671875,278.1499938964844,0.0,18000.0,313.1499938964844,17984.62109375,18000.0,0.0,0.0,0.1382521837949752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1979741156101226,0.1979784965515136,-4.388065917737549e-06,0.0,0.0001403083879267,0.0,0.0,8.156355857849121,0.0,0.0,0.0,0.2864310145378113,4.0,0.0,1.0
319920,293.1222229003906,297.1499938964844,293.1499938964844,0.035839956253767,-1224.309326171875,304.1477355957031,0.7126262784004211,0.0928556770086288,0.0840020924806594,293.1099853515625,297.1499938964844,293.1499938964844,0.0541890263557434,-1540.2373046875,304.1454467773437,0.7349627017974854,0.1025969013571739,0.097585916519165,293.11346435546875,297.1499938964844,293.1499938964844,0.0530045889317989,-1122.1455078125,304.1457214355469,0.7318596839904785,0.1011759117245674,0.0710951536893844,292.9548034667969,297.1499938964844,293.1499938964844,0.1571857929229736,-3469.822509765625,304.1294250488281,0.9680535793304444,0.2331765443086624,0.2201105803251266,293.2921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1161804199219,0.5762166976928711,0.050000000745058,0.2280315458774566,291.1163330078125,291.1499938964844,270.5308532714844,269.7940673828125,283.8765869140625,293.2921142578125,291.1166076660156,1.0,0.1821846067905426,1.0,1.0,0.9732943177223206,1.0,-0.8410443067550659,0.3483923077583313,0.4926519691944122,0.1814142018556594,0.0,0.0,0.2810030281543731,23.08125877380371,25.0,2.2732126712799072,-6151.2568359375,66.78759002685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6311340332031,305.20263671875,278.1499938964844,0.0,18000.0,313.1499938964844,17984.62109375,18000.0,0.0,0.0,0.1382521837949752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1979741156101226,0.1979784965515136,-4.388065917737549e-06,0.0,0.0001403083879267,0.0,0.0,8.156355857849121,0.0,0.0,0.0,0.2864310145378113,4.0,0.0,1.0
