time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
319980,293.122314453125,297.1499938964844,293.1499938964844,0.0362451672554016,-1233.155517578125,304.1478271484375,0.714851975440979,0.0935452505946159,0.0846227183938026,293.1098327636719,297.1499938964844,293.1499938964844,0.0550620816648006,-1555.6925048828125,304.1455078125,0.7377498745918274,0.1036450788378715,0.0985800698399543,293.1131896972656,297.1499938964844,293.1499938964844,0.053826592862606,-1132.8424072265625,304.1457824707031,0.7345111966133118,0.1021576151251792,0.0717837586998939,292.9573974609375,297.1499938964844,293.1499938964844,0.1609614491462707,-3536.06982421875,304.1300048828125,0.9746462106704712,0.2375999540090561,0.2243382632732391,293.2922058105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.11798095703125,0.5766862630844116,0.050000000745058,0.2280186414718628,291.1181945800781,291.1499938964844,270.479736328125,269.741943359375,283.8542785644531,293.2922058105469,291.1186218261719,1.0,0.1831089705228805,1.0,1.0,0.9733326435089112,1.0,-0.8488674759864807,0.3516744375228882,0.4971930086612701,0.1836163103580474,0.0,0.0,0.2851264476776123,23.105682373046875,25.0,3.1076536178588867,-6231.68115234375,68.08058166503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6438903808594,305.2396545410156,278.1499938964844,0.0,18000.0,313.1499938964844,17985.099609375,18000.0,0.0,0.0,0.1401748061180114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2011990845203399,0.2012034803628921,-4.395357336761663e-06,0.0,0.000142259610584,0.0,0.0,8.31192684173584,0.0,0.0,0.0,0.2870564758777618,4.0,0.0,1.0
320040,293.122314453125,297.1499938964844,293.1499938964844,0.0362451672554016,-1233.155517578125,304.1478271484375,0.714851975440979,0.0935452505946159,0.0846227183938026,293.1098327636719,297.1499938964844,293.1499938964844,0.0550620816648006,-1555.6925048828125,304.1455078125,0.7377498745918274,0.1036450788378715,0.0985800698399543,293.1131896972656,297.1499938964844,293.1499938964844,0.053826592862606,-1132.8424072265625,304.1457824707031,0.7345111966133118,0.1021576151251792,0.0717837586998939,292.9573974609375,297.1499938964844,293.1499938964844,0.1609614491462707,-3536.06982421875,304.1300048828125,0.9746462106704712,0.2375999540090561,0.2243382632732391,293.2922058105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.11798095703125,0.5766862630844116,0.050000000745058,0.2280186414718628,291.1181945800781,291.1499938964844,270.479736328125,269.741943359375,283.8542785644531,293.2922058105469,291.1186218261719,1.0,0.1831089705228805,1.0,1.0,0.9733326435089112,1.0,-0.8488674759864807,0.3516744375228882,0.4971930086612701,0.1836163103580474,0.0,0.0,0.2851264476776123,23.105682373046875,25.0,3.1076536178588867,-6231.68115234375,68.08058166503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6438903808594,305.2396545410156,278.1499938964844,0.0,18000.0,313.1499938964844,17985.099609375,18000.0,0.0,0.0,0.1401748061180114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2011990845203399,0.2012034803628921,-4.395357336761663e-06,0.0,0.000142259610584,0.0,0.0,8.31192684173584,0.0,0.0,0.0,0.2870564758777618,4.0,0.0,1.0
320100,293.12237548828125,297.1499938964844,293.1499938964844,0.0364423096179962,-1237.4254150390625,304.1478576660156,0.7158938646316528,0.0938832834362983,0.0849274173378944,293.1098022460937,297.1499938964844,293.1499938964844,0.0554862469434738,-1563.209716796875,304.14556884765625,0.7390881776809692,0.1041601449251174,0.0990690737962722,293.11309814453125,297.1499938964844,293.1499938964844,0.0542240887880325,-1138.0189208984375,304.14581298828125,0.7357766628265381,0.1026378646492958,0.0721209794282913,292.95904541015625,297.1499938964844,293.1499938964844,0.1627684980630874,-3567.622314453125,304.1303405761719,0.9776191115379332,0.2397150695323944,0.2263636589050293,293.2923278808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1194763183594,0.5768846869468689,0.050000000745058,0.228013202548027,291.11981201171875,291.1499938964844,270.45556640625,269.71746826171875,283.8436584472656,293.29229736328125,291.120361328125,1.0,0.1835649460554123,1.0,1.0,0.9733518362045288,1.0,-0.8526492118835449,0.3532654345035553,0.4993837773799896,0.1846754252910614,0.0,0.0,0.2869779169559479,23.12180519104004,25.0,4.108584403991699,-6271.3193359375,68.71844482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65093994140625,305.2553100585937,278.1499938964844,0.0,18000.0,313.1499938964844,17985.736328125,18000.0,0.0,0.0,0.141108751296997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2027032822370529,0.2027076780796051,-4.398883447720436e-06,0.0,0.0001432074495824,0.0,0.0,8.385019302368164,0.0,0.0,0.0,0.2873512804508209,4.0,0.0,1.0
320160,293.1224365234375,297.1499938964844,293.1499938964844,0.0366430506110191,-1241.5777587890625,304.1478881835937,0.716890811920166,0.0942165553569793,0.0852281600236892,293.1098022460937,297.1499938964844,293.1499938964844,0.0559031963348388,-1570.607177734375,304.1455993652344,0.7403898239135742,0.1046690940856933,0.0995525792241096,293.1130676269531,297.1499938964844,293.1499938964844,0.0546136572957038,-1143.0966796875,304.1458740234375,0.7370025515556335,0.1031110137701034,0.0724534541368484,292.9609375,297.1499938964844,293.1499938964844,0.1645222753286361,-3598.154052734375,304.1307373046875,0.9803891777992249,0.2417638897895813,0.2283287197351455,293.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1213073730469,0.5770593285560608,0.050000000745058,0.2280084043741226,291.1217041015625,291.1499938964844,270.4323425292969,269.69415283203125,283.8333740234375,293.2924499511719,291.1222839355469,1.0,0.1840162128210067,1.0,1.0,0.9733780026435852,1.0,-0.8563421964645386,0.3548218607902527,0.5015203356742859,0.185705617070198,0.0,0.0,0.2886724174022674,23.140411376953125,25.0,4.708367824554443,-6309.0087890625,69.3497085571289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6584167480469,305.26934814453125,278.1499938964844,0.0,18000.0,313.1499938964844,17986.62890625,18000.0,0.0,0.0,0.1420246809720993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2040954232215881,0.2040998339653015,-4.402233571454417e-06,0.0,0.0001441369968233,0.0,0.0,8.453001976013184,0.0,0.0,0.0,0.2876266241073608,4.0,0.0,1.0
320220,293.1226806640625,297.1499938964844,293.1499938964844,0.0373618490993976,-1249.890380859375,304.1473388671875,0.718745231628418,0.0948679223656654,0.0858163982629776,293.1098937988281,297.1499938964844,293.1499938964844,0.0567228347063064,-1585.193359375,304.1457214355469,0.7428722381591797,0.105666808784008,0.1005013659596443,293.1131286621094,297.1499938964844,293.1499938964844,0.0553762279450893,-1153.064208984375,304.1459655761719,0.7393253445625305,0.1040341109037399,0.0731028243899345,292.9654541015625,297.1499938964844,293.1499938964844,0.1678697168827057,-3656.209228515625,304.1315612792969,0.9853281378746032,0.2456390410661697,0.2320553809404373,293.2929382324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1246643066406,0.5773301720619202,0.050000000745058,0.2280009388923645,291.1249389648437,291.1499938964844,270.38897705078125,269.6510925292969,283.8140563964844,293.2929077148437,291.12530517578125,1.0,0.1849015057086944,1.0,1.0,0.973430335521698,1.0,-0.8634302616119385,0.3578178286552429,0.5056124329566956,0.1876706182956695,0.0,0.0,0.291780561208725,23.1855697631836,25.0,4.017138481140137,-6378.5263671875,70.58699035644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6754455566406,305.29638671875,278.1499938964844,0.0,18000.0,313.1499938964844,17988.107421875,18000.0,0.0,0.0,0.1437871009111404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.206618458032608,0.2066228687763214,-4.408317181514576e-06,0.0,0.0001459256309317,0.0,0.0,8.576668739318848,0.0,0.0,0.0,0.2881287038326263,4.0,0.0,1.0
320280,293.1226806640625,297.1499938964844,293.1499938964844,0.0373618490993976,-1249.890380859375,304.1473388671875,0.718745231628418,0.0948679223656654,0.0858163982629776,293.1098937988281,297.1499938964844,293.1499938964844,0.0567228347063064,-1585.193359375,304.1457214355469,0.7428722381591797,0.105666808784008,0.1005013659596443,293.1131286621094,297.1499938964844,293.1499938964844,0.0553762279450893,-1153.064208984375,304.1459655761719,0.7393253445625305,0.1040341109037399,0.0731028243899345,292.9654541015625,297.1499938964844,293.1499938964844,0.1678697168827057,-3656.209228515625,304.1315612792969,0.9853281378746032,0.2456390410661697,0.2320553809404373,293.2929382324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1246643066406,0.5773301720619202,0.050000000745058,0.2280009388923645,291.1249389648437,291.1499938964844,270.38897705078125,269.6510925292969,283.8140563964844,293.2929077148437,291.12530517578125,1.0,0.1849015057086944,1.0,1.0,0.973430335521698,1.0,-0.8634302616119385,0.3578178286552429,0.5056124329566956,0.1876706182956695,0.0,0.0,0.291780561208725,23.1855697631836,25.0,4.017138481140137,-6378.5263671875,70.58699035644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6754455566406,305.29638671875,278.1499938964844,0.0,18000.0,313.1499938964844,17988.107421875,18000.0,0.0,0.0,0.1437871009111404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.206618458032608,0.2066228687763214,-4.408317181514576e-06,0.0,0.0001459256309317,0.0,0.0,8.576668739318848,0.0,0.0,0.0,0.2881287038326263,4.0,0.0,1.0
320340,293.1229858398437,297.1499938964844,293.1499938964844,0.0380557253956794,-1258.0115966796875,304.1470947265625,0.7204152941703796,0.0954973697662353,0.0863865613937377,293.1101379394531,297.1499938964844,293.1499938964844,0.0575225353240966,-1599.4830322265625,304.14581298828125,0.7451823353767395,0.1066358461976051,0.1014241278171539,293.11334228515625,297.1499938964844,293.1499938964844,0.0561158433556556,-1162.7684326171875,304.1460876464844,0.7414662837982178,0.104924626648426,0.0737302154302597,292.97100830078125,297.1499938964844,293.1499938964844,0.1709779500961303,-3709.851806640625,304.1325378417969,0.9895014762878418,0.2491887360811233,0.2354833483695984,293.2936096191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1269226074219,0.5774909853935242,0.050000000745058,0.2279964387416839,291.12713623046875,291.1499938964844,270.3500061035156,269.6131286621094,283.7964172363281,293.2935485839844,291.12744140625,1.0,0.1857593953609466,1.0,1.0,0.9734827280044556,1.0,-0.8700840473175049,0.3606419265270233,0.509442150592804,0.1894972920417785,0.0,0.0,0.2946792542934418,23.24150657653809,25.0,3.266339063644409,-6444.318359375,71.78294372558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6958923339844,305.32501220703125,278.1499938964844,0.0,18000.0,313.1499938964844,17988.83203125,18000.0,0.0,0.0,0.1454400718212127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2089781165122985,0.2089825272560119,-4.41391057393048e-06,0.0,0.0001476031902711,0.0,0.0,8.692656517028809,0.0,0.0,0.0,0.2885981500148773,4.0,0.0,1.0
320400,293.1229858398437,297.1499938964844,293.1499938964844,0.0380557253956794,-1258.0115966796875,304.1470947265625,0.7204152941703796,0.0954973697662353,0.0863865613937377,293.1101379394531,297.1499938964844,293.1499938964844,0.0575225353240966,-1599.4830322265625,304.14581298828125,0.7451823353767395,0.1066358461976051,0.1014241278171539,293.11334228515625,297.1499938964844,293.1499938964844,0.0561158433556556,-1162.7684326171875,304.1460876464844,0.7414662837982178,0.104924626648426,0.0737302154302597,292.97100830078125,297.1499938964844,293.1499938964844,0.1709779500961303,-3709.851806640625,304.1325378417969,0.9895014762878418,0.2491887360811233,0.2354833483695984,293.2936096191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1269226074219,0.5774909853935242,0.050000000745058,0.2279964387416839,291.12713623046875,291.1499938964844,270.3500061035156,269.6131286621094,283.7964172363281,293.2935485839844,291.12744140625,1.0,0.1857593953609466,1.0,1.0,0.9734827280044556,1.0,-0.8700840473175049,0.3606419265270233,0.509442150592804,0.1894972920417785,0.0,0.0,0.2946792542934418,23.24150657653809,25.0,3.266339063644409,-6444.318359375,71.78294372558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6958923339844,305.32501220703125,278.1499938964844,0.0,18000.0,313.1499938964844,17988.83203125,18000.0,0.0,0.0,0.1454400718212127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2089781165122985,0.2089825272560119,-4.41391057393048e-06,0.0,0.0001476031902711,0.0,0.0,8.692656517028809,0.0,0.0,0.0,0.2885981500148773,4.0,0.0,1.0
320460,293.1229553222656,297.1499938964844,293.1499938964844,0.0385060086846351,-1266.274169921875,304.14727783203125,0.7221224308013916,0.0961884558200836,0.0869821459054946,293.1100158691406,297.1499938964844,293.1499938964844,0.0583412274718284,-1614.170654296875,304.1458435058594,0.7475429773330688,0.1076666191220283,0.1023720055818557,293.1132507324219,297.1499938964844,293.1499938964844,0.0568713247776031,-1172.7178955078125,304.1461181640625,0.743646502494812,0.1058717742562294,0.0743730366230011,292.97705078125,297.1499938964844,293.1499938964844,0.1738592982292175,-3759.351318359375,304.133544921875,0.9931440353393556,0.2524962723255157,0.2386456876993179,293.2939758300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1289978027344,0.5776424407958984,0.050000000745058,0.2279922217130661,291.1291809082031,291.1499938964844,270.3133239746094,269.5778503417969,283.77947998046875,293.2939758300781,291.1294250488281,1.0,0.1865894198417663,1.0,1.0,0.9735463857650756,1.0,-0.8764984607696533,0.3633764088153839,0.513122022151947,0.1912375092506408,0.0,0.0,0.2973069548606872,23.29598426818848,25.0,2.570297956466675,-6506.671875,72.95030212402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7191467285156,305.35382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,17989.67578125,18000.0,0.0,0.0,0.1469769775867462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2111510783433914,0.211155503988266,-4.419146534928586e-06,0.0,0.0001491629373049,0.0,0.0,8.800065994262695,0.0,0.0,0.0,0.2890335321426391,4.0,0.0,1.0
320520,293.1229553222656,297.1499938964844,293.1499938964844,0.0385060086846351,-1266.274169921875,304.14727783203125,0.7221224308013916,0.0961884558200836,0.0869821459054946,293.1100158691406,297.1499938964844,293.1499938964844,0.0583412274718284,-1614.170654296875,304.1458435058594,0.7475429773330688,0.1076666191220283,0.1023720055818557,293.1132507324219,297.1499938964844,293.1499938964844,0.0568713247776031,-1172.7178955078125,304.1461181640625,0.743646502494812,0.1058717742562294,0.0743730366230011,292.97705078125,297.1499938964844,293.1499938964844,0.1738592982292175,-3759.351318359375,304.133544921875,0.9931440353393556,0.2524962723255157,0.2386456876993179,293.2939758300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1289978027344,0.5776424407958984,0.050000000745058,0.2279922217130661,291.1291809082031,291.1499938964844,270.3133239746094,269.5778503417969,283.77947998046875,293.2939758300781,291.1294250488281,1.0,0.1865894198417663,1.0,1.0,0.9735463857650756,1.0,-0.8764984607696533,0.3633764088153839,0.513122022151947,0.1912375092506408,0.0,0.0,0.2973069548606872,23.29598426818848,25.0,2.570297956466675,-6506.671875,72.95030212402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7191467285156,305.35382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,17989.67578125,18000.0,0.0,0.0,0.1469769775867462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2111510783433914,0.211155503988266,-4.419146534928586e-06,0.0,0.0001491629373049,0.0,0.0,8.800065994262695,0.0,0.0,0.0,0.2890335321426391,4.0,0.0,1.0
320580,293.1224670410156,297.1499938964844,293.1499938964844,0.0390651598572731,-1276.1905517578125,304.1472473144531,0.7241758108139038,0.0969690307974815,0.0876654908061027,293.1094665527344,297.1499938964844,293.1499938964844,0.0592502392828464,-1630.5758056640625,304.14569091796875,0.7502803206443787,0.1087934672832489,0.1034171059727668,293.1127319335937,297.1499938964844,293.1499938964844,0.0577117949724197,-1183.8505859375,304.1460266113281,0.7461830973625183,0.1069070100784301,0.0750823616981506,292.9830322265625,297.1499938964844,293.1499938964844,0.1766414940357208,-3807.0283203125,304.1343994140625,0.996597170829773,0.2556624412536621,0.2416651248931884,293.29364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12969970703125,0.5779328942298889,0.050000000745058,0.2279842793941497,291.12969970703125,291.1499938964844,270.27667236328125,269.54254150390625,283.7618713378906,293.293701171875,291.1296081542969,1.0,0.1874023675918579,1.0,1.0,0.9736101031303406,1.0,-0.8830386400222778,0.3661749064922333,0.5168637633323669,0.1929963529109954,0.0,0.0,0.2999581694602966,23.332284927368164,25.0,0.2638900876045227,-6567.08642578125,74.12552642822266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7442626953125,305.3843994140625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.662109375,18000.0,0.0,0.0,0.1483987271785736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.21327605843544,0.2132804840803146,-4.42411919721053e-06,0.0,0.0001506058324594,0.0,0.0,8.905226707458496,0.0,0.0,0.0,0.2894593775272369,4.0,0.0,1.0
320640,293.1224670410156,297.1499938964844,293.1499938964844,0.0390651598572731,-1276.1905517578125,304.1472473144531,0.7241758108139038,0.0969690307974815,0.0876654908061027,293.1094665527344,297.1499938964844,293.1499938964844,0.0592502392828464,-1630.5758056640625,304.14569091796875,0.7502803206443787,0.1087934672832489,0.1034171059727668,293.1127319335937,297.1499938964844,293.1499938964844,0.0577117949724197,-1183.8505859375,304.1460266113281,0.7461830973625183,0.1069070100784301,0.0750823616981506,292.9830322265625,297.1499938964844,293.1499938964844,0.1766414940357208,-3807.0283203125,304.1343994140625,0.996597170829773,0.2556624412536621,0.2416651248931884,293.29364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12969970703125,0.5779328942298889,0.050000000745058,0.2279842793941497,291.12969970703125,291.1499938964844,270.27667236328125,269.54254150390625,283.7618713378906,293.293701171875,291.1296081542969,1.0,0.1874023675918579,1.0,1.0,0.9736101031303406,1.0,-0.8830386400222778,0.3661749064922333,0.5168637633323669,0.1929963529109954,0.0,0.0,0.2999581694602966,23.332284927368164,25.0,0.2638900876045227,-6567.08642578125,74.12552642822266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7442626953125,305.3843994140625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.662109375,18000.0,0.0,0.0,0.1483987271785736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.21327605843544,0.2132804840803146,-4.42411919721053e-06,0.0,0.0001506058324594,0.0,0.0,8.905226707458496,0.0,0.0,0.0,0.2894593775272369,4.0,0.0,1.0
320700,293.1221618652344,297.1499938964844,293.1499938964844,0.0393683947622776,-1281.51904296875,304.1471862792969,0.725199818611145,0.0973786413669586,0.0880276337265968,293.1091003417969,297.1499938964844,293.1499938964844,0.0597291514277458,-1639.256591796875,304.1456298828125,0.7516564726829529,0.1093785241246223,0.1039637699723243,293.1123962402344,297.1499938964844,293.1499938964844,0.0581545904278755,-1189.7406005859375,304.1459350585937,0.7474536299705505,0.1074440777301788,0.0754530355334281,292.9859924316406,297.1499938964844,293.1499938964844,0.1778846234083175,-3828.391845703125,304.1349792480469,0.9980429410934448,0.2571951448917389,0.2430114448070526,293.29327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1292419433594,0.5780306458473206,0.050000000745058,0.2279815822839737,291.1291198730469,291.1499938964844,270.2583312988281,269.52490234375,283.7528991699219,293.2933349609375,291.1289367675781,1.0,0.1878010779619217,1.0,1.0,0.9736419916152954,1.0,-0.88615882396698,0.3675116598606109,0.5186471939086914,0.1938348412513733,0.0,0.0,0.3014057874679565,23.3555908203125,25.0,-0.9555673003196716,-6596.541015625,74.70240783691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7571105957031,305.4029846191406,278.1499938964844,0.0,18000.0,313.1499938964844,17989.13671875,18000.0,0.0,0.0,0.1490680426359176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2144197523593902,0.2144241780042648,-4.426695340953302e-06,0.0,0.0001512851158622,0.0,0.0,8.961798667907715,0.0,0.0,0.0,0.2896873950958252,4.0,0.0,1.0
320760,293.121826171875,297.1499938964844,293.1499938964844,0.0396814011037349,-1287.0137939453125,304.1471252441406,0.7258128523826599,0.0977988094091415,0.0884020924568176,293.10870361328125,297.1499938964844,293.1499938964844,0.0602184422314167,-1648.1416015625,304.1455383300781,0.7525922656059265,0.1099748536944389,0.1045243069529533,293.112060546875,297.1499938964844,293.1499938964844,0.0586072020232677,-1195.7711181640625,304.1458435058594,0.7482897639274597,0.1079917326569557,0.0758332833647728,292.9883728027344,297.1499938964844,293.1499938964844,0.1783551573753357,-3835.786376953125,304.1368713378906,0.9980810880661012,0.2588056623935699,0.2434188425540924,293.29278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1286315917969,0.5776891112327576,0.050000000745058,0.2279906421899795,291.1285400390625,291.1499938964844,270.239990234375,269.5072631835937,283.7442321777344,293.2928771972656,291.1285400390625,1.0,0.188175618648529,1.0,1.0,0.9736815094947816,1.0,-0.8882743716239929,0.3684191703796386,0.5198552012443542,0.1943998783826828,0.0,0.0,0.302897959947586,23.429515838623047,25.0,-0.5553968548774719,-6622.90283203125,75.17842864990234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.77008056640625,305.42730712890625,278.1499938964844,0.0,18000.0,313.1499938964844,17988.52734375,18000.0,0.0,0.0,0.1497106850147247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2156332731246948,0.2156376987695694,-4.429430646268884e-06,0.0,0.0001519373181508,0.0,0.0,9.02195167541504,0.0,0.0,0.0,0.2899291813373565,4.0,0.0,1.0
320820,293.12109375,297.1499938964844,293.1499938964844,0.0403105430305004,-1298.001953125,304.14703369140625,0.7267990708351135,0.0986631736159324,0.0891766250133514,293.1078491210937,297.1499938964844,293.1499938964844,0.0611966513097286,-1665.907958984375,304.1453857421875,0.7542001008987427,0.1111913546919822,0.1056730896234512,293.1112670898437,297.1499938964844,293.1499938964844,0.0595122314989566,-1207.8262939453125,304.1457214355469,0.7497032284736633,0.1091109290719032,0.0766137167811393,292.98980712890625,297.1499938964844,293.1499938964844,0.178331971168518,-3834.34765625,304.1412353515625,0.996918261051178,0.2626000940799713,0.2432974576950073,293.2914428710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304016113281,0.5767128467559814,0.050000000745058,0.2280167788267135,291.1307678222656,291.1499938964844,270.2033386230469,269.4719543457031,283.72686767578125,293.29156494140625,291.1313171386719,1.0,0.1888532787561416,1.0,1.0,0.9737606048583984,1.0,-0.8913995623588562,0.3697690367698669,0.5216305255889893,0.1952114999294281,0.0,0.0,0.3053559362888336,23.60635757446289,25.0,3.250060558319092,-6669.0625,75.99275970458984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7975769042969,305.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,17989.677734375,18000.0,0.0,0.0,0.1509004086256027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2178452312946319,0.2178496569395065,-4.434964466781821e-06,0.0,0.0001531447342131,0.0,0.0,9.133011817932127,0.0,0.0,0.0,0.2903786301612854,4.0,0.0,1.0
320880,293.12109375,297.1499938964844,293.1499938964844,0.0403105430305004,-1298.001953125,304.14703369140625,0.7267990708351135,0.0986631736159324,0.0891766250133514,293.1078491210937,297.1499938964844,293.1499938964844,0.0611966513097286,-1665.907958984375,304.1453857421875,0.7542001008987427,0.1111913546919822,0.1056730896234512,293.1112670898437,297.1499938964844,293.1499938964844,0.0595122314989566,-1207.8262939453125,304.1457214355469,0.7497032284736633,0.1091109290719032,0.0766137167811393,292.98980712890625,297.1499938964844,293.1499938964844,0.178331971168518,-3834.34765625,304.1412353515625,0.996918261051178,0.2626000940799713,0.2432974576950073,293.2914428710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304016113281,0.5767128467559814,0.050000000745058,0.2280167788267135,291.1307678222656,291.1499938964844,270.2033386230469,269.4719543457031,283.72686767578125,293.29156494140625,291.1313171386719,1.0,0.1888532787561416,1.0,1.0,0.9737606048583984,1.0,-0.8913995623588562,0.3697690367698669,0.5216305255889893,0.1952114999294281,0.0,0.0,0.3053559362888336,23.60635757446289,25.0,3.250060558319092,-6669.0625,75.99275970458984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7975769042969,305.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,17989.677734375,18000.0,0.0,0.0,0.1509004086256027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2178452312946319,0.2178496569395065,-4.434964466781821e-06,0.0,0.0001531447342131,0.0,0.0,9.133011817932127,0.0,0.0,0.0,0.2903786301612854,4.0,0.0,1.0
320940,293.1202697753906,297.1499938964844,293.1499938964844,0.0409606955945491,-1309.3463134765625,304.1469421386719,0.7284144759178162,0.0995591655373573,0.0899759978055954,293.10699462890625,297.1499938964844,293.1499938964844,0.0621906593441963,-1684.03515625,304.145263671875,0.7564835548400879,0.112435296177864,0.1068450734019279,293.1104431152344,297.1499938964844,293.1499938964844,0.0604353956878185,-1220.1702880859375,304.1455993652344,0.7517866492271423,0.110260359942913,0.0774127170443534,292.989013671875,297.1499938964844,293.1499938964844,0.1787689328193664,-3841.30224609375,304.1434020996094,0.9969481825828552,0.2668199241161346,0.2437484413385391,293.2895812988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1332397460937,0.5763229727745056,0.050000000745058,0.2280272096395492,291.1333923339844,291.1499938964844,270.1666564941406,269.4366760253906,283.70880126953125,293.28973388671875,291.1335754394531,1.0,0.1894817650318145,1.0,1.0,0.9738397002220154,1.0,-0.8952759504318237,0.3714472353458404,0.5238286852836609,0.1962137073278427,0.0,0.0,0.3073619902133941,23.708375930786133,25.0,2.6013405323028564,-6713.43310546875,76.83049774169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8272399902344,305.5191345214844,278.1499938964844,0.0,18000.0,313.1499938964844,17991.455078125,18000.0,0.0,0.0,0.1519535630941391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2195741236209869,0.2195785641670227,-4.439519670995651e-06,0.0,0.0001542135432828,0.0,0.0,9.220593452453612,0.0,0.0,0.0,0.2907388508319855,4.0,0.0,1.0
321000,293.1202697753906,297.1499938964844,293.1499938964844,0.0409606955945491,-1309.3463134765625,304.1469421386719,0.7284144759178162,0.0995591655373573,0.0899759978055954,293.10699462890625,297.1499938964844,293.1499938964844,0.0621906593441963,-1684.03515625,304.145263671875,0.7564835548400879,0.112435296177864,0.1068450734019279,293.1104431152344,297.1499938964844,293.1499938964844,0.0604353956878185,-1220.1702880859375,304.1455993652344,0.7517866492271423,0.110260359942913,0.0774127170443534,292.989013671875,297.1499938964844,293.1499938964844,0.1787689328193664,-3841.30224609375,304.1434020996094,0.9969481825828552,0.2668199241161346,0.2437484413385391,293.2895812988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1332397460937,0.5763229727745056,0.050000000745058,0.2280272096395492,291.1333923339844,291.1499938964844,270.1666564941406,269.4366760253906,283.70880126953125,293.28973388671875,291.1335754394531,1.0,0.1894817650318145,1.0,1.0,0.9738397002220154,1.0,-0.8952759504318237,0.3714472353458404,0.5238286852836609,0.1962137073278427,0.0,0.0,0.3073619902133941,23.708375930786133,25.0,2.6013405323028564,-6713.43310546875,76.83049774169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8272399902344,305.5191345214844,278.1499938964844,0.0,18000.0,313.1499938964844,17991.455078125,18000.0,0.0,0.0,0.1519535630941391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2195741236209869,0.2195785641670227,-4.439519670995651e-06,0.0,0.0001542135432828,0.0,0.0,9.220593452453612,0.0,0.0,0.0,0.2907388508319855,4.0,0.0,1.0
321060,293.1194152832031,297.1499938964844,293.1499938964844,0.0416448228061199,-1321.2962646484375,304.1468200683594,0.7302188277244568,0.1004891544580459,0.0908051803708076,293.1060791015625,297.1499938964844,293.1499938964844,0.0632131770253181,-1702.7833251953125,304.1451416015625,0.7589640021324158,0.1137080118060112,0.1080434545874595,293.10955810546875,297.1499938964844,293.1499938964844,0.0613905414938926,-1233.0098876953125,304.1454772949219,0.7540733218193054,0.111442245543003,0.0782337710261344,292.98760986328125,297.1499938964844,293.1499938964844,0.1791187524795532,-3846.902099609375,304.1449890136719,0.9970118403434752,0.2711825668811798,0.2440917342901229,293.2873229980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341857910156,0.5760645866394043,0.050000000745058,0.2280340939760208,291.13427734375,291.1499938964844,270.1300048828125,269.4013671875,283.6903686523437,293.2875061035156,291.1343994140625,1.0,0.190070629119873,1.0,1.0,0.9739019274711608,1.0,-0.8991149663925171,0.3731140494346618,0.5260009169578552,0.1971993744373321,0.0,0.0,0.3093958795070648,23.79108047485352,25.0,1.5272700786590576,-6758.69775390625,77.63777160644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8569030761719,305.5566101074219,278.1499938964844,0.0,18000.0,313.1499938964844,17991.556640625,18000.0,0.0,0.0,0.1528874188661575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2212911397218704,0.2212955802679062,-4.443695615918841e-06,0.0,0.0001551612949697,0.0,0.0,9.307156562805176,0.0,0.0,0.0,0.2910904884338379,4.0,0.0,1.0
321120,293.1194152832031,297.1499938964844,293.1499938964844,0.0416448228061199,-1321.2962646484375,304.1468200683594,0.7302188277244568,0.1004891544580459,0.0908051803708076,293.1060791015625,297.1499938964844,293.1499938964844,0.0632131770253181,-1702.7833251953125,304.1451416015625,0.7589640021324158,0.1137080118060112,0.1080434545874595,293.10955810546875,297.1499938964844,293.1499938964844,0.0613905414938926,-1233.0098876953125,304.1454772949219,0.7540733218193054,0.111442245543003,0.0782337710261344,292.98760986328125,297.1499938964844,293.1499938964844,0.1791187524795532,-3846.902099609375,304.1449890136719,0.9970118403434752,0.2711825668811798,0.2440917342901229,293.2873229980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341857910156,0.5760645866394043,0.050000000745058,0.2280340939760208,291.13427734375,291.1499938964844,270.1300048828125,269.4013671875,283.6903686523437,293.2875061035156,291.1343994140625,1.0,0.190070629119873,1.0,1.0,0.9739019274711608,1.0,-0.8991149663925171,0.3731140494346618,0.5260009169578552,0.1971993744373321,0.0,0.0,0.3093958795070648,23.79108047485352,25.0,1.5272700786590576,-6758.69775390625,77.63777160644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8569030761719,305.5566101074219,278.1499938964844,0.0,18000.0,313.1499938964844,17991.556640625,18000.0,0.0,0.0,0.1528874188661575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2212911397218704,0.2212955802679062,-4.443695615918841e-06,0.0,0.0001551612949697,0.0,0.0,9.307156562805176,0.0,0.0,0.0,0.2910904884338379,4.0,0.0,1.0
321180,293.1184997558594,297.1499938964844,293.1499938964844,0.0423529185354709,-1333.6590576171875,304.1466979980469,0.7321723699569702,0.1014494821429252,0.0916621685028076,293.10516357421875,297.1499938964844,293.1499938964844,0.0642532855272293,-1721.93505859375,304.14501953125,0.7616006731987,0.1150067448616027,0.1092667505145073,293.108642578125,297.1499938964844,293.1499938964844,0.0623666271567344,-1246.18408203125,304.1453552246094,0.7565228939056396,0.1126533448696136,0.0790755748748779,292.9858093261719,297.1499938964844,293.1499938964844,0.1793435364961624,-3850.439208984375,304.1462707519531,0.9970516562461852,0.2756602466106415,0.2443083971738815,293.2847595214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.13494873046875,0.575901448726654,0.050000000745058,0.2280384302139282,291.1350402832031,291.1499938964844,270.09332275390625,269.3660583496094,283.67169189453125,293.28497314453125,291.1351318359375,1.0,0.1906259059906005,1.0,1.0,0.9739642143249512,1.0,-0.9028873443603516,0.374756395816803,0.5281309485435486,0.1981599330902099,0.0,0.0,0.3113376796245575,23.859264373779297,25.0,1.0861819982528689,-6804.1083984375,78.41636657714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8841857910156,305.59014892578125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.783203125,18000.0,0.0,0.0,0.1537290960550308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2229636758565902,0.222968116402626,-4.447820174391381e-06,0.0,0.0001560154923936,0.0,0.0,9.391854286193848,0.0,0.0,0.0,0.2914345264434814,4.0,0.0,1.0
321240,293.1184997558594,297.1499938964844,293.1499938964844,0.0423529185354709,-1333.6590576171875,304.1466979980469,0.7321723699569702,0.1014494821429252,0.0916621685028076,293.10516357421875,297.1499938964844,293.1499938964844,0.0642532855272293,-1721.93505859375,304.14501953125,0.7616006731987,0.1150067448616027,0.1092667505145073,293.108642578125,297.1499938964844,293.1499938964844,0.0623666271567344,-1246.18408203125,304.1453552246094,0.7565228939056396,0.1126533448696136,0.0790755748748779,292.9858093261719,297.1499938964844,293.1499938964844,0.1793435364961624,-3850.439208984375,304.1462707519531,0.9970516562461852,0.2756602466106415,0.2443083971738815,293.2847595214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.13494873046875,0.575901448726654,0.050000000745058,0.2280384302139282,291.1350402832031,291.1499938964844,270.09332275390625,269.3660583496094,283.67169189453125,293.28497314453125,291.1351318359375,1.0,0.1906259059906005,1.0,1.0,0.9739642143249512,1.0,-0.9028873443603516,0.374756395816803,0.5281309485435486,0.1981599330902099,0.0,0.0,0.3113376796245575,23.859264373779297,25.0,1.0861819982528689,-6804.1083984375,78.41636657714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8841857910156,305.59014892578125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.783203125,18000.0,0.0,0.0,0.1537290960550308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2229636758565902,0.222968116402626,-4.447820174391381e-06,0.0,0.0001560154923936,0.0,0.0,9.391854286193848,0.0,0.0,0.0,0.2914345264434814,4.0,0.0,1.0
321300,293.1180419921875,297.1499938964844,293.1499938964844,0.0427151471376419,-1339.9830322265625,304.1466369628906,0.7331972122192383,0.1019395142793655,0.0920997336506843,293.1047058105469,297.1499938964844,293.1499938964844,0.0647793337702751,-1731.65283203125,304.1449890136719,0.7629697918891907,0.1156646087765693,0.1098866090178489,293.1081848144531,297.1499938964844,293.1499938964844,0.0628617107868194,-1252.8873291015625,304.1452941894531,0.757800817489624,0.1132683828473091,0.0795032680034637,292.9848327636719,297.1499938964844,293.1499938964844,0.1794171333312988,-3851.569580078125,304.1468200683594,0.9970640540122986,0.2779350876808166,0.2443762570619583,293.28338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13525390625,0.5758503079414368,0.050000000745058,0.2280397713184356,291.13531494140625,291.1499938964844,270.07501220703125,269.3484191894531,283.6622619628906,293.2835998535156,291.1354064941406,1.0,0.1908929347991943,1.0,1.0,0.973995327949524,1.0,-0.9047529101371764,0.3755701184272766,0.5291827917098999,0.1986323148012161,0.0,0.0,0.3122863471508026,23.88870620727539,25.0,0.8563305735588074,-6826.60205078125,78.7967529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.896484375,305.6050109863281,278.1499938964844,0.0,18000.0,313.1499938964844,17991.88671875,18000.0,0.0,0.0,0.1541241258382797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.223779484629631,0.2237839251756668,-4.449840162124019e-06,0.0,0.0001564163831062,0.0,0.0,9.433277130126951,0.0,0.0,0.0,0.2916029989719391,4.0,0.0,1.0
321360,293.1175537109375,297.1499938964844,293.1499938964844,0.0430822856724262,-1346.3935546875,304.1465759277344,0.734249472618103,0.1024352386593818,0.0925425291061401,293.104248046875,297.1499938964844,293.1499938964844,0.0653089135885238,-1741.457763671875,304.1449279785156,0.7643679976463318,0.1163273975253105,0.1105111837387085,293.1076965332031,297.1499938964844,293.1499938964844,0.0633609145879745,-1259.6611328125,304.145263671875,0.7591090798377991,0.1138888821005821,0.0799348503351211,292.9837951660156,297.1499938964844,293.1499938964844,0.1794693917036056,-3852.349853515625,304.1473083496094,0.9970722794532776,0.2802302539348602,0.244421124458313,293.2819519042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1354675292969,0.5758164525032043,0.050000000745058,0.2280406355857849,291.135498046875,291.1499938964844,270.0566711425781,269.3307800292969,283.6528015136719,293.2821655273437,291.13555908203125,1.0,0.1911539882421493,1.0,1.0,0.9740318655967712,1.0,-0.9066068530082704,0.3763795793056488,0.5302273035049438,0.1991000175476074,0.0,0.0,0.3132324814796448,23.915504455566406,25.0,0.5982374548912048,-6848.962890625,79.1722412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9077453613281,305.61883544921875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.927734375,18000.0,0.0,0.0,0.1545065939426422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2245917469263076,0.2245962023735046,-4.451843778952025e-06,0.0,0.000156804540893,0.0,0.0,9.474567413330078,0.0,0.0,0.0,0.2917709052562713,4.0,0.0,1.0
321420,293.1166381835937,297.1499938964844,293.1499938964844,0.0438307337462902,-1359.46728515625,304.146484375,0.7364316582679749,0.1034426912665367,0.0934428498148918,293.1033630371094,297.1499938964844,293.1499938964844,0.0663783028721809,-1761.3238525390625,304.14483642578125,0.7672454714775085,0.1176667511463165,0.111773669719696,293.1068115234375,297.1499938964844,293.1499938964844,0.0643711760640144,-1273.4144287109375,304.1451416015625,0.7618111371994019,0.1151451617479324,0.080808974802494,292.98162841796875,297.1499938964844,293.1499938964844,0.1795159876346588,-3852.9619140625,304.1481018066406,0.9970769882202148,0.284877061843872,0.2444470375776291,293.2789611816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.13555908203125,0.5757968425750732,0.050000000745058,0.2280410677194595,291.13555908203125,291.1499938964844,270.0199890136719,269.29547119140625,283.6337280273437,293.2792053222656,291.1355285644531,1.0,0.1916596740484237,1.0,1.0,0.9741048812866212,1.0,-0.9102834463119508,0.3779874742031097,0.5322960019111633,0.2000229507684707,0.0,0.0,0.3151513934135437,23.961769104003903,25.0,-0.0111390454694628,-6893.17626953125,79.90984344482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9267578125,305.6439819335937,278.1499938964844,0.0,18000.0,313.1499938964844,17991.80078125,18000.0,0.0,0.0,0.155244380235672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2262349277734756,0.2262393832206726,-4.455868747754721e-06,0.0,0.0001575533096911,0.0,0.0,9.558228492736816,0.0,0.0,0.0,0.2921108305454254,4.0,0.0,1.0
321480,293.1166381835937,297.1499938964844,293.1499938964844,0.0438307337462902,-1359.46728515625,304.146484375,0.7364316582679749,0.1034426912665367,0.0934428498148918,293.1033630371094,297.1499938964844,293.1499938964844,0.0663783028721809,-1761.3238525390625,304.14483642578125,0.7672454714775085,0.1176667511463165,0.111773669719696,293.1068115234375,297.1499938964844,293.1499938964844,0.0643711760640144,-1273.4144287109375,304.1451416015625,0.7618111371994019,0.1151451617479324,0.080808974802494,292.98162841796875,297.1499938964844,293.1499938964844,0.1795159876346588,-3852.9619140625,304.1481018066406,0.9970769882202148,0.284877061843872,0.2444470375776291,293.2789611816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.13555908203125,0.5757968425750732,0.050000000745058,0.2280410677194595,291.13555908203125,291.1499938964844,270.0199890136719,269.29547119140625,283.6337280273437,293.2792053222656,291.1355285644531,1.0,0.1916596740484237,1.0,1.0,0.9741048812866212,1.0,-0.9102834463119508,0.3779874742031097,0.5322960019111633,0.2000229507684707,0.0,0.0,0.3151513934135437,23.961769104003903,25.0,-0.0111390454694628,-6893.17626953125,79.90984344482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9267578125,305.6439819335937,278.1499938964844,0.0,18000.0,313.1499938964844,17991.80078125,18000.0,0.0,0.0,0.155244380235672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2262349277734756,0.2262393832206726,-4.455868747754721e-06,0.0,0.0001575533096911,0.0,0.0,9.558228492736816,0.0,0.0,0.0,0.2921108305454254,4.0,0.0,1.0
321540,293.1157531738281,297.1499938964844,293.1499938964844,0.0445963405072689,-1372.852294921875,304.1463623046875,0.7387046813964844,0.104468822479248,0.0943603217601776,293.1025085449219,297.1499938964844,293.1499938964844,0.0674598887562751,-1781.5068359375,304.1447448730469,0.7702157497406006,0.1190220713615417,0.1130515709519386,293.1059265136719,297.1499938964844,293.1499938964844,0.0653954669833183,-1287.4208984375,304.1450500488281,0.7646116614341736,0.1164191514253616,0.0816957503557205,292.9794311523437,297.1499938964844,293.1499938964844,0.1794989854097366,-3852.535400390625,304.1487731933594,0.997068464756012,0.2895888984203338,0.244400069117546,293.2758483886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351318359375,0.5758321285247803,0.050000000745058,0.2280400097370147,291.13507080078125,291.1499938964844,269.9833374023437,269.2601623535156,283.61456298828125,293.2760925292969,291.1349792480469,1.0,0.1921468675136566,1.0,1.0,0.974177896976471,1.0,-0.913925051689148,0.3795833587646484,0.5343416929244995,0.2009317278861999,0.0,0.0,0.3171732723712921,23.999679565429688,28.0,-0.7118695974349976,-6936.9130859375,80.63282775878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9409484863281,305.6671447753906,278.1499938964844,0.0,18000.0,313.1499938964844,17991.341796875,18000.0,0.0,0.0,0.155964195728302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2279591411352157,0.2279636114835739,-4.460046966414666e-06,0.0,0.0001582838303875,0.0,0.0,9.64619255065918,0.0,0.0,0.0,0.2924678921699524,4.0,0.0,1.0
321600,293.1157531738281,297.1499938964844,293.1499938964844,0.0445963405072689,-1372.852294921875,304.1463623046875,0.7387046813964844,0.104468822479248,0.0943603217601776,293.1025085449219,297.1499938964844,293.1499938964844,0.0674598887562751,-1781.5068359375,304.1447448730469,0.7702157497406006,0.1190220713615417,0.1130515709519386,293.1059265136719,297.1499938964844,293.1499938964844,0.0653954669833183,-1287.4208984375,304.1450500488281,0.7646116614341736,0.1164191514253616,0.0816957503557205,292.9794311523437,297.1499938964844,293.1499938964844,0.1794989854097366,-3852.535400390625,304.1487731933594,0.997068464756012,0.2895888984203338,0.244400069117546,293.2758483886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351318359375,0.5758321285247803,0.050000000745058,0.2280400097370147,291.13507080078125,291.1499938964844,269.9833374023437,269.2601623535156,283.61456298828125,293.2760925292969,291.1349792480469,1.0,0.1921468675136566,1.0,1.0,0.974177896976471,1.0,-0.913925051689148,0.3795833587646484,0.5343416929244995,0.2009317278861999,0.0,0.0,0.3171732723712921,23.999679565429688,28.0,-0.7118695974349976,-6936.9130859375,80.63282775878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9409484863281,305.6671447753906,278.1499938964844,0.0,18000.0,313.1499938964844,17991.341796875,18000.0,0.0,0.0,0.155964195728302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2279591411352157,0.2279636114835739,-4.460046966414666e-06,0.0,0.0001582838303875,0.0,0.0,9.64619255065918,0.0,0.0,0.0,0.2924678921699524,4.0,0.0,1.0
321660,293.1149597167969,297.1499938964844,293.1499938964844,0.0453985780477523,-1386.931640625,304.146240234375,0.7386099100112915,0.105501115322113,0.0952999219298362,293.10174560546875,297.1499938964844,293.1499938964844,0.0685759857296943,-1802.4696044921875,304.1446533203125,0.7705019116401672,0.1203815340995788,0.1143506094813346,293.1051330566406,297.1499938964844,293.1499938964844,0.0664553865790367,-1302.010009765625,304.1449279785156,0.7647834420204163,0.1176982522010803,0.0825990289449691,292.9799499511719,297.1499938964844,293.1499938964844,0.1822598129510879,-3900.848388671875,304.1444396972656,0.9976015090942384,0.2938211262226105,0.247481495141983,293.272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13238525390625,0.573502779006958,0.050000000745058,0.2281037420034408,291.1317138671875,291.1499938964844,269.9466552734375,269.224853515625,283.5937194824219,293.2729187011719,291.1306457519531,1.0,0.1939068585634231,1.0,1.0,0.9742616415023804,1.0,-0.9214690327644348,0.3828702270984649,0.5385988354682922,0.2028784304857254,0.0,0.0,0.3197490572929382,24.431617736816406,31.0,-6.976108551025391,-6995.38037109375,82.69934844970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9488525390625,305.6783142089844,278.1499938964844,0.0,18000.0,313.1499938964844,17989.30859375,18000.0,0.0,0.0,0.1567025631666183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2299717217683792,0.2299761772155761,-4.464621724764584e-06,0.0,0.0001590331812622,0.0,0.0,9.748590469360352,0.0,0.0,0.0,0.2928837537765503,4.0,0.0,1.0
321720,293.1149597167969,297.1499938964844,293.1499938964844,0.0453985780477523,-1386.931640625,304.146240234375,0.7386099100112915,0.105501115322113,0.0952999219298362,293.10174560546875,297.1499938964844,293.1499938964844,0.0685759857296943,-1802.4696044921875,304.1446533203125,0.7705019116401672,0.1203815340995788,0.1143506094813346,293.1051330566406,297.1499938964844,293.1499938964844,0.0664553865790367,-1302.010009765625,304.1449279785156,0.7647834420204163,0.1176982522010803,0.0825990289449691,292.9799499511719,297.1499938964844,293.1499938964844,0.1822598129510879,-3900.848388671875,304.1444396972656,0.9976015090942384,0.2938211262226105,0.247481495141983,293.272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13238525390625,0.573502779006958,0.050000000745058,0.2281037420034408,291.1317138671875,291.1499938964844,269.9466552734375,269.224853515625,283.5937194824219,293.2729187011719,291.1306457519531,1.0,0.1939068585634231,1.0,1.0,0.9742616415023804,1.0,-0.9214690327644348,0.3828702270984649,0.5385988354682922,0.2028784304857254,0.0,0.0,0.3197490572929382,24.431617736816406,31.0,-6.976108551025391,-6995.38037109375,82.69934844970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9488525390625,305.6783142089844,278.1499938964844,0.0,18000.0,313.1499938964844,17989.30859375,18000.0,0.0,0.0,0.1567025631666183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2299717217683792,0.2299761772155761,-4.464621724764584e-06,0.0,0.0001590331812622,0.0,0.0,9.748590469360352,0.0,0.0,0.0,0.2928837537765503,4.0,0.0,1.0
