time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
321780,293.1142578125,297.1499938964844,293.1499938964844,0.0462539531290531,-1402.0526123046875,304.14605712890625,0.7362401485443115,0.1065307557582855,0.0962520688772201,293.10107421875,297.1499938964844,293.1499938964844,0.06974708288908,-1824.6617431640625,304.1444702148437,0.7682055830955505,0.1217382401227951,0.1156621277332305,293.1044311523437,297.1499938964844,293.1499938964844,0.0675693303346633,-1317.4830322265625,304.144775390625,0.7624236941337585,0.1189731732010841,0.0835110694169998,292.9881896972656,297.1499938964844,293.1499938964844,0.187767744064331,-3996.488525390625,304.1370849609375,0.9984739422798156,0.29647096991539,0.2534791529178619,293.269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1221008300781,0.5689194202423096,0.050000000745058,0.2282330393791198,291.120849609375,291.1499938964844,269.9100036621094,269.1895751953125,283.5714416503906,293.2699584960937,291.1192932128906,1.0,0.1967255920171737,1.0,1.0,0.9743453860282898,1.0,-0.9326332211494446,0.387723833322525,0.5449094176292419,0.2058132290840149,0.0,0.0,0.3243261873722076,25.259876251220703,25.0,-14.111234664916992,-7083.3681640625,86.1104736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9427490234375,305.6900329589844,278.1499938964844,0.0,18000.0,313.1499938964844,17981.3203125,18000.0,0.0,0.0,0.1575746089220047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2334931790828704,0.2334976494312286,-4.471722604648676e-06,0.0,0.0001599181850906,0.0,0.0,9.92673683166504,0.0,0.0,0.0,0.2935969829559326,4.0,0.0,1.0
321840,293.1142578125,297.1499938964844,293.1499938964844,0.0462539531290531,-1402.0526123046875,304.14605712890625,0.7362401485443115,0.1065307557582855,0.0962520688772201,293.10107421875,297.1499938964844,293.1499938964844,0.06974708288908,-1824.6617431640625,304.1444702148437,0.7682055830955505,0.1217382401227951,0.1156621277332305,293.1044311523437,297.1499938964844,293.1499938964844,0.0675693303346633,-1317.4830322265625,304.144775390625,0.7624236941337585,0.1189731732010841,0.0835110694169998,292.9881896972656,297.1499938964844,293.1499938964844,0.187767744064331,-3996.488525390625,304.1370849609375,0.9984739422798156,0.29647096991539,0.2534791529178619,293.269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1221008300781,0.5689194202423096,0.050000000745058,0.2282330393791198,291.120849609375,291.1499938964844,269.9100036621094,269.1895751953125,283.5714416503906,293.2699584960937,291.1192932128906,1.0,0.1967255920171737,1.0,1.0,0.9743453860282898,1.0,-0.9326332211494446,0.387723833322525,0.5449094176292419,0.2058132290840149,0.0,0.0,0.3243261873722076,25.259876251220703,25.0,-14.111234664916992,-7083.3681640625,86.1104736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9427490234375,305.6900329589844,278.1499938964844,0.0,18000.0,313.1499938964844,17981.3203125,18000.0,0.0,0.0,0.1575746089220047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2334931790828704,0.2334976494312286,-4.471722604648676e-06,0.0,0.0001599181850906,0.0,0.0,9.92673683166504,0.0,0.0,0.0,0.2935969829559326,4.0,0.0,1.0
321900,293.1139221191406,297.1499938964844,293.1499938964844,0.0466699600219726,-1409.4052734375,304.1460266113281,0.7369075417518616,0.1070491671562194,0.0967175215482711,293.10076904296875,297.1499938964844,293.1499938964844,0.0703193545341491,-1835.5283203125,304.1444396972656,0.7691493034362793,0.1224209666252136,0.1163072809576988,293.1041259765625,297.1499938964844,293.1499938964844,0.0681121125817298,-1325.0374755859375,304.1447448730469,0.7632933855056763,0.1196135953068733,0.0839584022760391,292.9940490722656,297.1499938964844,293.1499938964844,0.1884261518716812,-4007.302490234375,304.1383056640625,0.9985440969467164,0.2973692715167999,0.2540361881256103,293.2684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1165466308594,0.5684903264045715,0.050000000745058,0.2282453328371048,291.1155700683594,291.1499938964844,269.89166259765625,269.1719055175781,283.5616455078125,293.2686462402344,291.11480712890625,1.0,0.1969828903675079,1.0,1.0,0.974387228488922,1.0,-0.9351899027824402,0.3888318538665771,0.546358048915863,0.2064955085515976,0.0,0.0,0.3271665871143341,25.357765197753903,25.0,-10.899942398071287,-7125.205078125,86.75526428222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9320983886719,305.7079162597656,278.1499938964844,0.0,18000.0,313.1499938964844,17977.15625,18000.0,0.0,0.0,0.158105581998825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2358969897031784,0.2359014600515365,-4.476932190300431e-06,0.0,0.0001604570716153,0.0,0.0,10.049739837646484,0.0,0.0,0.0,0.2940894067287445,4.0,0.0,1.0
321960,293.11358642578125,297.1499938964844,293.1499938964844,0.0470428429543972,-1415.9158935546875,304.1460876464844,0.7391714453697205,0.107570581138134,0.09717807918787,293.1004333496094,297.1499938964844,293.1499938964844,0.0708431676030159,-1845.3966064453125,304.1445007324219,0.7719001173973083,0.123107299208641,0.1169478073716163,293.1037902832031,297.1499938964844,293.1499938964844,0.0686063766479492,-1331.859375,304.1448059082031,0.7659340500831604,0.1202566921710968,0.0844016522169113,292.9974670410156,297.1499938964844,293.1499938964844,0.1871478855609893,-3984.463623046875,304.1427917480469,0.9983506798744202,0.2986746430397033,0.2525328993797302,293.2671813964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1158752441406,0.5696467757225037,0.050000000745058,0.2282119840383529,291.1163024902344,291.1499938964844,269.8733215332031,269.1542663574219,283.55291748046875,293.2673645019531,291.1176452636719,1.0,0.196588322520256,1.0,1.0,0.974467933177948,1.0,-0.9352005124092102,0.3888461887836456,0.546354353427887,0.2064655572175979,0.0,0.0,0.32937753200531,25.17938995361328,28.0,1.0125735998153689,-7157.35302734375,86.47340393066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9181213378906,305.7328491210937,278.1499938964844,0.0,18000.0,313.1499938964844,17976.9375,18000.0,0.0,0.0,0.1586948782205581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2382467836141586,0.2382512688636779,-4.482951680984115e-06,0.0,0.0001610551262274,0.0,0.0,10.17248821258545,0.0,0.0,0.0,0.2945813238620758,4.0,0.0,1.0
322020,293.11309814453125,297.1499938964844,293.1499938964844,0.0477617159485816,-1428.407470703125,304.14617919921875,0.7401776313781738,0.1085948646068573,0.098110519349575,293.0999450683594,297.1499938964844,293.1499938964844,0.0718590319156646,-1864.504638671875,304.1446228027344,0.7734183073043823,0.1244624331593513,0.1182421296834945,293.10333251953125,297.1499938964844,293.1499938964844,0.069562129676342,-1345.02685546875,304.1449279785156,0.7673053741455078,0.1215231642127037,0.0852962285280227,293.0008544921875,297.1499938964844,293.1499938964844,0.1883933246135711,-4005.501220703125,304.14288330078125,0.9985464215278624,0.3018524646759033,0.254054993391037,293.2647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1256103515625,0.5684757232666016,0.050000000745058,0.2282456159591674,291.1260681152344,291.1499938964844,269.836669921875,269.11895751953125,283.5330810546875,293.26495361328125,291.1260070800781,1.0,0.1978698521852493,1.0,1.0,0.9746293425559998,1.0,-0.9408107995986938,0.3913163244724273,0.5494945049285889,0.2078631520271301,0.0,0.0,0.3317942321300506,25.427223205566406,31.0,4.1293230056762695,-7209.34765625,87.95075988769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8887023925781,305.7343139648437,278.1499938964844,0.0,18000.0,313.1499938964844,17986.71484375,18000.0,0.0,0.0,0.1599758118391037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2408708184957504,0.2408753186464309,-4.492007519729668e-06,0.0,0.0001623551070224,0.0,0.0,10.315299034118652,0.0,0.0,0.0,0.2951851189136505,4.0,0.0,1.0
322080,293.11309814453125,297.1499938964844,293.1499938964844,0.0477617159485816,-1428.407470703125,304.14617919921875,0.7401776313781738,0.1085948646068573,0.098110519349575,293.0999450683594,297.1499938964844,293.1499938964844,0.0718590319156646,-1864.504638671875,304.1446228027344,0.7734183073043823,0.1244624331593513,0.1182421296834945,293.10333251953125,297.1499938964844,293.1499938964844,0.069562129676342,-1345.02685546875,304.1449279785156,0.7673053741455078,0.1215231642127037,0.0852962285280227,293.0008544921875,297.1499938964844,293.1499938964844,0.1883933246135711,-4005.501220703125,304.14288330078125,0.9985464215278624,0.3018524646759033,0.254054993391037,293.2647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1256103515625,0.5684757232666016,0.050000000745058,0.2282456159591674,291.1260681152344,291.1499938964844,269.836669921875,269.11895751953125,283.5330810546875,293.26495361328125,291.1260070800781,1.0,0.1978698521852493,1.0,1.0,0.9746293425559998,1.0,-0.9408107995986938,0.3913163244724273,0.5494945049285889,0.2078631520271301,0.0,0.0,0.3317942321300506,25.427223205566406,31.0,4.1293230056762695,-7209.34765625,87.95075988769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8887023925781,305.7343139648437,278.1499938964844,0.0,18000.0,313.1499938964844,17986.71484375,18000.0,0.0,0.0,0.1599758118391037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2408708184957504,0.2408753186464309,-4.492007519729668e-06,0.0,0.0001623551070224,0.0,0.0,10.315299034118652,0.0,0.0,0.0,0.2951851189136505,4.0,0.0,1.0
322140,293.1127014160156,297.1499938964844,293.1499938964844,0.0485730543732643,-1442.762451171875,304.1460876464844,0.738578200340271,0.1096066087484359,0.0990433245897293,293.0995788574219,297.1499938964844,293.1499938964844,0.0729760006070137,-1885.845458984375,304.1445617675781,0.7719783186912537,0.1258038431406021,0.1195362880825996,293.1029968261719,297.1499938964844,293.1499938964844,0.070616029202938,-1359.7864990234375,304.1448669433594,0.7657729983329773,0.1227746307849884,0.0861894860863685,293.0090026855469,297.1499938964844,293.1499938964844,0.1927961260080337,-4081.259033203125,304.1378479003906,0.999003767967224,0.3039920032024383,0.2588321566581726,293.262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12078857421875,0.5647740364074707,0.050000000745058,0.2283544540405273,291.11993408203125,291.1499938964844,269.79998779296875,269.0836486816406,283.5115661621094,293.2626342773437,291.1188659667969,1.0,0.2002644538879394,1.0,1.0,0.9747907519340516,1.0,-0.950419008731842,0.3955156505107879,0.5549033284187317,0.210362896323204,0.0,0.0,0.3361323177814483,26.12836265563965,34.0,-6.7995123863220215,-7285.173828125,90.96231079101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8596496582031,305.7301025390625,278.1499938964844,0.0,18000.0,313.1499938964844,17980.720703125,18000.0,0.0,0.0,0.161368653178215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2443037331104278,0.2443082332611084,-4.499713213590439e-06,0.0,0.0001637686655158,0.0,0.0,10.49415683746338,0.0,0.0,0.0,0.2959150969982147,4.0,0.0,1.0
322200,293.1127014160156,297.1499938964844,293.1499938964844,0.0485730543732643,-1442.762451171875,304.1460876464844,0.738578200340271,0.1096066087484359,0.0990433245897293,293.0995788574219,297.1499938964844,293.1499938964844,0.0729760006070137,-1885.845458984375,304.1445617675781,0.7719783186912537,0.1258038431406021,0.1195362880825996,293.1029968261719,297.1499938964844,293.1499938964844,0.070616029202938,-1359.7864990234375,304.1448669433594,0.7657729983329773,0.1227746307849884,0.0861894860863685,293.0090026855469,297.1499938964844,293.1499938964844,0.1927961260080337,-4081.259033203125,304.1378479003906,0.999003767967224,0.3039920032024383,0.2588321566581726,293.262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12078857421875,0.5647740364074707,0.050000000745058,0.2283544540405273,291.11993408203125,291.1499938964844,269.79998779296875,269.0836486816406,283.5115661621094,293.2626342773437,291.1188659667969,1.0,0.2002644538879394,1.0,1.0,0.9747907519340516,1.0,-0.950419008731842,0.3955156505107879,0.5549033284187317,0.210362896323204,0.0,0.0,0.3361323177814483,26.12836265563965,34.0,-6.7995123863220215,-7285.173828125,90.96231079101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8596496582031,305.7301025390625,278.1499938964844,0.0,18000.0,313.1499938964844,17980.720703125,18000.0,0.0,0.0,0.161368653178215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2443037331104278,0.2443082332611084,-4.499713213590439e-06,0.0,0.0001637686655158,0.0,0.0,10.49415683746338,0.0,0.0,0.0,0.2959150969982147,4.0,0.0,1.0
322260,293.1124572753906,297.1499938964844,293.1499938964844,0.0493981391191482,-1457.416748046875,304.1460266113281,0.7350634336471558,0.1106046065688133,0.0999778434634208,293.0993347167969,297.1499938964844,293.1499938964844,0.0741059854626655,-1907.5399169921875,304.1445007324219,0.7683541774749756,0.1271316111087799,0.1208316832780838,293.102783203125,297.1499938964844,293.1499938964844,0.071681335568428,-1374.78125,304.1448059082031,0.7621030211448669,0.1240100711584091,0.0870824083685875,293.02459716796875,297.1499938964844,293.1499938964844,0.1993887424468994,-4193.88232421875,304.1308898925781,0.9990000128746032,0.3044175803661346,0.2659403681755066,293.26043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1121520996094,0.5592005252838135,0.050000000745058,0.2285258173942566,291.1112060546875,291.1499938964844,269.7633361816406,269.04833984375,283.4887084960937,293.2605895996094,291.11004638671875,1.0,0.2035970687866211,1.0,1.0,0.9749386310577391,1.0,-0.962903380393982,0.4009757339954376,0.5619276762008667,0.2136389166116714,0.0,0.0,0.3418833017349243,27.20120429992676,25.0,-11.244924545288086,-7389.9375,95.21930694580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8213195800781,305.7347412109375,278.1499938964844,0.0,18000.0,313.1499938964844,17973.01953125,18000.0,0.0,0.0,0.1629868596792221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2493506520986557,0.2493551671504974,-4.511515271587996e-06,0.0,0.0001654109510127,0.0,0.0,10.7601900100708,0.0,0.0,0.0,0.2969907522201538,4.0,0.0,1.0
322320,293.1124572753906,297.1499938964844,293.1499938964844,0.0493981391191482,-1457.416748046875,304.1460266113281,0.7350634336471558,0.1106046065688133,0.0999778434634208,293.0993347167969,297.1499938964844,293.1499938964844,0.0741059854626655,-1907.5399169921875,304.1445007324219,0.7683541774749756,0.1271316111087799,0.1208316832780838,293.102783203125,297.1499938964844,293.1499938964844,0.071681335568428,-1374.78125,304.1448059082031,0.7621030211448669,0.1240100711584091,0.0870824083685875,293.02459716796875,297.1499938964844,293.1499938964844,0.1993887424468994,-4193.88232421875,304.1308898925781,0.9990000128746032,0.3044175803661346,0.2659403681755066,293.26043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1121520996094,0.5592005252838135,0.050000000745058,0.2285258173942566,291.1112060546875,291.1499938964844,269.7633361816406,269.04833984375,283.4887084960937,293.2605895996094,291.11004638671875,1.0,0.2035970687866211,1.0,1.0,0.9749386310577391,1.0,-0.962903380393982,0.4009757339954376,0.5619276762008667,0.2136389166116714,0.0,0.0,0.3418833017349243,27.20120429992676,25.0,-11.244924545288086,-7389.9375,95.21930694580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8213195800781,305.7347412109375,278.1499938964844,0.0,18000.0,313.1499938964844,17973.01953125,18000.0,0.0,0.0,0.1629868596792221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2493506520986557,0.2493551671504974,-4.511515271587996e-06,0.0,0.0001654109510127,0.0,0.0,10.7601900100708,0.0,0.0,0.0,0.2969907522201538,4.0,0.0,1.0
322380,293.1121520996094,297.1499938964844,293.1499938964844,0.0501207523047924,-1470.1392822265625,304.1461486816406,0.7392429709434509,0.1116138100624084,0.100865788757801,293.0990600585937,297.1499938964844,293.1499938964844,0.0751235038042068,-1926.9736328125,304.1446533203125,0.7734678387641907,0.1284722685813903,0.1220795661211013,293.1025390625,297.1499938964844,293.1499938964844,0.0726321637630462,-1388.0902099609375,304.1449584960937,0.7669841647148132,0.1252544522285461,0.0879375338554382,293.0381774902344,297.1499938964844,293.1499938964844,0.1972081065177917,-4154.38525390625,304.1413879394531,0.9990000128746032,0.3048081994056701,0.2632481455802917,293.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1101989746094,0.5613193511962891,0.050000000745058,0.2284593433141708,291.1114807128906,291.1499938964844,269.7266540527344,269.0130310058594,283.4716186523437,293.25885009765625,291.1138916015625,1.0,0.202622577548027,1.0,1.0,0.9750865697860718,1.0,-0.9631889462471008,0.4011047780513763,0.5620841383934021,0.2136875689029693,0.0,0.0,0.3473377525806427,26.850040435791016,25.0,9.142993927001951,-7461.80712890625,94.70153045654295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7738037109375,305.7767639160156,278.1499938964844,0.0,18000.0,313.1499938964844,17971.328125,18000.0,0.0,0.0,0.1648717075586319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2550947368144989,0.2550992667675018,-4.526875272858888e-06,0.0,0.0001673238148214,0.0,0.0,11.070428848266602,0.0,0.0,0.0,0.2982472479343414,4.0,0.0,1.0
322440,293.1121520996094,297.1499938964844,293.1499938964844,0.0501207523047924,-1470.1392822265625,304.1461486816406,0.7392429709434509,0.1116138100624084,0.100865788757801,293.0990600585937,297.1499938964844,293.1499938964844,0.0751235038042068,-1926.9736328125,304.1446533203125,0.7734678387641907,0.1284722685813903,0.1220795661211013,293.1025390625,297.1499938964844,293.1499938964844,0.0726321637630462,-1388.0902099609375,304.1449584960937,0.7669841647148132,0.1252544522285461,0.0879375338554382,293.0381774902344,297.1499938964844,293.1499938964844,0.1972081065177917,-4154.38525390625,304.1413879394531,0.9990000128746032,0.3048081994056701,0.2632481455802917,293.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1101989746094,0.5613193511962891,0.050000000745058,0.2284593433141708,291.1114807128906,291.1499938964844,269.7266540527344,269.0130310058594,283.4716186523437,293.25885009765625,291.1138916015625,1.0,0.202622577548027,1.0,1.0,0.9750865697860718,1.0,-0.9631889462471008,0.4011047780513763,0.5620841383934021,0.2136875689029693,0.0,0.0,0.3473377525806427,26.850040435791016,25.0,9.142993927001951,-7461.80712890625,94.70153045654295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7738037109375,305.7767639160156,278.1499938964844,0.0,18000.0,313.1499938964844,17971.328125,18000.0,0.0,0.0,0.1648717075586319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2550947368144989,0.2550992667675018,-4.526875272858888e-06,0.0,0.0001673238148214,0.0,0.0,11.070428848266602,0.0,0.0,0.0,0.2982472479343414,4.0,0.0,1.0
322500,293.1120300292969,297.1499938964844,293.1499938964844,0.0504168234765529,-1475.2127685546875,304.1463317871094,0.7417663931846619,0.112116515636444,0.1013107895851135,293.09893798828125,297.1499938964844,293.1499938964844,0.0755586102604866,-1935.135986328125,304.14483642578125,0.7765175104141235,0.1291408389806747,0.1227048933506012,293.1024475097656,297.1499938964844,293.1499938964844,0.0730345174670219,-1393.6138916015625,304.1451416015625,0.7699096202850342,0.1258740872144699,0.0883653834462165,293.0390014648437,297.1499938964844,293.1499938964844,0.1953969895839691,-4122.6494140625,304.1462097167969,0.9990000128746032,0.3060618937015533,0.2613810300827026,293.25787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1203308105469,0.562783420085907,0.050000000745058,0.2284143269062042,291.1227722167969,291.1499938964844,269.7083435058594,268.995361328125,283.4633483886719,293.25799560546875,291.1257019042969,1.0,0.2022667080163955,1.0,1.0,0.975160539150238,1.0,-0.9626900553703308,0.4009095132350921,0.5617805123329163,0.2134891152381897,0.0,0.0,0.3480361700057983,26.60183906555176,25.0,19.686389923095703,-7477.14990234375,94.19373321533205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7538146972656,305.7860412597656,278.1499938964844,0.0,18000.0,313.1499938964844,17981.501953125,18000.0,0.0,0.0,0.1658448129892349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2565520703792572,0.2565566003322601,-4.533225819614017e-06,0.0,0.0001683114096522,0.0,0.0,11.155390739440918,0.0,0.0,0.0,0.298604816198349,4.0,0.0,1.0
322560,293.1119384765625,297.1499938964844,293.1499938964844,0.0507315881550312,-1480.672119140625,304.1464233398437,0.743984580039978,0.112617939710617,0.1017543002963066,293.0988464355469,297.1499938964844,293.1499938964844,0.076014220714569,-1943.76025390625,304.1449279785156,0.7792165875434875,0.1298074722290039,0.1233284026384353,293.10235595703125,297.1499938964844,293.1499938964844,0.0734568685293197,-1399.468505859375,304.145263671875,0.7724937796592712,0.1264919936656952,0.0887917876243591,293.0380554199219,297.1499938964844,293.1499938964844,0.1939711421728134,-4097.7392578125,304.14947509765625,0.9990000128746032,0.3076502382755279,0.2599011957645416,293.2569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12994384765625,0.563940167427063,0.050000000745058,0.2283791750669479,291.1315612792969,291.1499938964844,269.69000244140625,268.9776916503906,283.4548645019531,293.2571105957031,291.1330261230469,1.0,0.2019457817077636,1.0,1.0,0.9752426147460938,1.0,-0.9626641273498536,0.4009122252464294,0.5617519021034241,0.2134376168251037,0.0,0.0,0.348350316286087,26.4129638671875,28.0,18.15291976928711,-7482.51708984375,93.87916564941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7400817871094,305.7818298339844,278.1499938964844,0.0,18000.0,313.1499938964844,17990.6015625,18000.0,0.0,0.0,0.1667894870042801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2570390999317169,0.2570436596870422,-4.536642791208578e-06,0.0,0.0001692701189313,0.0,0.0,11.186864852905272,0.0,0.0,0.0,0.2987574636936188,4.0,0.0,1.0
322620,293.1117248535156,297.1499938964844,293.1499938964844,0.0514497570693492,-1493.359619140625,304.1463928222656,0.745781660079956,0.1136224120855331,0.1026571840047836,293.0986633300781,297.1499938964844,293.1499938964844,0.0770204365253448,-1963.0750732421875,304.1449279785156,0.7816038727760315,0.1311378180980682,0.1245885714888572,293.1022033691406,297.1499938964844,293.1499938964844,0.074396826326847,-1412.695556640625,304.145263671875,0.7747142910957336,0.1277280747890472,0.0896559283137321,293.0357360839844,297.1499938964844,293.1499938964844,0.1942062079906463,-4101.81884765625,304.1490478515625,0.9990000128746032,0.3109662532806396,0.2602458298206329,293.2547912597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1358642578125,0.5636709928512573,0.050000000745058,0.2283872365951538,291.1358642578125,291.1499938964844,269.6533203125,268.9423828125,283.4357604980469,293.2549743652344,291.1356201171875,1.0,0.2026979029178619,1.0,1.0,0.97540682554245,1.0,-0.9667186737060548,0.402712732553482,0.564005970954895,0.2144266068935394,0.0,0.0,0.3497958481311798,26.50603485107422,31.0,5.209028720855713,-7513.87255859375,94.85679626464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7319641113281,305.7760009765625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.43359375,18000.0,0.0,0.0,0.1685337722301483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2581774890422821,0.258182018995285,-4.540242116490845e-06,0.0,0.0001710403594188,0.0,0.0,11.250332832336426,0.0,0.0,0.0,0.2990339398384094,4.0,0.0,1.0
322680,293.1117248535156,297.1499938964844,293.1499938964844,0.0514497570693492,-1493.359619140625,304.1463928222656,0.745781660079956,0.1136224120855331,0.1026571840047836,293.0986633300781,297.1499938964844,293.1499938964844,0.0770204365253448,-1963.0750732421875,304.1449279785156,0.7816038727760315,0.1311378180980682,0.1245885714888572,293.1022033691406,297.1499938964844,293.1499938964844,0.074396826326847,-1412.695556640625,304.145263671875,0.7747142910957336,0.1277280747890472,0.0896559283137321,293.0357360839844,297.1499938964844,293.1499938964844,0.1942062079906463,-4101.81884765625,304.1490478515625,0.9990000128746032,0.3109662532806396,0.2602458298206329,293.2547912597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1358642578125,0.5636709928512573,0.050000000745058,0.2283872365951538,291.1358642578125,291.1499938964844,269.6533203125,268.9423828125,283.4357604980469,293.2549743652344,291.1356201171875,1.0,0.2026979029178619,1.0,1.0,0.97540682554245,1.0,-0.9667186737060548,0.402712732553482,0.564005970954895,0.2144266068935394,0.0,0.0,0.3497958481311798,26.50603485107422,31.0,5.209028720855713,-7513.87255859375,94.85679626464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7319641113281,305.7760009765625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.43359375,18000.0,0.0,0.0,0.1685337722301483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2581774890422821,0.258182018995285,-4.540242116490845e-06,0.0,0.0001710403594188,0.0,0.0,11.250332832336426,0.0,0.0,0.0,0.2990339398384094,4.0,0.0,1.0
322740,293.11151123046875,297.1499938964844,293.1499938964844,0.0522395446896553,-1507.4754638671875,304.14630126953125,0.745002031326294,0.1146366447210311,0.1035829037427902,293.0985107421875,297.1499938964844,293.1499938964844,0.0781005322933197,-1984.0069580078125,304.14483642578125,0.781050443649292,0.1324722468852996,0.1258669942617416,293.10205078125,297.1499938964844,293.1499938964844,0.0754131525754928,-1427.14404296875,304.1451416015625,0.7740573883056641,0.1289728581905365,0.0905369222164154,293.0389404296875,297.1499938964844,293.1499938964844,0.197434052824974,-4157.43115234375,304.1439208984375,0.9990000128746032,0.3132226169109344,0.2637730240821838,293.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13153076171875,0.5609065890312195,0.050000000745058,0.2284719049930572,291.1307983398437,291.1499938964844,269.6166687011719,268.9070739746094,283.4145812988281,293.2525329589844,291.1298522949219,1.0,0.204640731215477,1.0,1.0,0.9755710363388062,1.0,-0.9747555255889891,0.4062490165233612,0.5685064792633057,0.2164977341890335,0.0,0.0,0.3526405692100525,27.06021308898925,34.0,-5.706264972686768,-7578.2509765625,97.42720794677734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7364807128906,305.78485107421875,278.1499938964844,0.0,18000.0,313.1499938964844,17986.24609375,18000.0,0.0,0.0,0.1701531708240509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.260570615530014,0.2605751454830169,-4.545585397863761e-06,0.0,0.0001726838381728,0.0,0.0,11.378986358642578,0.0,0.0,0.0,0.2995553016662597,4.0,0.0,1.0
322800,293.11151123046875,297.1499938964844,293.1499938964844,0.0522395446896553,-1507.4754638671875,304.14630126953125,0.745002031326294,0.1146366447210311,0.1035829037427902,293.0985107421875,297.1499938964844,293.1499938964844,0.0781005322933197,-1984.0069580078125,304.14483642578125,0.781050443649292,0.1324722468852996,0.1258669942617416,293.10205078125,297.1499938964844,293.1499938964844,0.0754131525754928,-1427.14404296875,304.1451416015625,0.7740573883056641,0.1289728581905365,0.0905369222164154,293.0389404296875,297.1499938964844,293.1499938964844,0.197434052824974,-4157.43115234375,304.1439208984375,0.9990000128746032,0.3132226169109344,0.2637730240821838,293.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13153076171875,0.5609065890312195,0.050000000745058,0.2284719049930572,291.1307983398437,291.1499938964844,269.6166687011719,268.9070739746094,283.4145812988281,293.2525329589844,291.1298522949219,1.0,0.204640731215477,1.0,1.0,0.9755710363388062,1.0,-0.9747555255889891,0.4062490165233612,0.5685064792633057,0.2164977341890335,0.0,0.0,0.3526405692100525,27.06021308898925,34.0,-5.706264972686768,-7578.2509765625,97.42720794677734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7364807128906,305.78485107421875,278.1499938964844,0.0,18000.0,313.1499938964844,17986.24609375,18000.0,0.0,0.0,0.1701531708240509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.260570615530014,0.2605751454830169,-4.545585397863761e-06,0.0,0.0001726838381728,0.0,0.0,11.378986358642578,0.0,0.0,0.0,0.2995553016662597,4.0,0.0,1.0
322860,293.111328125,297.1499938964844,293.1499938964844,0.0530658029019832,-1522.3323974609375,304.1461486816406,0.7421755790710449,0.1156521216034889,0.1045257821679115,293.0983581542969,297.1499938964844,293.1499938964844,0.0792184472084045,-2005.783203125,304.1446838378906,0.7781526446342468,0.133806511759758,0.1271609812974929,293.1018981933594,297.1499938964844,293.1499938964844,0.076468251645565,-1442.226806640625,304.14501953125,0.7711073160171509,0.1302184462547302,0.0914308652281761,293.0501708984375,297.1499938964844,293.1499938964844,0.2030095905065536,-4252.64599609375,304.1366271972656,0.9990000128746032,0.3137757778167724,0.2697773277759552,293.25,297.1499938964844,293.1499938964844,0.0,-0.0,291.1227722167969,0.5561685562133789,0.050000000745058,0.2286226451396942,291.1217041015625,291.1499938964844,269.5799865722656,268.87176513671875,283.39178466796875,293.2501525878906,291.1205139160156,1.0,0.2075805515050888,1.0,1.0,0.9757353067398072,1.0,-0.985899806022644,0.4111508429050445,0.5747489333152771,0.2194043695926666,0.0,0.0,0.3569965958595276,28.008405685424805,25.0,-11.779600143432615,-7672.20263671875,101.3534698486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7391357421875,305.8037109375,278.1499938964844,0.0,18000.0,313.1499938964844,17977.99609375,18000.0,0.0,0.0,0.1717728823423385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2644522488117218,0.2644568085670471,-4.554789484245703e-06,0.0,0.0001743276370689,0.0,0.0,11.59013557434082,0.0,0.0,0.0,0.3004118800163269,4.0,0.0,1.0
322920,293.111328125,297.1499938964844,293.1499938964844,0.0530658029019832,-1522.3323974609375,304.1461486816406,0.7421755790710449,0.1156521216034889,0.1045257821679115,293.0983581542969,297.1499938964844,293.1499938964844,0.0792184472084045,-2005.783203125,304.1446838378906,0.7781526446342468,0.133806511759758,0.1271609812974929,293.1018981933594,297.1499938964844,293.1499938964844,0.076468251645565,-1442.226806640625,304.14501953125,0.7711073160171509,0.1302184462547302,0.0914308652281761,293.0501708984375,297.1499938964844,293.1499938964844,0.2030095905065536,-4252.64599609375,304.1366271972656,0.9990000128746032,0.3137757778167724,0.2697773277759552,293.25,297.1499938964844,293.1499938964844,0.0,-0.0,291.1227722167969,0.5561685562133789,0.050000000745058,0.2286226451396942,291.1217041015625,291.1499938964844,269.5799865722656,268.87176513671875,283.39178466796875,293.2501525878906,291.1205139160156,1.0,0.2075805515050888,1.0,1.0,0.9757353067398072,1.0,-0.985899806022644,0.4111508429050445,0.5747489333152771,0.2194043695926666,0.0,0.0,0.3569965958595276,28.008405685424805,25.0,-11.779600143432615,-7672.20263671875,101.3534698486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7391357421875,305.8037109375,278.1499938964844,0.0,18000.0,313.1499938964844,17977.99609375,18000.0,0.0,0.0,0.1717728823423385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2644522488117218,0.2644568085670471,-4.554789484245703e-06,0.0,0.0001743276370689,0.0,0.0,11.59013557434082,0.0,0.0,0.0,0.3004118800163269,4.0,0.0,1.0
322980,293.11102294921875,297.1499938964844,293.1499938964844,0.0537952668964862,-1535.3411865234375,304.146240234375,0.7471330165863037,0.1166904270648956,0.1054326444864273,293.0981140136719,297.1499938964844,293.1499938964844,0.0802301838994026,-2025.3660888671875,304.144775390625,0.7840926051139832,0.1351645439863205,0.1284177899360656,293.1016540527344,297.1499938964844,293.1499938964844,0.0774172842502594,-1455.705322265625,304.1451110839844,0.7768336534500122,0.1314860731363296,0.0922963470220565,293.05987548828125,297.1499938964844,293.1499938964844,0.2000198811292648,-4199.927734375,304.1465759277344,0.9990000128746032,0.3143081367015838,0.2662489116191864,293.2477722167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.12042236328125,0.5589566230773926,0.050000000745058,0.2285328358411789,291.1216735839844,291.1499938964844,269.5433349609375,268.83642578125,283.3750915527344,293.2479248046875,291.1239929199219,1.0,0.2062788009643554,1.0,1.0,0.975899577140808,1.0,-0.985199511051178,0.4108384251594543,0.5743610858917236,0.2192123532295227,0.0,0.0,0.3611180782318115,27.520263671875,28.0,8.394359588623047,-7735.62939453125,100.3855209350586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7352600097656,305.862548828125,278.1499938964844,0.0,18000.0,313.1499938964844,17976.158203125,18000.0,0.0,0.0,0.1734630167484283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2691666781902313,0.2691712379455566,-4.568042641039938e-06,0.0,0.0001760429149726,0.0,0.0,11.853687286376951,0.0,0.0,0.0,0.3014776706695556,4.0,0.0,1.0
323040,293.11102294921875,297.1499938964844,293.1499938964844,0.0537952668964862,-1535.3411865234375,304.146240234375,0.7471330165863037,0.1166904270648956,0.1054326444864273,293.0981140136719,297.1499938964844,293.1499938964844,0.0802301838994026,-2025.3660888671875,304.144775390625,0.7840926051139832,0.1351645439863205,0.1284177899360656,293.1016540527344,297.1499938964844,293.1499938964844,0.0774172842502594,-1455.705322265625,304.1451110839844,0.7768336534500122,0.1314860731363296,0.0922963470220565,293.05987548828125,297.1499938964844,293.1499938964844,0.2000198811292648,-4199.927734375,304.1465759277344,0.9990000128746032,0.3143081367015838,0.2662489116191864,293.2477722167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.12042236328125,0.5589566230773926,0.050000000745058,0.2285328358411789,291.1216735839844,291.1499938964844,269.5433349609375,268.83642578125,283.3750915527344,293.2479248046875,291.1239929199219,1.0,0.2062788009643554,1.0,1.0,0.975899577140808,1.0,-0.985199511051178,0.4108384251594543,0.5743610858917236,0.2192123532295227,0.0,0.0,0.3611180782318115,27.520263671875,28.0,8.394359588623047,-7735.62939453125,100.3855209350586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7352600097656,305.862548828125,278.1499938964844,0.0,18000.0,313.1499938964844,17976.158203125,18000.0,0.0,0.0,0.1734630167484283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2691666781902313,0.2691712379455566,-4.568042641039938e-06,0.0,0.0001760429149726,0.0,0.0,11.853687286376951,0.0,0.0,0.0,0.3014776706695556,4.0,0.0,1.0
323100,293.11090087890625,297.1499938964844,293.1499938964844,0.0541020445525646,-1540.6824951171875,304.1463623046875,0.7491559386253357,0.1172076240181922,0.1058946549892425,293.0980224609375,297.1499938964844,293.1499938964844,0.0806701034307479,-2033.735595703125,304.1449279785156,0.786530077457428,0.1358418613672256,0.1290554404258728,293.1015625,297.1499938964844,293.1499938964844,0.0778270736336708,-1461.4197998046875,304.1452331542969,0.7791780829429626,0.132117748260498,0.0927355736494064,293.059326171875,297.1499938964844,293.1499938964844,0.1987960338592529,-4178.6904296875,304.1493225097656,0.9990000128746032,0.3155523240566253,0.2650778591632843,293.24664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.130126953125,0.5598796010017395,0.050000000745058,0.2285036891698837,291.1324157714844,291.1499938964844,269.5249938964844,268.8187866210937,283.3663635253906,293.2467956542969,291.1348571777344,1.0,0.206276923418045,1.0,1.0,0.9759817719459534,1.0,-0.9856026768684388,0.4110355973243713,0.5745670795440674,0.219258651137352,0.0,0.0,0.3612247407436371,27.368547439575195,28.0,16.955123901367188,-7751.2685546875,100.21696472167967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.73663330078125,305.8764343261719,278.1499938964844,0.0,18000.0,313.1499938964844,17987.138671875,18000.0,0.0,0.0,0.1742779612541198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2700411975383758,0.2700457870960235,-4.573088517645374e-06,0.0,0.0001768699730746,0.0,0.0,11.90917682647705,0.0,0.0,0.0,0.3017144203186035,4.0,0.0,1.0
323160,293.1108093261719,297.1499938964844,293.1499938964844,0.0544462613761425,-1546.78857421875,304.1463928222656,0.7501319050788879,0.1177214384078979,0.1063576266169548,293.0979309082031,297.1499938964844,293.1499938964844,0.0811522305011749,-2043.0330810546875,304.1449890136719,0.7877825498580933,0.1365155428647995,0.1296941339969635,293.1014709472656,297.1499938964844,293.1499938964844,0.0782780349254608,-1467.80078125,304.1452941894531,0.7803574204444885,0.1327458918094635,0.0931754633784294,293.05865478515625,297.1499938964844,293.1499938964844,0.1987854242324829,-4178.4345703125,304.1494445800781,0.9990000128746032,0.3168333768844604,0.2651615738868713,293.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1372985839844,0.5598136186599731,0.050000000745058,0.2285057306289672,291.1382141113281,291.1499938964844,269.50665283203125,268.8011169433594,283.3568725585937,293.2456359863281,291.1385498046875,1.0,0.2066054344177246,1.0,1.0,0.9760742783546448,1.0,-0.9875550866127014,0.4119009971618652,0.5756540894508362,0.2197464108467102,0.0,0.0,0.3613809943199157,27.404197692871094,31.0,11.00212860107422,-7763.013671875,100.69126892089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.742431640625,305.875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.837890625,18000.0,0.0,0.0,0.1750418096780777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2701331675052643,0.270137757062912,-4.575099865178345e-06,0.0,0.0001776451827026,0.0,0.0,11.918644905090332,0.0,0.0,0.0,0.3017781376838684,4.0,0.0,1.0
323220,293.1106262207031,297.1499938964844,293.1499938964844,0.0552292838692665,-1560.9215087890625,304.14630126953125,0.750119149684906,0.1187504976987838,0.1072936952114105,293.0978088378906,297.1499938964844,293.1499938964844,0.0822215229272842,-2063.922119140625,304.1448669433594,0.7880663871765137,0.1378615349531173,0.1309800893068313,293.1013488769531,297.1499938964844,293.1499938964844,0.0792837962508201,-1482.2305908203125,304.1451721191406,0.7805333733558655,0.1340028792619705,0.0940626636147499,293.0603332519531,297.1499938964844,293.1499938964844,0.2010879069566726,-4217.98876953125,304.14569091796875,0.9990000128746032,0.3188199400901794,0.2676671147346496,293.2429504394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351623535156,0.5578367710113525,0.050000000745058,0.2285683751106262,291.1345520019531,291.1499938964844,269.4700012207031,268.76580810546875,283.3362731933594,293.2431335449219,291.1338195800781,1.0,0.2081754654645919,1.0,1.0,0.9762592911720276,1.0,-0.9943681359291076,0.4149067103862762,0.579461395740509,0.2215060740709304,0.0,0.0,0.3635956346988678,27.82676124572754,34.0,-2.5432069301605225,-7817.89453125,102.86251068115234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76287841796875,305.8879699707031,278.1499938964844,0.0,18000.0,313.1499938964844,17988.98828125,18000.0,0.0,0.0,0.1764279901981353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2717911899089813,0.2717957496643066,-4.578660991683137e-06,0.0,0.0001790519745554,0.0,0.0,12.009442329406738,0.0,0.0,0.0,0.302155464887619,4.0,0.0,1.0
323280,293.1106262207031,297.1499938964844,293.1499938964844,0.0552292838692665,-1560.9215087890625,304.14630126953125,0.750119149684906,0.1187504976987838,0.1072936952114105,293.0978088378906,297.1499938964844,293.1499938964844,0.0822215229272842,-2063.922119140625,304.1448669433594,0.7880663871765137,0.1378615349531173,0.1309800893068313,293.1013488769531,297.1499938964844,293.1499938964844,0.0792837962508201,-1482.2305908203125,304.1451721191406,0.7805333733558655,0.1340028792619705,0.0940626636147499,293.0603332519531,297.1499938964844,293.1499938964844,0.2010879069566726,-4217.98876953125,304.14569091796875,0.9990000128746032,0.3188199400901794,0.2676671147346496,293.2429504394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351623535156,0.5578367710113525,0.050000000745058,0.2285683751106262,291.1345520019531,291.1499938964844,269.4700012207031,268.76580810546875,283.3362731933594,293.2431335449219,291.1338195800781,1.0,0.2081754654645919,1.0,1.0,0.9762592911720276,1.0,-0.9943681359291076,0.4149067103862762,0.579461395740509,0.2215060740709304,0.0,0.0,0.3635956346988678,27.82676124572754,34.0,-2.5432069301605225,-7817.89453125,102.86251068115234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76287841796875,305.8879699707031,278.1499938964844,0.0,18000.0,313.1499938964844,17988.98828125,18000.0,0.0,0.0,0.1764279901981353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2717911899089813,0.2717957496643066,-4.578660991683137e-06,0.0,0.0001790519745554,0.0,0.0,12.009442329406738,0.0,0.0,0.0,0.302155464887619,4.0,0.0,1.0
323340,293.1104736328125,297.1499938964844,293.1499938964844,0.0560447350144386,-1575.7279052734375,304.14617919921875,0.747890830039978,0.119780994951725,0.1082458421587944,293.0976867675781,297.1499938964844,293.1499938964844,0.0833252742886543,-2085.571533203125,304.1447448730469,0.7858355641365051,0.1392066329717636,0.1322801560163498,293.1012268066406,297.1499938964844,293.1499938964844,0.0803249850869178,-1497.2371826171875,304.1450500488281,0.7782413363456726,0.1352609246969223,0.0949619710445404,293.0688781738281,297.1499938964844,293.1499938964844,0.2058416455984115,-4298.984375,304.13916015625,0.9990000128746032,0.3193756937980652,0.272789865732193,293.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12811279296875,0.5537837743759155,0.050000000745058,0.2287009805440902,291.127197265625,291.1499938964844,269.4333190917969,268.73046875,283.3138732910156,293.24053955078125,291.1261291503906,1.0,0.2107952982187271,1.0,1.0,0.9764443039894104,1.0,-1.0044574737548828,0.4193553328514099,0.5851021409034729,0.2241468280553817,0.0,0.0,0.3671002089977264,28.66683387756348,25.0,-9.469600677490234,-7903.53173828125,106.49091339111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.780029296875,305.9108581542969,278.1499938964844,0.0,18000.0,313.1499938964844,17981.22265625,18000.0,0.0,0.0,0.1777673065662384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2750227749347687,0.2750273644924164,-4.586513114190893e-06,0.0,0.0001804112107492,0.0,0.0,12.189462661743164,0.0,0.0,0.0,0.3028854429721832,4.0,0.0,1.0
323400,293.1104736328125,297.1499938964844,293.1499938964844,0.0560447350144386,-1575.7279052734375,304.14617919921875,0.747890830039978,0.119780994951725,0.1082458421587944,293.0976867675781,297.1499938964844,293.1499938964844,0.0833252742886543,-2085.571533203125,304.1447448730469,0.7858355641365051,0.1392066329717636,0.1322801560163498,293.1012268066406,297.1499938964844,293.1499938964844,0.0803249850869178,-1497.2371826171875,304.1450500488281,0.7782413363456726,0.1352609246969223,0.0949619710445404,293.0688781738281,297.1499938964844,293.1499938964844,0.2058416455984115,-4298.984375,304.13916015625,0.9990000128746032,0.3193756937980652,0.272789865732193,293.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12811279296875,0.5537837743759155,0.050000000745058,0.2287009805440902,291.127197265625,291.1499938964844,269.4333190917969,268.73046875,283.3138732910156,293.24053955078125,291.1261291503906,1.0,0.2107952982187271,1.0,1.0,0.9764443039894104,1.0,-1.0044574737548828,0.4193553328514099,0.5851021409034729,0.2241468280553817,0.0,0.0,0.3671002089977264,28.66683387756348,25.0,-9.469600677490234,-7903.53173828125,106.49091339111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.780029296875,305.9108581542969,278.1499938964844,0.0,18000.0,313.1499938964844,17981.22265625,18000.0,0.0,0.0,0.1777673065662384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2750227749347687,0.2750273644924164,-4.586513114190893e-06,0.0,0.0001804112107492,0.0,0.0,12.189462661743164,0.0,0.0,0.0,0.3028854429721832,4.0,0.0,1.0
323460,293.1101989746094,297.1499938964844,293.1499938964844,0.0567743070423603,-1588.8873291015625,304.146240234375,0.7535180449485779,0.1208394989371299,0.1091654598712921,293.0974426269531,297.1499938964844,293.1499938964844,0.0843342617154121,-2105.240234375,304.14483642578125,0.792443573474884,0.1405791938304901,0.1335452944040298,293.1009826660156,297.1499938964844,293.1499938964844,0.0812727063894271,-1510.8131103515625,304.1451416015625,0.7846570014953613,0.1365465074777603,0.0958357006311416,293.0754089355469,297.1499938964844,293.1499938964844,0.2022125720977783,-4235.70166015625,304.1493225097656,0.9990000128746032,0.3200744986534118,0.2685878574848175,293.23779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12615966796875,0.5571088790893555,0.050000000745058,0.2285915166139602,291.1274108886719,291.1499938964844,269.39666748046875,268.6951599121094,283.29791259765625,293.23797607421875,291.129638671875,1.0,0.209228053689003,1.0,1.0,0.9766730666160583,1.0,-1.0029603242874146,0.4186690747737884,0.5842912793159485,0.2237913608551025,0.0,0.0,0.3704271018505096,28.064239501953125,28.0,8.712869644165039,-7957.40087890625,105.13230895996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7890625,305.9701843261719,278.1499938964844,0.0,18000.0,313.1499938964844,17979.44921875,18000.0,0.0,0.0,0.1791387349367141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.279037594795227,0.2790422141551971,-4.598213763529202e-06,0.0,0.0001818030432332,0.0,0.0,12.419548988342283,0.0,0.0,0.0,0.3038148581981659,4.0,0.0,1.0
323520,293.1101989746094,297.1499938964844,293.1499938964844,0.0567743070423603,-1588.8873291015625,304.146240234375,0.7535180449485779,0.1208394989371299,0.1091654598712921,293.0974426269531,297.1499938964844,293.1499938964844,0.0843342617154121,-2105.240234375,304.14483642578125,0.792443573474884,0.1405791938304901,0.1335452944040298,293.1009826660156,297.1499938964844,293.1499938964844,0.0812727063894271,-1510.8131103515625,304.1451416015625,0.7846570014953613,0.1365465074777603,0.0958357006311416,293.0754089355469,297.1499938964844,293.1499938964844,0.2022125720977783,-4235.70166015625,304.1493225097656,0.9990000128746032,0.3200744986534118,0.2685878574848175,293.23779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12615966796875,0.5571088790893555,0.050000000745058,0.2285915166139602,291.1274108886719,291.1499938964844,269.39666748046875,268.6951599121094,283.29791259765625,293.23797607421875,291.129638671875,1.0,0.209228053689003,1.0,1.0,0.9766730666160583,1.0,-1.0029603242874146,0.4186690747737884,0.5842912793159485,0.2237913608551025,0.0,0.0,0.3704271018505096,28.064239501953125,28.0,8.712869644165039,-7957.40087890625,105.13230895996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7890625,305.9701843261719,278.1499938964844,0.0,18000.0,313.1499938964844,17979.44921875,18000.0,0.0,0.0,0.1791387349367141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.279037594795227,0.2790422141551971,-4.598213763529202e-06,0.0,0.0001818030432332,0.0,0.0,12.419548988342283,0.0,0.0,0.0,0.3038148581981659,4.0,0.0,1.0
