time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
323580,293.1099548339844,297.1499938964844,293.1499938964844,0.0574350841343402,-1600.6617431640625,304.1463928222656,0.7570876479148865,0.1218962296843528,0.1101092174649238,293.0972595214844,297.1499938964844,293.1499938964844,0.0852634161710739,-2123.175537109375,304.1449890136719,0.7966839671134949,0.1419493407011032,0.13483527302742,293.10076904296875,297.1499938964844,293.1499938964844,0.0821432471275329,-1523.1591796875,304.1452941894531,0.7887545824050903,0.1378304064273834,0.09672811627388,293.0707397460937,297.1499938964844,293.1499938964844,0.2004296481609344,-4205.1318359375,304.1521911621094,0.9990000128746032,0.3229077756404876,0.2669058442115783,293.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1422119140625,0.558437705039978,0.050000000745058,0.2285488247871399,291.1430053710937,291.1499938964844,269.3599853515625,268.6598205566406,283.2803039550781,293.2352905273437,291.14312744140625,1.0,0.2093321532011032,1.0,1.0,0.9769017696380616,1.0,-1.0046381950378418,0.4194139540195465,0.5852242708206177,0.2241963297128677,0.0,0.0,0.3701092898845672,27.85761070251465,31.0,9.843026161193848,-7976.8994140625,105.14743041992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80682373046875,305.9835205078125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.33203125,18000.0,0.0,0.0,0.1803741455078125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2793538272380829,0.2793584167957306,-4.603445631801151e-06,0.0,0.0001830568216973,0.0,0.0,12.448662757873535,0.0,0.0,0.0,0.3039669692516327,4.0,0.0,1.0
323640,293.1099548339844,297.1499938964844,293.1499938964844,0.0574350841343402,-1600.6617431640625,304.1463928222656,0.7570876479148865,0.1218962296843528,0.1101092174649238,293.0972595214844,297.1499938964844,293.1499938964844,0.0852634161710739,-2123.175537109375,304.1449890136719,0.7966839671134949,0.1419493407011032,0.13483527302742,293.10076904296875,297.1499938964844,293.1499938964844,0.0821432471275329,-1523.1591796875,304.1452941894531,0.7887545824050903,0.1378304064273834,0.09672811627388,293.0707397460937,297.1499938964844,293.1499938964844,0.2004296481609344,-4205.1318359375,304.1521911621094,0.9990000128746032,0.3229077756404876,0.2669058442115783,293.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1422119140625,0.558437705039978,0.050000000745058,0.2285488247871399,291.1430053710937,291.1499938964844,269.3599853515625,268.6598205566406,283.2803039550781,293.2352905273437,291.14312744140625,1.0,0.2093321532011032,1.0,1.0,0.9769017696380616,1.0,-1.0046381950378418,0.4194139540195465,0.5852242708206177,0.2241963297128677,0.0,0.0,0.3701092898845672,27.85761070251465,31.0,9.843026161193848,-7976.8994140625,105.14743041992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80682373046875,305.9835205078125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.33203125,18000.0,0.0,0.0,0.1803741455078125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2793538272380829,0.2793584167957306,-4.603445631801151e-06,0.0,0.0001830568216973,0.0,0.0,12.448662757873535,0.0,0.0,0.0,0.3039669692516327,4.0,0.0,1.0
323700,293.1098327636719,297.1499938964844,293.1499938964844,0.0578285492956638,-1607.84130859375,304.1463317871094,0.757613480091095,0.1224246770143508,0.1105863079428672,293.09716796875,297.1499938964844,293.1499938964844,0.0857995152473449,-2133.704833984375,304.1449279785156,0.7973976135253906,0.1426334083080291,0.1354850679636001,293.1006774902344,297.1499938964844,293.1499938964844,0.0826487764716148,-1530.4630126953125,304.1452331542969,0.789416491985321,0.1384724378585815,0.0971783995628357,293.069091796875,297.1499938964844,293.1499938964844,0.200999304652214,-4215.0771484375,304.1507568359375,0.9990000128746032,0.3242357075214386,0.2675296664237976,293.2336120605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1419372558594,0.5579450130462646,0.050000000745058,0.228564515709877,291.1414794921875,291.1499938964844,269.3416748046875,268.6421813964844,283.2704772949219,293.2337951660156,291.1407470703125,1.0,0.2098783701658249,1.0,1.0,0.9770161509513856,1.0,-1.0072981119155884,0.4205816984176636,0.5867164731025696,0.2249017059803009,0.0,0.0,0.3708095252513885,27.97663688659668,31.0,1.4692871570587158,-7996.2578125,105.9356460571289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,305.9877014160156,278.1499938964844,0.0,18000.0,313.1499938964844,17996.09765625,18000.0,0.0,0.0,0.1809100210666656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2796740531921386,0.2796786725521087,-4.603914476319915e-06,0.0,0.0001836006704252,0.0,0.0,12.465940475463867,0.0,0.0,0.0,0.3040466606616974,4.0,0.0,1.0
323760,293.1097412109375,297.1499938964844,293.1499938964844,0.0582355447113513,-1615.299560546875,304.146240234375,0.7574964165687561,0.1229551210999488,0.1110686734318733,293.0971069335937,297.1499938964844,293.1499938964844,0.0863504856824874,-2144.5546875,304.14483642578125,0.7973958253860474,0.1433185189962387,0.1361394971609115,293.1005859375,297.1499938964844,293.1499938964844,0.0831694975495338,-1538.0087890625,304.1451416015625,0.7893730998039246,0.1391165256500244,0.0976327881217002,293.06884765625,297.1499938964844,293.1499938964844,0.2022646963596344,-4236.89306640625,304.1483154296875,0.9990000128746032,0.3253128826618194,0.268896073102951,293.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13885498046875,0.5568649172782898,0.050000000745058,0.2285992354154586,291.1381225585937,291.1499938964844,269.3233337402344,268.62451171875,283.2601013183594,293.2322692871094,291.13726806640625,1.0,0.210717111825943,1.0,1.0,0.9771022200584412,1.0,-1.0108890533447266,0.4221599400043487,0.5887290835380554,0.2258594334125518,0.0,0.0,0.3719390034675598,28.209856033325195,34.0,-3.9055025577545166,-8026.80810546875,107.13001251220705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8343200683594,305.9978332519531,278.1499938964844,0.0,18000.0,313.1499938964844,17991.009765625,18000.0,0.0,0.0,0.1814165860414505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2806109189987182,0.2806155085563659,-4.605621597875143e-06,0.0,0.0001841147750383,0.0,0.0,12.517391204833984,0.0,0.0,0.0,0.3042523860931396,4.0,0.0,1.0
323820,293.1095275878906,297.1499938964844,293.1499938964844,0.059070523828268,-1630.6588134765625,304.1461181640625,0.7555579543113708,0.1240191683173179,0.1120479926466941,293.0969543457031,297.1499938964844,293.1499938964844,0.0874757245182991,-2166.751220703125,304.1446838378906,0.7954903841018677,0.1446905732154846,0.137461856007576,293.1003723144531,297.1499938964844,293.1499938964844,0.0842352211475372,-1553.486328125,304.1449890136719,0.7874120473861694,0.1404082924127578,0.0985531583428382,293.0738525390625,297.1499938964844,293.1499938964844,0.2066225856542587,-4311.29541015625,304.1415710449219,0.9990000128746032,0.3263685405254364,0.2735848724842071,293.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307983398437,0.5531542301177979,0.050000000745058,0.2287216484546661,291.1297912597656,291.1499938964844,269.2866516113281,268.58917236328125,283.2379455566406,293.2291259765625,291.12860107421875,1.0,0.2131817191839218,1.0,1.0,0.9772742986679076,1.0,-1.0205299854278564,0.4264021515846252,0.5941278338432312,0.2284394651651382,0.0,0.0,0.3751645684242248,28.99264907836914,37.0,-10.833293914794922,-8108.66259765625,110.64466094970705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8542175292969,306.0199584960937,278.1499938964844,0.0,18000.0,313.1499938964844,17982.154296875,18000.0,0.0,0.0,0.1824356466531753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2835973799228668,0.2836019992828369,-4.6127947825880256e-06,0.0,0.0001851489942055,0.0,0.0,12.686408996582031,0.0,0.0,0.0,0.3049368858337402,4.0,0.0,1.0
323880,293.1095275878906,297.1499938964844,293.1499938964844,0.059070523828268,-1630.6588134765625,304.1461181640625,0.7555579543113708,0.1240191683173179,0.1120479926466941,293.0969543457031,297.1499938964844,293.1499938964844,0.0874757245182991,-2166.751220703125,304.1446838378906,0.7954903841018677,0.1446905732154846,0.137461856007576,293.1003723144531,297.1499938964844,293.1499938964844,0.0842352211475372,-1553.486328125,304.1449890136719,0.7874120473861694,0.1404082924127578,0.0985531583428382,293.0738525390625,297.1499938964844,293.1499938964844,0.2066225856542587,-4311.29541015625,304.1415710449219,0.9990000128746032,0.3263685405254364,0.2735848724842071,293.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307983398437,0.5531542301177979,0.050000000745058,0.2287216484546661,291.1297912597656,291.1499938964844,269.2866516113281,268.58917236328125,283.2379455566406,293.2291259765625,291.12860107421875,1.0,0.2131817191839218,1.0,1.0,0.9772742986679076,1.0,-1.0205299854278564,0.4264021515846252,0.5941278338432312,0.2284394651651382,0.0,0.0,0.3751645684242248,28.99264907836914,37.0,-10.833293914794922,-8108.66259765625,110.64466094970705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8542175292969,306.0199584960937,278.1499938964844,0.0,18000.0,313.1499938964844,17982.154296875,18000.0,0.0,0.0,0.1824356466531753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2835973799228668,0.2836019992828369,-4.6127947825880256e-06,0.0,0.0001851489942055,0.0,0.0,12.686408996582031,0.0,0.0,0.0,0.3049368858337402,4.0,0.0,1.0
323940,293.1093444824219,297.1499938964844,293.1499938964844,0.0599291324615478,-1646.53759765625,304.1459655761719,0.7517773509025574,0.1250779777765274,0.113038070499897,293.0968322753906,297.1499938964844,293.1499938964844,0.0886303558945655,-2189.578857421875,304.14453125,0.7915018796920776,0.1460586935281753,0.1387958824634552,293.1002197265625,297.1499938964844,293.1499938964844,0.0853293091058731,-1569.422607421875,304.14483642578125,0.7834010124206543,0.1416953802108764,0.0994823053479194,293.08697509765625,297.1499938964844,293.1499938964844,0.2130478918552398,-4419.876953125,304.1336669921875,0.9990000128746032,0.3256493210792541,0.2804116308689117,293.2259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1200866699219,0.5477802753448486,0.050000000745058,0.2289079874753952,291.1188659667969,291.1499938964844,269.25,268.5538635253906,283.2143249511719,293.22613525390625,291.1175842285156,1.0,0.2165372967720031,1.0,1.0,0.977446436882019,1.0,-1.0328515768051147,0.4318344295024872,0.6010171175003052,0.2317447364330291,0.0,0.0,0.3800379037857055,30.15435028076172,25.0,-14.48037052154541,-8216.865234375,115.50433349609376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8555908203125,306.0420227050781,278.1499938964844,0.0,18000.0,313.1499938964844,17971.65625,18000.0,0.0,0.0,0.1835952550172805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2883042693138122,0.2883088886737823,-4.625093879440101e-06,0.0,0.0001863258512457,0.0,0.0,12.957298278808594,0.0,0.0,0.0,0.3060421049594879,4.0,0.0,1.0
324000,293.1093444824219,297.1499938964844,293.1499938964844,0.0599291324615478,-1646.53759765625,304.1459655761719,0.7517773509025574,0.1250779777765274,0.113038070499897,293.0968322753906,297.1499938964844,293.1499938964844,0.0886303558945655,-2189.578857421875,304.14453125,0.7915018796920776,0.1460586935281753,0.1387958824634552,293.1002197265625,297.1499938964844,293.1499938964844,0.0853293091058731,-1569.422607421875,304.14483642578125,0.7834010124206543,0.1416953802108764,0.0994823053479194,293.08697509765625,297.1499938964844,293.1499938964844,0.2130478918552398,-4419.876953125,304.1336669921875,0.9990000128746032,0.3256493210792541,0.2804116308689117,293.2259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1200866699219,0.5477802753448486,0.050000000745058,0.2289079874753952,291.1188659667969,291.1499938964844,269.25,268.5538635253906,283.2143249511719,293.22613525390625,291.1175842285156,1.0,0.2165372967720031,1.0,1.0,0.977446436882019,1.0,-1.0328515768051147,0.4318344295024872,0.6010171175003052,0.2317447364330291,0.0,0.0,0.3800379037857055,30.15435028076172,25.0,-14.48037052154541,-8216.865234375,115.50433349609376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8555908203125,306.0420227050781,278.1499938964844,0.0,18000.0,313.1499938964844,17971.65625,18000.0,0.0,0.0,0.1835952550172805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2883042693138122,0.2883088886737823,-4.625093879440101e-06,0.0,0.0001863258512457,0.0,0.0,12.957298278808594,0.0,0.0,0.0,0.3060421049594879,4.0,0.0,1.0
324060,293.10906982421875,297.1499938964844,293.1499938964844,0.0606458112597465,-1659.6307373046875,304.1461486816406,0.7585573792457581,0.1261662691831588,0.1139749735593795,293.0965576171875,297.1499938964844,293.1499938964844,0.0896291360259056,-2209.089111328125,304.14471435546875,0.7992990612983704,0.1474577784538269,0.1400757879018783,293.0999450683594,297.1499938964844,293.1499938964844,0.0862684175372123,-1582.93896484375,304.14501953125,0.7910257577896118,0.1430114656686782,0.1003700047731399,293.0957336425781,297.1499938964844,293.1499938964844,0.2083165943622589,-4337.5810546875,304.1476135253906,0.9990000128746032,0.3254266083240509,0.2749661803245544,293.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1191711425781,0.5520617961883545,0.050000000745058,0.2287583202123642,291.1210327148437,291.1499938964844,269.2133483886719,268.5185241699219,283.2001342773437,293.2232971191406,291.1239929199219,1.0,0.2143319845199585,1.0,1.0,0.9777399897575378,1.0,-1.029870867729187,0.4304321706295013,0.5994387269020081,0.2311315238475799,0.0,0.0,0.384201318025589,29.319942474365234,28.0,12.351862907409668,-8275.4521484375,113.348876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.1022033691406,278.1499938964844,0.0,18000.0,313.1499938964844,17971.505859375,18000.0,0.0,0.0,0.1849642544984817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2937517464160919,0.2937563955783844,-4.642366093321471e-06,0.0,0.0001877152099041,0.0,0.0,13.281949043273926,0.0,0.0,0.0,0.307356595993042,4.0,0.0,1.0
324120,293.10906982421875,297.1499938964844,293.1499938964844,0.0606458112597465,-1659.6307373046875,304.1461486816406,0.7585573792457581,0.1261662691831588,0.1139749735593795,293.0965576171875,297.1499938964844,293.1499938964844,0.0896291360259056,-2209.089111328125,304.14471435546875,0.7992990612983704,0.1474577784538269,0.1400757879018783,293.0999450683594,297.1499938964844,293.1499938964844,0.0862684175372123,-1582.93896484375,304.14501953125,0.7910257577896118,0.1430114656686782,0.1003700047731399,293.0957336425781,297.1499938964844,293.1499938964844,0.2083165943622589,-4337.5810546875,304.1476135253906,0.9990000128746032,0.3254266083240509,0.2749661803245544,293.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1191711425781,0.5520617961883545,0.050000000745058,0.2287583202123642,291.1210327148437,291.1499938964844,269.2133483886719,268.5185241699219,283.2001342773437,293.2232971191406,291.1239929199219,1.0,0.2143319845199585,1.0,1.0,0.9777399897575378,1.0,-1.029870867729187,0.4304321706295013,0.5994387269020081,0.2311315238475799,0.0,0.0,0.384201318025589,29.319942474365234,28.0,12.351862907409668,-8275.4521484375,113.348876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.1022033691406,278.1499938964844,0.0,18000.0,313.1499938964844,17971.505859375,18000.0,0.0,0.0,0.1849642544984817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2937517464160919,0.2937563955783844,-4.642366093321471e-06,0.0,0.0001877152099041,0.0,0.0,13.281949043273926,0.0,0.0,0.0,0.307356595993042,4.0,0.0,1.0
324180,293.1088256835937,297.1499938964844,293.1499938964844,0.0612707659602165,-1670.8548583984375,304.1463623046875,0.7633808255195618,0.127249613404274,0.1149362847208976,293.09637451171875,297.1499938964844,293.1499938964844,0.0905216112732887,-2226.273681640625,304.1449584960937,0.8048220276832581,0.1488520354032516,0.1413815915584564,293.0997314453125,297.1499938964844,293.1499938964844,0.0871039628982544,-1594.7904052734375,304.145263671875,0.7964243292808533,0.1443224400281906,0.1012763530015945,293.088134765625,297.1499938964844,293.1499938964844,0.2052169442176818,-4284.56103515625,304.1531982421875,0.9990000128746032,0.3283340036869049,0.2719229161739349,293.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1409912109375,0.5544691681861877,0.050000000745058,0.228677287697792,291.1421203613281,291.1499938964844,269.1766662597656,268.4831848144531,283.1843566894531,293.2203674316406,291.1425170898437,1.0,0.213938683271408,1.0,1.0,0.9780336022377014,1.0,-1.029924988746643,0.4304197132587433,0.5995052456855774,0.2312057912349701,0.0,0.0,0.3835628926753998,28.8894271850586,31.0,14.672228813171388,-8281.66796875,112.60750579833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8345642089844,306.10211181640625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.892578125,18000.0,0.0,0.0,0.1862726807594299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2939556539058685,0.293960303068161,-4.649214588425821e-06,0.0,0.0001890431012725,0.0,0.0,13.310696601867676,0.0,0.0,0.0,0.3075176775455475,4.0,0.0,1.0
324240,293.1088256835937,297.1499938964844,293.1499938964844,0.0612707659602165,-1670.8548583984375,304.1463623046875,0.7633808255195618,0.127249613404274,0.1149362847208976,293.09637451171875,297.1499938964844,293.1499938964844,0.0905216112732887,-2226.273681640625,304.1449584960937,0.8048220276832581,0.1488520354032516,0.1413815915584564,293.0997314453125,297.1499938964844,293.1499938964844,0.0871039628982544,-1594.7904052734375,304.145263671875,0.7964243292808533,0.1443224400281906,0.1012763530015945,293.088134765625,297.1499938964844,293.1499938964844,0.2052169442176818,-4284.56103515625,304.1531982421875,0.9990000128746032,0.3283340036869049,0.2719229161739349,293.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1409912109375,0.5544691681861877,0.050000000745058,0.228677287697792,291.1421203613281,291.1499938964844,269.1766662597656,268.4831848144531,283.1843566894531,293.2203674316406,291.1425170898437,1.0,0.213938683271408,1.0,1.0,0.9780336022377014,1.0,-1.029924988746643,0.4304197132587433,0.5995052456855774,0.2312057912349701,0.0,0.0,0.3835628926753998,28.8894271850586,31.0,14.672228813171388,-8281.66796875,112.60750579833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8345642089844,306.10211181640625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.892578125,18000.0,0.0,0.0,0.1862726807594299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2939556539058685,0.293960303068161,-4.649214588425821e-06,0.0,0.0001890431012725,0.0,0.0,13.310696601867676,0.0,0.0,0.0,0.3075176775455475,4.0,0.0,1.0
324300,293.1087341308594,297.1499938964844,293.1499938964844,0.0616598613560199,-1678.0565185546875,304.1463317871094,0.7644125819206238,0.1277908533811569,0.1154218316078186,293.0962829589844,297.1499938964844,293.1499938964844,0.0910567119717598,-2236.801025390625,304.1448974609375,0.8060577511787415,0.1495476514101028,0.1420391201972961,293.0996398925781,297.1499938964844,293.1499938964844,0.0876083448529243,-1602.111328125,304.14520263671875,0.797615647315979,0.1449774950742721,0.1017333567142486,293.0842590332031,297.1499938964844,293.1499938964844,0.205249011516571,-4285.32275390625,304.15252685546875,0.9990000128746032,0.3298811614513397,0.2719643115997314,293.218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1417236328125,0.5544363856315613,0.050000000745058,0.2286783307790756,291.1414489746094,291.1499938964844,269.1583251953125,268.46551513671875,283.1752014160156,293.21875,291.1408996582031,1.0,0.2142650336027145,1.0,1.0,0.9781804084777832,1.0,-1.031895637512207,0.4312682151794433,0.6006274819374084,0.2317750453948974,0.0,0.0,0.3841811418533325,28.922771453857425,31.0,5.219162940979004,-8295.236328125,113.1194305419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8395080566406,306.1004333496094,278.1499938964844,0.0,18000.0,313.1499938964844,17996.8046875,18000.0,0.0,0.0,0.1868496388196945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2941806018352508,0.2941852509975433,-4.649465154216159e-06,0.0,0.0001896286266855,0.0,0.0,13.322964668273926,0.0,0.0,0.0,0.3075800538063049,4.0,0.0,1.0
324360,293.1086120605469,297.1499938964844,293.1499938964844,0.0620629005134105,-1685.5487060546875,304.1462707519531,0.7647517323493958,0.1283347457647323,0.1159132719039917,293.09619140625,297.1499938964844,293.1499938964844,0.0916076004505157,-2247.661376953125,304.14483642578125,0.8065339922904968,0.1502447724342346,0.1427017897367477,293.0995483398437,297.1499938964844,293.1499938964844,0.0881287902593612,-1609.6849365234375,304.1451416015625,0.7980570793151855,0.1456352770328521,0.1021949499845504,293.0815124511719,297.1499938964844,293.1499938964844,0.2060060948133468,-4298.451171875,304.15069580078125,0.9990000128746032,0.3312521874904632,0.2727843523025512,293.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.13946533203125,0.5537872314453125,0.050000000745058,0.2286999076604843,291.1388854980469,291.1499938964844,269.1400146484375,268.4478454589844,283.1653747558594,293.2170104980469,291.1382751464844,1.0,0.2149005681276321,1.0,1.0,0.9782719016075134,1.0,-1.0348443984985352,0.4325520992279053,0.6022923588752747,0.2326061278581619,0.0,0.0,0.3851752281188965,29.07912254333496,34.0,-0.7480834126472473,-8320.71875,114.07577514648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8460388183594,306.10565185546875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.576171875,18000.0,0.0,0.0,0.1873985677957534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2950424551963806,0.2950471341609955,-4.651057224691613e-06,0.0,0.0001901857322081,0.0,0.0,13.371698379516602,0.0,0.0,0.0,0.3077748715877533,4.0,0.0,1.0
324420,293.1083984375,297.1499938964844,293.1499938964844,0.06289604306221,-1701.103271484375,304.1461181640625,0.7635747790336609,0.1294291764497757,0.1169141083955764,293.09600830078125,297.1499938964844,293.1499938964844,0.0927403643727302,-2270.02197265625,304.1446533203125,0.805470883846283,0.1516435742378235,0.1440435349941253,293.0993347167969,297.1499938964844,293.1499938964844,0.0892018675804138,-1625.3302001953125,304.1449584960937,0.7969344258308411,0.1469581425189972,0.1031324565410614,293.0814208984375,297.1499938964844,293.1499938964844,0.2094573974609375,-4357.39697265625,304.1446533203125,0.9990000128746032,0.3330235183238983,0.276501715183258,293.213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327209472656,0.5508493185043335,0.050000000745058,0.2287996411323547,291.1317749023437,291.1499938964844,269.10333251953125,268.4125366210937,283.1440124511719,293.21337890625,291.1307067871094,1.0,0.2170064598321914,1.0,1.0,0.9784549474716188,1.0,-1.0433619022369385,0.4362857341766357,0.6070761680603027,0.2349627763032913,0.0,0.0,0.3880394399166107,29.729881286621094,37.0,-9.09402084350586,-8392.8408203125,117.21760559082033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8555603027344,306.1189270019531,278.1499938964844,0.0,18000.0,313.1499938964844,17982.890625,18000.0,0.0,0.0,0.1884971112012863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2977881729602813,0.2977928221225738,-4.65799166704528e-06,0.0,0.0001913006126414,0.0,0.0,13.532462120056152,0.0,0.0,0.0,0.3084273338317871,4.0,0.0,1.0
324480,293.1083984375,297.1499938964844,293.1499938964844,0.06289604306221,-1701.103271484375,304.1461181640625,0.7635747790336609,0.1294291764497757,0.1169141083955764,293.09600830078125,297.1499938964844,293.1499938964844,0.0927403643727302,-2270.02197265625,304.1446533203125,0.805470883846283,0.1516435742378235,0.1440435349941253,293.0993347167969,297.1499938964844,293.1499938964844,0.0892018675804138,-1625.3302001953125,304.1449584960937,0.7969344258308411,0.1469581425189972,0.1031324565410614,293.0814208984375,297.1499938964844,293.1499938964844,0.2094573974609375,-4357.39697265625,304.1446533203125,0.9990000128746032,0.3330235183238983,0.276501715183258,293.213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327209472656,0.5508493185043335,0.050000000745058,0.2287996411323547,291.1317749023437,291.1499938964844,269.10333251953125,268.4125366210937,283.1440124511719,293.21337890625,291.1307067871094,1.0,0.2170064598321914,1.0,1.0,0.9784549474716188,1.0,-1.0433619022369385,0.4362857341766357,0.6070761680603027,0.2349627763032913,0.0,0.0,0.3880394399166107,29.729881286621094,37.0,-9.09402084350586,-8392.8408203125,117.21760559082033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8555603027344,306.1189270019531,278.1499938964844,0.0,18000.0,313.1499938964844,17982.890625,18000.0,0.0,0.0,0.1884971112012863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2977881729602813,0.2977928221225738,-4.65799166704528e-06,0.0,0.0001913006126414,0.0,0.0,13.532462120056152,0.0,0.0,0.0,0.3084273338317871,4.0,0.0,1.0
324540,293.1081848144531,297.1499938964844,293.1499938964844,0.0637634471058845,-1717.3966064453125,304.1459655761719,0.760370135307312,0.1305240094661712,0.1179312393069267,293.0958557128906,297.1499938964844,293.1499938964844,0.0939158201217651,-2293.262939453125,304.1445007324219,0.8021699786186218,0.1530431509017944,0.1454018503427505,293.09912109375,297.1499938964844,293.1499938964844,0.0903168842196464,-1641.62841796875,304.144775390625,0.7936013340950012,0.1482823491096496,0.1040832698345184,293.0898132324219,297.1499938964844,293.1499938964844,0.2151293605566024,-4453.2265625,304.136962890625,0.9990000128746032,0.3330728113651275,0.2825198769569397,293.2095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.12237548828125,0.5461403727531433,0.050000000745058,0.2289665788412094,291.12115478515625,291.1499938964844,269.0666809082031,268.377197265625,283.1206970214844,293.209716796875,291.119873046875,1.0,0.2200574874877929,1.0,1.0,0.9786379337310792,1.0,-1.0547771453857422,0.4413171112537384,0.6134600043296814,0.2380820214748382,0.0,0.0,0.3925841450691223,30.780027389526367,40.0,-13.87472152709961,-8493.822265625,121.81775665283205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8515014648437,306.1348876953125,278.1499938964844,0.0,18000.0,313.1499938964844,17971.5859375,18000.0,0.0,0.0,0.1897181868553161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3023199737071991,0.3023246228694916,-4.670320322475163e-06,0.0,0.0001925398391904,0.0,0.0,13.80205249786377,0.0,0.0,0.0,0.3095280230045318,4.0,0.0,1.0
324600,293.1081848144531,297.1499938964844,293.1499938964844,0.0637634471058845,-1717.3966064453125,304.1459655761719,0.760370135307312,0.1305240094661712,0.1179312393069267,293.0958557128906,297.1499938964844,293.1499938964844,0.0939158201217651,-2293.262939453125,304.1445007324219,0.8021699786186218,0.1530431509017944,0.1454018503427505,293.09912109375,297.1499938964844,293.1499938964844,0.0903168842196464,-1641.62841796875,304.144775390625,0.7936013340950012,0.1482823491096496,0.1040832698345184,293.0898132324219,297.1499938964844,293.1499938964844,0.2151293605566024,-4453.2265625,304.136962890625,0.9990000128746032,0.3330728113651275,0.2825198769569397,293.2095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.12237548828125,0.5461403727531433,0.050000000745058,0.2289665788412094,291.12115478515625,291.1499938964844,269.0666809082031,268.377197265625,283.1206970214844,293.209716796875,291.119873046875,1.0,0.2200574874877929,1.0,1.0,0.9786379337310792,1.0,-1.0547771453857422,0.4413171112537384,0.6134600043296814,0.2380820214748382,0.0,0.0,0.3925841450691223,30.780027389526367,40.0,-13.87472152709961,-8493.822265625,121.81775665283205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8515014648437,306.1348876953125,278.1499938964844,0.0,18000.0,313.1499938964844,17971.5859375,18000.0,0.0,0.0,0.1897181868553161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3023199737071991,0.3023246228694916,-4.670320322475163e-06,0.0,0.0001925398391904,0.0,0.0,13.80205249786377,0.0,0.0,0.0,0.3095280230045318,4.0,0.0,1.0
324660,293.10809326171875,297.1499938964844,293.1499938964844,0.0646338760852813,-1733.802001953125,304.1458740234375,0.7556706070899963,0.1316070854663849,0.1189523786306381,293.09576416015625,297.1499938964844,293.1499938964844,0.0951012670993805,-2316.6787109375,304.14434814453125,0.7971743941307068,0.1544343084096908,0.1467669010162353,293.0989990234375,297.1499938964844,293.1499938964844,0.0914391279220581,-1658.0308837890625,304.1446533203125,0.7885965704917908,0.1495951563119888,0.1050375923514366,293.107177734375,297.1499938964844,293.1499938964844,0.2226301580667495,-4578.60302734375,304.1288146972656,0.9990000128746032,0.331098198890686,0.2904159724712372,293.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1114196777344,0.5401586890220642,0.050000000745058,0.2291925549507141,291.1102294921875,291.1499938964844,269.0299987792969,268.34185791015625,283.095947265625,293.20635986328125,291.10906982421875,1.0,0.2238853275775909,1.0,1.0,0.9789429306983948,1.0,-1.0685348510742188,0.4474053680896759,0.6211294531822205,0.241805151104927,0.0,0.0,0.3986215889453888,32.17927932739258,28.0,-14.809123992919922,-8619.94921875,127.72119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8256225585937,306.1495361328125,278.1499938964844,0.0,18000.0,313.1499938964844,17959.9765625,18000.0,0.0,0.0,0.1912159472703933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3087182343006134,0.3087229430675506,-4.689134584623389e-06,0.0,0.0001940598740475,0.0,0.0,14.190650939941406,0.0,0.0,0.0,0.3111175894737243,4.0,0.0,1.0
324720,293.10809326171875,297.1499938964844,293.1499938964844,0.0646338760852813,-1733.802001953125,304.1458740234375,0.7556706070899963,0.1316070854663849,0.1189523786306381,293.09576416015625,297.1499938964844,293.1499938964844,0.0951012670993805,-2316.6787109375,304.14434814453125,0.7971743941307068,0.1544343084096908,0.1467669010162353,293.0989990234375,297.1499938964844,293.1499938964844,0.0914391279220581,-1658.0308837890625,304.1446533203125,0.7885965704917908,0.1495951563119888,0.1050375923514366,293.107177734375,297.1499938964844,293.1499938964844,0.2226301580667495,-4578.60302734375,304.1288146972656,0.9990000128746032,0.331098198890686,0.2904159724712372,293.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1114196777344,0.5401586890220642,0.050000000745058,0.2291925549507141,291.1102294921875,291.1499938964844,269.0299987792969,268.34185791015625,283.095947265625,293.20635986328125,291.10906982421875,1.0,0.2238853275775909,1.0,1.0,0.9789429306983948,1.0,-1.0685348510742188,0.4474053680896759,0.6211294531822205,0.241805151104927,0.0,0.0,0.3986215889453888,32.17927932739258,28.0,-14.809123992919922,-8619.94921875,127.72119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8256225585937,306.1495361328125,278.1499938964844,0.0,18000.0,313.1499938964844,17959.9765625,18000.0,0.0,0.0,0.1912159472703933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3087182343006134,0.3087229430675506,-4.689134584623389e-06,0.0,0.0001940598740475,0.0,0.0,14.190650939941406,0.0,0.0,0.0,0.3111175894737243,4.0,0.0,1.0
324780,293.1078491210937,297.1499938964844,293.1499938964844,0.0653469040989875,-1747.061767578125,304.14605712890625,0.7614954710006714,0.1327152699232101,0.119912214577198,293.0955505371094,297.1499938964844,293.1499938964844,0.0961118713021278,-2336.3505859375,304.1445617675781,0.8038230538368225,0.1558528691530227,0.1480703055858612,293.0987854003906,297.1499938964844,293.1499938964844,0.0923870503902435,-1671.689208984375,304.1448669433594,0.7951130867004395,0.1509318500757217,0.1059437245130539,293.1205749511719,297.1499938964844,293.1499938964844,0.2188239842653274,-4512.001953125,304.1428527832031,0.9990000128746032,0.3294169306755066,0.2859804928302765,293.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1114501953125,0.5434852242469788,0.050000000745058,0.2290645390748977,291.1134948730469,291.1499938964844,268.99334716796875,268.3065185546875,283.0814819335937,293.2032165527344,291.1164855957031,1.0,0.2220852077007293,1.0,1.0,0.9792479276657104,1.0,-1.0668705701828003,0.4465484321117401,0.6203221082687378,0.2416274845600128,0.0,0.0,0.4037256836891174,31.47977066040039,25.0,13.09066104888916,-8691.212890625,126.03640747070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7826538085937,306.19842529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17960.779296875,18000.0,0.0,0.0,0.1930282860994339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3157042562961578,0.3157089650630951,-4.713298949354794e-06,0.0,0.0001958991779247,0.0,0.0,14.63094997406006,0.0,0.0,0.0,0.3129035234451294,4.0,0.0,1.0
324840,293.1078491210937,297.1499938964844,293.1499938964844,0.0653469040989875,-1747.061767578125,304.14605712890625,0.7614954710006714,0.1327152699232101,0.119912214577198,293.0955505371094,297.1499938964844,293.1499938964844,0.0961118713021278,-2336.3505859375,304.1445617675781,0.8038230538368225,0.1558528691530227,0.1480703055858612,293.0987854003906,297.1499938964844,293.1499938964844,0.0923870503902435,-1671.689208984375,304.1448669433594,0.7951130867004395,0.1509318500757217,0.1059437245130539,293.1205749511719,297.1499938964844,293.1499938964844,0.2188239842653274,-4512.001953125,304.1428527832031,0.9990000128746032,0.3294169306755066,0.2859804928302765,293.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1114501953125,0.5434852242469788,0.050000000745058,0.2290645390748977,291.1134948730469,291.1499938964844,268.99334716796875,268.3065185546875,283.0814819335937,293.2032165527344,291.1164855957031,1.0,0.2220852077007293,1.0,1.0,0.9792479276657104,1.0,-1.0668705701828003,0.4465484321117401,0.6203221082687378,0.2416274845600128,0.0,0.0,0.4037256836891174,31.47977066040039,25.0,13.09066104888916,-8691.212890625,126.03640747070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7826538085937,306.19842529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17960.779296875,18000.0,0.0,0.0,0.1930282860994339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3157042562961578,0.3157089650630951,-4.713298949354794e-06,0.0,0.0001958991779247,0.0,0.0,14.63094997406006,0.0,0.0,0.0,0.3129035234451294,4.0,0.0,1.0
324900,293.10772705078125,297.1499938964844,293.1499938964844,0.0656166076660156,-1751.8958740234375,304.14630126953125,0.765860378742218,0.1332728117704391,0.120392620563507,293.0954284667969,297.1499938964844,293.1499938964844,0.0965150967240333,-2343.973876953125,304.14483642578125,0.8086370229721069,0.1565656960010528,0.1487226784229278,293.0986633300781,297.1499938964844,293.1499938964844,0.0927616730332374,-1676.9261474609375,304.1451110839844,0.7999005317687988,0.151603102684021,0.1063967123627662,293.1185302734375,297.1499938964844,293.1499938964844,0.2151977568864822,-4450.14208984375,304.15069580078125,0.9990000128746032,0.3301879167556762,0.2822213470935821,293.2014465332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1249694824219,0.5463712811470032,0.050000000745058,0.2289577573537826,291.1282958984375,291.1499938964844,268.9750061035156,268.2888488769531,283.0757141113281,293.20166015625,291.131591796875,1.0,0.2209121286869049,1.0,1.0,0.979400396347046,1.0,-1.0641320943832395,0.4452840685844421,0.6188480257987976,0.2409961521625518,0.0,0.0,0.4037037491798401,30.873920440673828,25.0,25.8411922454834,-8692.677734375,124.2639389038086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7659912109375,306.2079772949219,278.1499938964844,0.0,18000.0,313.1499938964844,17979.966796875,18000.0,0.0,0.0,0.1939475238323211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3168658912181854,0.3168705999851227,-4.721685399999842e-06,0.0,0.0001968320866581,0.0,0.0,14.717329978942873,0.0,0.0,0.0,0.3132639229297638,4.0,0.0,1.0
324960,293.10760498046875,297.1499938964844,293.1499938964844,0.0659100413322448,-1757.242919921875,304.1464233398437,0.770551860332489,0.1338312923908233,0.12087082862854,293.0953063964844,297.1499938964844,293.1499938964844,0.0969471111893653,-2352.229736328125,304.1449890136719,0.8135755062103271,0.1572792530059814,0.1493727415800094,293.0985717773437,297.1499938964844,293.1499938964844,0.0931637287139892,-1682.6134033203125,304.1452941894531,0.8049845695495605,0.1522751748561859,0.1068478673696518,293.1123962402344,297.1499938964844,293.1499938964844,0.2113825529813766,-4385.31103515625,304.1575012207031,0.9990000128746032,0.3317916095256805,0.2782033681869507,293.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1375732421875,0.5495092272758484,0.050000000745058,0.2288456708192825,291.13995361328125,291.1499938964844,268.9566650390625,268.27117919921875,283.07012939453125,293.20001220703125,291.1419677734375,1.0,0.2195273637771606,1.0,1.0,0.9795396327972412,1.0,-1.0610711574554443,0.4438676238059997,0.6172034740447998,0.2403039634227752,0.0,0.0,0.4031756818294525,30.236045837402344,28.0,26.040674209594727,-8678.5166015625,122.36335754394533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7582702636719,306.20672607421875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.216796875,18000.0,0.0,0.0,0.1948020011186599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.316612184047699,0.3166169226169586,-4.72447482025018e-06,0.0,0.0001976992643903,0.0,0.0,14.71170425415039,0.0,0.0,0.0,0.313268780708313,4.0,0.0,1.0
325020,293.1073913574219,297.1499938964844,293.1499938964844,0.0665996149182319,-1770.085693359375,304.1464538574219,0.7761787176132202,0.1349471062421798,0.1218520998954773,293.0951232910156,297.1499938964844,293.1499938964844,0.097932294011116,-2371.3212890625,304.1449890136719,0.8193490505218506,0.1587025076150894,0.150697112083435,293.0983581542969,297.1499938964844,293.1499938964844,0.0940861850976944,-1695.8648681640625,304.1452941894531,0.8109415769577026,0.1536182463169098,0.1077693998813629,293.0947265625,297.1499938964844,293.1499938964844,0.2077004462480545,-4323.57080078125,304.1608581542969,0.9990000128746032,0.3363199234008789,0.2744280099868774,293.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.5524862408638,0.050000000745058,0.2287429273128509,291.1503295898437,291.1499938964844,268.9200134277344,268.23583984375,283.05523681640625,293.1962890625,291.1505126953125,1.0,0.2187397330999374,1.0,1.0,0.9798181056976318,1.0,-1.0602867603302002,0.4434371888637543,0.6168495416641235,0.240274578332901,0.0,0.0,0.4022566974163055,29.680946350097656,31.0,12.564029693603516,-8670.599609375,121.17179870605467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7706298828125,306.2030029296875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.603515625,18000.0,0.0,0.0,0.1962304711341858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3154759407043457,0.3154806792736053,-4.722643097920809e-06,0.0,0.0001991489843931,0.0,0.0,14.64543914794922,0.0,0.0,0.0,0.3130242526531219,4.0,0.0,1.0
325080,293.1073913574219,297.1499938964844,293.1499938964844,0.0665996149182319,-1770.085693359375,304.1464538574219,0.7761787176132202,0.1349471062421798,0.1218520998954773,293.0951232910156,297.1499938964844,293.1499938964844,0.097932294011116,-2371.3212890625,304.1449890136719,0.8193490505218506,0.1587025076150894,0.150697112083435,293.0983581542969,297.1499938964844,293.1499938964844,0.0940861850976944,-1695.8648681640625,304.1452941894531,0.8109415769577026,0.1536182463169098,0.1077693998813629,293.0947265625,297.1499938964844,293.1499938964844,0.2077004462480545,-4323.57080078125,304.1608581542969,0.9990000128746032,0.3363199234008789,0.2744280099868774,293.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.5524862408638,0.050000000745058,0.2287429273128509,291.1503295898437,291.1499938964844,268.9200134277344,268.23583984375,283.05523681640625,293.1962890625,291.1505126953125,1.0,0.2187397330999374,1.0,1.0,0.9798181056976318,1.0,-1.0602867603302002,0.4434371888637543,0.6168495416641235,0.240274578332901,0.0,0.0,0.4022566974163055,29.680946350097656,31.0,12.564029693603516,-8670.599609375,121.17179870605467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7706298828125,306.2030029296875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.603515625,18000.0,0.0,0.0,0.1962304711341858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3154759407043457,0.3154806792736053,-4.722643097920809e-06,0.0,0.0001991489843931,0.0,0.0,14.64543914794922,0.0,0.0,0.0,0.3130242526531219,4.0,0.0,1.0
325140,293.1071472167969,297.1499938964844,293.1499938964844,0.0673990100622177,-1785.235107421875,304.14630126953125,0.7783596515655518,0.1360752880573272,0.1228615194559097,293.0949401855469,297.1499938964844,293.1499938964844,0.0990478172898292,-2393.15234375,304.1448059082031,0.8216423392295837,0.160133495926857,0.1520468145608902,293.0981140136719,297.1499938964844,293.1499938964844,0.0951377525925636,-1711.1429443359375,304.1451110839844,0.813242495059967,0.1549747288227081,0.1087133511900901,293.0805358886719,297.1499938964844,293.1499938964844,0.2076243758201599,-4323.423828125,304.1572265625,0.9990000128746032,0.3406152725219726,0.274425595998764,293.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1478271484375,0.5524880290031433,0.050000000745058,0.2287427634000778,291.147216796875,291.1499938964844,268.8833312988281,268.20050048828125,283.0367431640625,293.1919250488281,291.1464538574219,1.0,0.2193823605775833,1.0,1.0,0.9800965785980223,1.0,-1.0642467737197876,0.445124089717865,0.6191226840019226,0.2414964288473129,0.0,0.0,0.4027526676654815,29.73927116394043,34.0,-2.110668420791626,-8700.4189453125,122.238037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8038024902344,306.2143249511719,278.1499938964844,0.0,18000.0,313.1499938964844,17998.35546875,18000.0,0.0,0.0,0.1973524093627929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3155272901058197,0.3155319988727569,-4.721182449429762e-06,0.0,0.000200287613552,0.0,0.0,14.644015312194824,0.0,0.0,0.0,0.3130187690258026,4.0,0.0,1.0
325200,293.1071472167969,297.1499938964844,293.1499938964844,0.0673990100622177,-1785.235107421875,304.14630126953125,0.7783596515655518,0.1360752880573272,0.1228615194559097,293.0949401855469,297.1499938964844,293.1499938964844,0.0990478172898292,-2393.15234375,304.1448059082031,0.8216423392295837,0.160133495926857,0.1520468145608902,293.0981140136719,297.1499938964844,293.1499938964844,0.0951377525925636,-1711.1429443359375,304.1451110839844,0.813242495059967,0.1549747288227081,0.1087133511900901,293.0805358886719,297.1499938964844,293.1499938964844,0.2076243758201599,-4323.423828125,304.1572265625,0.9990000128746032,0.3406152725219726,0.274425595998764,293.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1478271484375,0.5524880290031433,0.050000000745058,0.2287427634000778,291.147216796875,291.1499938964844,268.8833312988281,268.20050048828125,283.0367431640625,293.1919250488281,291.1464538574219,1.0,0.2193823605775833,1.0,1.0,0.9800965785980223,1.0,-1.0642467737197876,0.445124089717865,0.6191226840019226,0.2414964288473129,0.0,0.0,0.4027526676654815,29.73927116394043,34.0,-2.110668420791626,-8700.4189453125,122.238037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8038024902344,306.2143249511719,278.1499938964844,0.0,18000.0,313.1499938964844,17998.35546875,18000.0,0.0,0.0,0.1973524093627929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3155272901058197,0.3155319988727569,-4.721182449429762e-06,0.0,0.000200287613552,0.0,0.0,14.644015312194824,0.0,0.0,0.0,0.3130187690258026,4.0,0.0,1.0
325260,293.1069030761719,297.1499938964844,293.1499938964844,0.068257138133049,-1801.625244140625,304.1461181640625,0.7777717709541321,0.1372152864933014,0.1238989979028701,293.0946960449219,297.1499938964844,293.1499938964844,0.1002354696393013,-2416.432861328125,304.1445617675781,0.8212267160415649,0.1615741401910781,0.1534231454133987,293.09783935546875,297.1499938964844,293.1499938964844,0.0962615609169006,-1727.5179443359375,304.1448669433594,0.8127763867378235,0.1563447266817093,0.1096802130341529,293.0746154785156,297.1499938964844,293.1499938964844,0.2103776484727859,-4371.0595703125,304.1501770019531,0.9990000128746032,0.3435947299003601,0.2774101495742798,293.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13946533203125,0.5501327514648438,0.050000000745058,0.228823572397232,291.1383361816406,291.1499938964844,268.8466796875,268.1651611328125,283.0152893066406,293.18707275390625,291.1371459960937,1.0,0.2212169617414474,1.0,1.0,0.9803149104118348,1.0,-1.0719826221466064,0.4485084116458893,0.6234741806983948,0.2436989396810531,0.0,0.0,0.4048576354980469,30.282442092895508,37.0,-11.128186225891112,-8766.4541015625,125.12227630615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376770019531,306.2366943359375,278.1499938964844,0.0,18000.0,313.1499938964844,17987.06640625,18000.0,0.0,0.0,0.198327824473381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3174033463001251,0.3174080848693847,-4.725168764707632e-06,0.0,0.0002012775221373,0.0,0.0,14.756245613098145,0.0,0.0,0.0,0.3134717047214508,4.0,0.0,1.0
325320,293.1069030761719,297.1499938964844,293.1499938964844,0.068257138133049,-1801.625244140625,304.1461181640625,0.7777717709541321,0.1372152864933014,0.1238989979028701,293.0946960449219,297.1499938964844,293.1499938964844,0.1002354696393013,-2416.432861328125,304.1445617675781,0.8212267160415649,0.1615741401910781,0.1534231454133987,293.09783935546875,297.1499938964844,293.1499938964844,0.0962615609169006,-1727.5179443359375,304.1448669433594,0.8127763867378235,0.1563447266817093,0.1096802130341529,293.0746154785156,297.1499938964844,293.1499938964844,0.2103776484727859,-4371.0595703125,304.1501770019531,0.9990000128746032,0.3435947299003601,0.2774101495742798,293.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13946533203125,0.5501327514648438,0.050000000745058,0.228823572397232,291.1383361816406,291.1499938964844,268.8466796875,268.1651611328125,283.0152893066406,293.18707275390625,291.1371459960937,1.0,0.2212169617414474,1.0,1.0,0.9803149104118348,1.0,-1.0719826221466064,0.4485084116458893,0.6234741806983948,0.2436989396810531,0.0,0.0,0.4048576354980469,30.282442092895508,37.0,-11.128186225891112,-8766.4541015625,125.12227630615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376770019531,306.2366943359375,278.1499938964844,0.0,18000.0,313.1499938964844,17987.06640625,18000.0,0.0,0.0,0.198327824473381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3174033463001251,0.3174080848693847,-4.725168764707632e-06,0.0,0.0002012775221373,0.0,0.0,14.756245613098145,0.0,0.0,0.0,0.3134717047214508,4.0,0.0,1.0
