time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
325380,293.1066589355469,297.1499938964844,293.1499938964844,0.0691452994942665,-1818.67236328125,304.1459350585937,0.7749308943748474,0.1383559554815292,0.1249539405107498,293.094482421875,297.1499938964844,293.1499938964844,0.1014653593301773,-2440.5126953125,304.1443176269531,0.8186018466949463,0.1630170494318008,0.1548185050487518,293.0975952148437,297.1499938964844,293.1499938964844,0.0974258854985237,-1744.4827880859375,304.1446533203125,0.810038149356842,0.1577169895172119,0.1106618270277977,293.07867431640625,297.1499938964844,293.1499938964844,0.2154687941074371,-4457.501953125,304.1416320800781,0.9990000128746032,0.3447010219097137,0.2828337848186493,293.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1281433105469,0.5458966493606567,0.050000000745058,0.2289745360612869,291.1268005371094,291.1499938964844,268.8099975585937,268.1298217773437,282.991455078125,293.1821594238281,291.12548828125,1.0,0.2240406572818756,1.0,1.0,0.980533242225647,1.0,-1.0827921628952026,0.453283816576004,0.6295083165168762,0.2466872781515121,0.0,0.0,0.4087099134922027,31.24359130859375,40.0,-15.30648422241211,-8864.6640625,129.58543395996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,306.2626953125,278.1499938964844,0.0,18000.0,313.1499938964844,17973.900390625,18000.0,0.0,0.0,0.1993425637483596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3213506639003753,0.321355402469635,-4.73609406981268e-06,0.0,0.0002023073611781,0.0,0.0,15.001015663146973,0.0,0.0,0.0,0.3144664168357849,4.0,0.0,1.0
325440,293.1066589355469,297.1499938964844,293.1499938964844,0.0691452994942665,-1818.67236328125,304.1459350585937,0.7749308943748474,0.1383559554815292,0.1249539405107498,293.094482421875,297.1499938964844,293.1499938964844,0.1014653593301773,-2440.5126953125,304.1443176269531,0.8186018466949463,0.1630170494318008,0.1548185050487518,293.0975952148437,297.1499938964844,293.1499938964844,0.0974258854985237,-1744.4827880859375,304.1446533203125,0.810038149356842,0.1577169895172119,0.1106618270277977,293.07867431640625,297.1499938964844,293.1499938964844,0.2154687941074371,-4457.501953125,304.1416320800781,0.9990000128746032,0.3447010219097137,0.2828337848186493,293.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1281433105469,0.5458966493606567,0.050000000745058,0.2289745360612869,291.1268005371094,291.1499938964844,268.8099975585937,268.1298217773437,282.991455078125,293.1821594238281,291.12548828125,1.0,0.2240406572818756,1.0,1.0,0.980533242225647,1.0,-1.0827921628952026,0.453283816576004,0.6295083165168762,0.2466872781515121,0.0,0.0,0.4087099134922027,31.24359130859375,40.0,-15.30648422241211,-8864.6640625,129.58543395996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856689453125,306.2626953125,278.1499938964844,0.0,18000.0,313.1499938964844,17973.900390625,18000.0,0.0,0.0,0.1993425637483596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3213506639003753,0.321355402469635,-4.73609406981268e-06,0.0,0.0002023073611781,0.0,0.0,15.001015663146973,0.0,0.0,0.0,0.3144664168357849,4.0,0.0,1.0
325500,293.1065673828125,297.1499938964844,293.1499938964844,0.069592073559761,-1827.2684326171875,304.1458435058594,0.7728316187858582,0.1389225274324417,0.1254838705062866,293.09442138671875,297.1499938964844,293.1499938964844,0.1020869687199592,-2452.65869140625,304.14422607421875,0.816604733467102,0.1637362390756607,0.1555199325084686,293.0975036621094,297.1499938964844,293.1499938964844,0.0980135276913642,-1753.033447265625,304.1445617675781,0.8079429268836975,0.1583997309207916,0.1111548468470573,293.08453369140625,297.1499938964844,293.1499938964844,0.2187655568122863,-4512.94970703125,304.1371459960937,0.9990000128746032,0.3444531261920929,0.2863209545612335,293.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1221923828125,0.5432261228561401,0.050000000745058,0.2290736585855484,291.120849609375,291.1499938964844,268.7916564941406,268.1121520996094,282.9787902832031,293.17974853515625,291.1195678710937,1.0,0.2257692515850067,1.0,1.0,0.9806424379348756,1.0,-1.0891660451889038,0.4561143219470978,0.6330516934394836,0.2484247386455536,0.0,0.0,0.411251038312912,31.864356994628903,40.0,-16.019664764404297,-8924.1103515625,132.35400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8572082519531,306.2748107910156,278.1499938964844,0.0,18000.0,313.1499938964844,17967.19921875,18000.0,0.0,0.0,0.1999226808547973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3241022825241089,0.3241070210933685,-4.744385933008744e-06,0.0,0.0002028961025644,0.0,0.0,15.174734115600586,0.0,0.0,0.0,0.3151741921901703,4.0,0.0,1.0
325560,293.10650634765625,297.1499938964844,293.1499938964844,0.0700375810265541,-1835.851318359375,304.14581298828125,0.7703754901885986,0.1394847333431244,0.126013308763504,293.0943603515625,297.1499938964844,293.1499938964844,0.1027096882462501,-2464.80712890625,304.1441345214844,0.8142256736755371,0.1644523590803146,0.1562219709157943,293.0974426269531,297.1499938964844,293.1499938964844,0.0986012518405914,-1761.574462890625,304.1444702148437,0.8054237365722656,0.1590781509876251,0.1116475686430931,293.0929260253906,297.1499938964844,293.1499938964844,0.2225049585103988,-4575.466796875,304.1326904296875,0.9990000128746032,0.3436384797096252,0.2902579009532928,293.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1163024902344,0.5402748584747314,0.050000000745058,0.2291870564222335,291.114990234375,291.1499938964844,268.7733459472656,268.094482421875,282.9656982421875,293.1773986816406,291.11376953125,1.0,0.2276804894208908,1.0,1.0,0.9808210730552672,1.0,-1.096096754074097,0.4591996073722839,0.6368971467018127,0.2502970695495605,0.0,0.0,0.41417196393013,32.5694694519043,43.0,-16.15807342529297,-8989.4267578125,135.45298767089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8506164550781,306.2852783203125,278.1499938964844,0.0,18000.0,313.1499938964844,17960.525390625,18000.0,0.0,0.0,0.2005798667669296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3273503184318542,0.3273550570011139,-4.754576366394758e-06,0.0,0.000203563060495,0.0,0.0,15.382207870483398,0.0,0.0,0.0,0.3160203397274017,4.0,0.0,1.0
325620,293.1064758300781,297.1499938964844,293.1499938964844,0.0709188356995582,-1852.8572998046875,304.1457214355469,0.7646374702453613,0.1405922025442123,0.1270660758018493,293.09429931640625,297.1499938964844,293.1499938964844,0.1039517745375633,-2488.9765625,304.1440124511719,0.8084692358970642,0.1658716797828674,0.1576233804225921,293.0973815917969,297.1499938964844,293.1499938964844,0.0997700318694114,-1778.5218505859375,304.1443786621094,0.7993987202644348,0.1604187190532684,0.1126283407211303,293.1170654296875,297.1499938964844,293.1499938964844,0.2311566174030304,-4718.81689453125,304.1240539550781,0.9990000128746032,0.3402100205421448,0.2992990911006927,293.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1051330566406,0.5337572693824768,0.050000000745058,0.2294533401727676,291.1039123535156,291.1499938964844,268.7366638183594,268.0591125488281,282.93829345703125,293.1730041503906,291.1028137207031,1.0,0.2319794446229934,1.0,1.0,0.9811784029006958,1.0,-1.1113909482955933,0.4660394787788391,0.6453514099121094,0.2543833553791046,0.0,0.0,0.421068400144577,34.21211242675781,31.0,-15.354058265686035,-9135.4052734375,142.577880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81463623046875,306.2996826171875,278.1499938964844,0.0,18000.0,313.1499938964844,17947.25390625,18000.0,0.0,0.0,0.2022004872560501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3352888524532318,0.3352936208248138,-4.780736162501853e-06,0.0,0.0002052077907137,0.0,0.0,15.898816108703612,0.0,0.0,0.0,0.3181276023387909,4.0,0.0,1.0
325680,293.1064758300781,297.1499938964844,293.1499938964844,0.0709188356995582,-1852.8572998046875,304.1457214355469,0.7646374702453613,0.1405922025442123,0.1270660758018493,293.09429931640625,297.1499938964844,293.1499938964844,0.1039517745375633,-2488.9765625,304.1440124511719,0.8084692358970642,0.1658716797828674,0.1576233804225921,293.0973815917969,297.1499938964844,293.1499938964844,0.0997700318694114,-1778.5218505859375,304.1443786621094,0.7993987202644348,0.1604187190532684,0.1126283407211303,293.1170654296875,297.1499938964844,293.1499938964844,0.2311566174030304,-4718.81689453125,304.1240539550781,0.9990000128746032,0.3402100205421448,0.2992990911006927,293.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1051330566406,0.5337572693824768,0.050000000745058,0.2294533401727676,291.1039123535156,291.1499938964844,268.7366638183594,268.0591125488281,282.93829345703125,293.1730041503906,291.1028137207031,1.0,0.2319794446229934,1.0,1.0,0.9811784029006958,1.0,-1.1113909482955933,0.4660394787788391,0.6453514099121094,0.2543833553791046,0.0,0.0,0.421068400144577,34.21211242675781,31.0,-15.354058265686035,-9135.4052734375,142.577880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81463623046875,306.2996826171875,278.1499938964844,0.0,18000.0,313.1499938964844,17947.25390625,18000.0,0.0,0.0,0.2022004872560501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3352888524532318,0.3352936208248138,-4.780736162501853e-06,0.0,0.0002052077907137,0.0,0.0,15.898816108703612,0.0,0.0,0.0,0.3181276023387909,4.0,0.0,1.0
325740,293.1063537597656,297.1499938964844,293.1499938964844,0.0716262459754943,-1866.3046875,304.14599609375,0.7696369886398315,0.1417206674814224,0.1280492842197418,293.0941467285156,297.1499938964844,293.1499938964844,0.1049934774637222,-2508.902099609375,304.1443176269531,0.813823938369751,0.1673145294189453,0.1589551120996475,293.0970458984375,297.1499938964844,293.1499938964844,0.1007646471261978,-1792.699951171875,304.14459228515625,0.8049412965774536,0.1618208587169647,0.1135764718055725,293.1378479003906,297.1499938964844,293.1499938964844,0.2282252311706543,-4666.71337890625,304.13824462890625,0.9990000128746032,0.3367820978164673,0.2957905530929565,293.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.10577392578125,0.5362430810928345,0.050000000745058,0.229348748922348,291.10797119140625,291.1499938964844,268.70001220703125,268.0237731933594,282.9227905273437,293.1688232421875,291.1109313964844,1.0,0.2305764853954315,1.0,1.0,0.981535792350769,1.0,-1.1109802722930908,0.4657172858715057,0.6452629566192627,0.2545967400074005,0.0,0.0,0.4268731474876404,33.65659713745117,25.0,13.530241012573242,-9220.08984375,141.41641235351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.75738525390625,306.3429870605469,278.1499938964844,0.0,18000.0,313.1499938964844,17948.736328125,18000.0,0.0,0.0,0.2042278796434402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3437867760658264,0.3437916040420532,-4.813187388208462e-06,0.0,0.0002072653442155,0.0,0.0,16.474966049194336,0.0,0.0,0.0,0.320448487997055,4.0,0.0,1.0
325800,293.1063537597656,297.1499938964844,293.1499938964844,0.0716262459754943,-1866.3046875,304.14599609375,0.7696369886398315,0.1417206674814224,0.1280492842197418,293.0941467285156,297.1499938964844,293.1499938964844,0.1049934774637222,-2508.902099609375,304.1443176269531,0.813823938369751,0.1673145294189453,0.1589551120996475,293.0970458984375,297.1499938964844,293.1499938964844,0.1007646471261978,-1792.699951171875,304.14459228515625,0.8049412965774536,0.1618208587169647,0.1135764718055725,293.1378479003906,297.1499938964844,293.1499938964844,0.2282252311706543,-4666.71337890625,304.13824462890625,0.9990000128746032,0.3367820978164673,0.2957905530929565,293.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.10577392578125,0.5362430810928345,0.050000000745058,0.229348748922348,291.10797119140625,291.1499938964844,268.70001220703125,268.0237731933594,282.9227905273437,293.1688232421875,291.1109313964844,1.0,0.2305764853954315,1.0,1.0,0.981535792350769,1.0,-1.1109802722930908,0.4657172858715057,0.6452629566192627,0.2545967400074005,0.0,0.0,0.4268731474876404,33.65659713745117,25.0,13.530241012573242,-9220.08984375,141.41641235351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.75738525390625,306.3429870605469,278.1499938964844,0.0,18000.0,313.1499938964844,17948.736328125,18000.0,0.0,0.0,0.2042278796434402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3437867760658264,0.3437916040420532,-4.813187388208462e-06,0.0,0.0002072653442155,0.0,0.0,16.474966049194336,0.0,0.0,0.0,0.320448487997055,4.0,0.0,1.0
325860,293.1061706542969,297.1499938964844,293.1499938964844,0.0721491202712059,-1875.892578125,304.1464538574219,0.7803993821144104,0.1428606808185577,0.129015102982521,293.0939636230469,297.1499938964844,293.1499938964844,0.1058103665709495,-2524.07080078125,304.14483642578125,0.8245856761932373,0.1687689423561096,0.1602686941623687,293.09686279296875,297.1499938964844,293.1499938964844,0.1015340685844421,-1803.3336181640625,304.1451110839844,0.8160293698310852,0.1631968766450882,0.1145021617412567,293.1336975097656,297.1499938964844,293.1499938964844,0.2189490497112274,-4509.55810546875,304.1575927734375,0.9990000128746032,0.3378852605819702,0.2860471606254577,293.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341247558594,0.543433427810669,0.050000000745058,0.2290652394294738,291.1370849609375,291.1499938964844,268.663330078125,267.9884338378906,282.9138488769531,293.1646423339844,291.1397705078125,1.0,0.2271189540624618,1.0,1.0,0.9819225668907166,1.0,-1.1027929782867432,0.4618805348873138,0.6409124135971069,0.2527978718280792,0.0,0.0,0.4265959560871124,32.034576416015625,28.0,31.341466903686523,-9200.9365234375,136.19680786132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7204895019531,306.3534545898437,278.1499938964844,0.0,18000.0,313.1499938964844,17992.267578125,18000.0,0.0,0.0,0.2062548696994781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3454351127147674,0.3454399406909942,-4.829370027437108e-06,0.0,0.0002093224611598,0.0,0.0,16.61888313293457,0.0,0.0,0.0,0.3210553526878357,4.0,0.0,1.0
325920,293.1061706542969,297.1499938964844,293.1499938964844,0.0721491202712059,-1875.892578125,304.1464538574219,0.7803993821144104,0.1428606808185577,0.129015102982521,293.0939636230469,297.1499938964844,293.1499938964844,0.1058103665709495,-2524.07080078125,304.14483642578125,0.8245856761932373,0.1687689423561096,0.1602686941623687,293.09686279296875,297.1499938964844,293.1499938964844,0.1015340685844421,-1803.3336181640625,304.1451110839844,0.8160293698310852,0.1631968766450882,0.1145021617412567,293.1336975097656,297.1499938964844,293.1499938964844,0.2189490497112274,-4509.55810546875,304.1575927734375,0.9990000128746032,0.3378852605819702,0.2860471606254577,293.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341247558594,0.543433427810669,0.050000000745058,0.2290652394294738,291.1370849609375,291.1499938964844,268.663330078125,267.9884338378906,282.9138488769531,293.1646423339844,291.1397705078125,1.0,0.2271189540624618,1.0,1.0,0.9819225668907166,1.0,-1.1027929782867432,0.4618805348873138,0.6409124135971069,0.2527978718280792,0.0,0.0,0.4265959560871124,32.034576416015625,28.0,31.341466903686523,-9200.9365234375,136.19680786132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7204895019531,306.3534545898437,278.1499938964844,0.0,18000.0,313.1499938964844,17992.267578125,18000.0,0.0,0.0,0.2062548696994781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3454351127147674,0.3454399406909942,-4.829370027437108e-06,0.0,0.0002093224611598,0.0,0.0,16.61888313293457,0.0,0.0,0.0,0.3210553526878357,4.0,0.0,1.0
325980,293.1060791015625,297.1499938964844,293.1499938964844,0.0727778226137161,-1887.7579345703125,304.1465759277344,0.7877709269523621,0.1439888328313827,0.1300000548362732,293.0938415527344,297.1499938964844,293.1499938964844,0.1067594364285469,-2542.019287109375,304.1449584960937,0.8318357467651367,0.1702113598585128,0.1616022884845733,293.0970153808594,297.1499938964844,293.1499938964844,0.1023912653326988,-1815.392578125,304.1452941894531,0.8231729865074158,0.1645125299692154,0.1154057905077934,293.11358642578125,297.1499938964844,293.1499938964844,0.2134357243776321,-4417.31103515625,304.16387939453125,0.9990000128746032,0.3423612117767334,0.2804098427295685,293.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1527099609375,0.5477795004844666,0.050000000745058,0.2289057075977325,291.1536865234375,291.1499938964844,268.6266784667969,267.9530639648437,282.9010314941406,293.1601257324219,291.1541442871094,1.0,0.2256246358156204,1.0,1.0,0.982309341430664,1.0,-1.0996986627578735,0.4603697657585144,0.6393288373947144,0.2522527575492859,0.0,0.0,0.4247601628303528,31.145288467407227,31.0,18.68535423278809,-9173.9248046875,133.72604370117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7298889160156,306.3463134765625,278.1499938964844,0.0,18000.0,313.1499938964844,18012.23046875,18000.0,0.0,0.0,0.2078741639852523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3434008061885834,0.3434056341648102,-4.826067197427619e-06,0.0,0.0002109658380504,0.0,0.0,16.493253707885742,0.0,0.0,0.0,0.3205792009830475,4.0,0.0,1.0
326040,293.1060791015625,297.1499938964844,293.1499938964844,0.0727778226137161,-1887.7579345703125,304.1465759277344,0.7877709269523621,0.1439888328313827,0.1300000548362732,293.0938415527344,297.1499938964844,293.1499938964844,0.1067594364285469,-2542.019287109375,304.1449584960937,0.8318357467651367,0.1702113598585128,0.1616022884845733,293.0970153808594,297.1499938964844,293.1499938964844,0.1023912653326988,-1815.392578125,304.1452941894531,0.8231729865074158,0.1645125299692154,0.1154057905077934,293.11358642578125,297.1499938964844,293.1499938964844,0.2134357243776321,-4417.31103515625,304.16387939453125,0.9990000128746032,0.3423612117767334,0.2804098427295685,293.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1527099609375,0.5477795004844666,0.050000000745058,0.2289057075977325,291.1536865234375,291.1499938964844,268.6266784667969,267.9530639648437,282.9010314941406,293.1601257324219,291.1541442871094,1.0,0.2256246358156204,1.0,1.0,0.982309341430664,1.0,-1.0996986627578735,0.4603697657585144,0.6393288373947144,0.2522527575492859,0.0,0.0,0.4247601628303528,31.145288467407227,31.0,18.68535423278809,-9173.9248046875,133.72604370117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7298889160156,306.3463134765625,278.1499938964844,0.0,18000.0,313.1499938964844,18012.23046875,18000.0,0.0,0.0,0.2078741639852523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3434008061885834,0.3434056341648102,-4.826067197427619e-06,0.0,0.0002109658380504,0.0,0.0,16.493253707885742,0.0,0.0,0.0,0.3205792009830475,4.0,0.0,1.0
326100,293.1060485839844,297.1499938964844,293.1499938964844,0.0731499716639518,-1894.931640625,304.1465148925781,0.7899448275566101,0.1445507705211639,0.1304980963468551,293.09381103515625,297.1499938964844,293.1499938964844,0.1073070541024208,-2552.519775390625,304.1448669433594,0.8340060710906982,0.1709302216768264,0.1622748523950576,293.0970764160156,297.1499938964844,293.1499938964844,0.1028861552476883,-1822.4615478515625,304.145263671875,0.8252571821212769,0.1651730984449386,0.1158584803342819,293.103515625,297.1499938964844,293.1499938964844,0.2122737318277359,-4398.359375,304.1634521484375,0.9990000128746032,0.3448055982589721,0.2792249321937561,293.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1542053222656,0.5487062931060791,0.050000000745058,0.2288727015256881,291.1542358398437,291.1499938964844,268.6083374023437,267.9353942871094,282.89288330078125,293.1576232910156,291.154052734375,1.0,0.2254750579595565,1.0,1.0,0.9825027585029602,1.0,-1.1001843214035034,0.4605312347412109,0.6396530866622925,0.2525080144405365,0.0,0.0,0.424405038356781,30.97918701171875,31.0,9.093657493591309,-9175.244140625,133.5409698486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7477722167969,306.3490905761719,278.1499938964844,0.0,18000.0,313.1499938964844,18010.0625,18000.0,0.0,0.0,0.2085179686546325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3426440954208374,0.3426488935947418,-4.822682967642322e-06,0.0,0.0002116192335961,0.0,0.0,16.4399356842041,0.0,0.0,0.0,0.3203701376914978,4.0,0.0,1.0
326160,293.1060485839844,297.1499938964844,293.1499938964844,0.073539949953556,-1902.4886474609373,304.1464538574219,0.7912895679473877,0.1451127678155899,0.131000816822052,293.0937805175781,297.1499938964844,293.1499938964844,0.1078777536749839,-2563.486328125,304.144775390625,0.8353810906410217,0.1716490536928177,0.1629521548748016,293.0971069335937,297.1499938964844,293.1499938964844,0.1034095585346221,-1829.9573974609373,304.1451721191406,0.8265642523765564,0.1658408045768737,0.1163206696510315,293.0948486328125,297.1499938964844,293.1499938964844,0.2119349837303161,-4393.3623046875,304.16162109375,0.9990000128746032,0.3470958173274994,0.2789124250411987,293.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1530456542969,0.548951268196106,0.050000000745058,0.2288639843463897,291.15264892578125,291.1499938964844,268.5899963378906,267.917724609375,282.8837585449219,293.1549377441406,291.152099609375,1.0,0.2256743609905243,1.0,1.0,0.9826096892356871,1.0,-1.1017690896987915,0.4611941277980804,0.6405749917030334,0.2530435919761657,0.0,0.0,0.4243820607662201,30.958335876464844,34.0,1.6239917278289795,-9187.5234375,133.91244506835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7701721191406,306.357421875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.322265625,18000.0,0.0,0.0,0.2090763002634048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.342353492975235,0.3423582911491394,-4.82050154460012e-06,0.0,0.0002121858706232,0.0,0.0,16.416746139526367,0.0,0.0,0.0,0.3202747702598572,4.0,0.0,1.0
326220,293.1059875488281,297.1499938964844,293.1499938964844,0.0743602961301803,-1918.4766845703125,304.1462707519531,0.7917152643203735,0.1462346464395523,0.132018357515335,293.0937194824219,297.1499938964844,293.1499938964844,0.1090735346078872,-2586.49560546875,304.14453125,0.8359529376029968,0.1730857193470001,0.164320021867752,293.0970764160156,297.1499938964844,293.1499938964844,0.1045188158750534,-1845.8707275390625,304.1449279785156,0.8270549178123474,0.1671845614910125,0.1172644644975662,293.0842590332031,297.1499938964844,293.1499938964844,0.2134973257780075,-4421.0849609375,304.1550598144531,0.9990000128746032,0.3506606817245483,0.28064826130867,293.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1460876464844,0.5475931763648987,0.050000000745058,0.2289121448993683,291.14501953125,291.1499938964844,268.5533447265625,267.88238525390625,282.8627014160156,293.14923095703125,291.1439208984375,1.0,0.2270126491785049,1.0,1.0,0.9828234910964966,1.0,-1.1079051494598389,0.4638743996620178,0.644030749797821,0.2548479735851288,0.0,0.0,0.4255007803440094,31.308448791503903,37.0,-9.179139137268066,-9240.056640625,136.1705322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81768798828125,306.3822937011719,278.1499938964844,0.0,18000.0,313.1499938964844,17993.501953125,18000.0,0.0,0.0,0.2100236564874649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3431300222873688,0.3431348502635956,-4.8207953113887925e-06,0.0,0.0002131473011104,0.0,0.0,16.461532592773438,0.0,0.0,0.0,0.3204529881477356,4.0,0.0,1.0
326280,293.1059875488281,297.1499938964844,293.1499938964844,0.0743602961301803,-1918.4766845703125,304.1462707519531,0.7917152643203735,0.1462346464395523,0.132018357515335,293.0937194824219,297.1499938964844,293.1499938964844,0.1090735346078872,-2586.49560546875,304.14453125,0.8359529376029968,0.1730857193470001,0.164320021867752,293.0970764160156,297.1499938964844,293.1499938964844,0.1045188158750534,-1845.8707275390625,304.1449279785156,0.8270549178123474,0.1671845614910125,0.1172644644975662,293.0842590332031,297.1499938964844,293.1499938964844,0.2134973257780075,-4421.0849609375,304.1550598144531,0.9990000128746032,0.3506606817245483,0.28064826130867,293.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1460876464844,0.5475931763648987,0.050000000745058,0.2289121448993683,291.14501953125,291.1499938964844,268.5533447265625,267.88238525390625,282.8627014160156,293.14923095703125,291.1439208984375,1.0,0.2270126491785049,1.0,1.0,0.9828234910964966,1.0,-1.1079051494598389,0.4638743996620178,0.644030749797821,0.2548479735851288,0.0,0.0,0.4255007803440094,31.308448791503903,37.0,-9.179139137268066,-9240.056640625,136.1705322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81768798828125,306.3822937011719,278.1499938964844,0.0,18000.0,313.1499938964844,17993.501953125,18000.0,0.0,0.0,0.2100236564874649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3431300222873688,0.3431348502635956,-4.8207953113887925e-06,0.0,0.0002131473011104,0.0,0.0,16.461532592773438,0.0,0.0,0.0,0.3204529881477356,4.0,0.0,1.0
326340,293.10601806640625,297.1499938964844,293.1499938964844,0.0752126201987266,-1935.17529296875,304.1460876464844,0.7895922064781189,0.1473454385995865,0.133043572306633,293.0936889648437,297.1499938964844,293.1499938964844,0.1103176474571228,-2610.42919921875,304.144287109375,0.8340743780136108,0.1745154857635498,0.1656991243362426,293.0970764160156,297.1499938964844,293.1499938964844,0.1056774854660034,-1862.491943359375,304.1446838378906,0.8251426815986633,0.1685225665569305,0.1182194501161575,293.0845031738281,297.1499938964844,293.1499938964844,0.2176211029291153,-4491.4306640625,304.146484375,0.9990000128746032,0.3523006737232208,0.2850542068481445,293.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.135009765625,0.5441891551017761,0.050000000745058,0.2290364652872085,291.1336364746094,291.1499938964844,268.51666259765625,267.8470153808594,282.83837890625,293.1433410644531,291.1323547363281,1.0,0.2294149845838546,1.0,1.0,0.9830373525619508,1.0,-1.1173739433288574,0.4680943787097931,0.6492795944213867,0.2574391663074493,0.0,0.0,0.4284232258796692,32.11176681518555,40.0,-14.88467502593994,-9327.8896484375,140.19732666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8540344238281,306.4126892089844,278.1499938964844,0.0,18000.0,313.1499938964844,17978.5390625,18000.0,0.0,0.0,0.210910752415657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3461229205131531,0.3461277484893799,-4.828920282307081e-06,0.0,0.0002140475990017,0.0,0.0,16.656545639038086,0.0,0.0,0.0,0.321239560842514,4.0,0.0,1.0
326400,293.10601806640625,297.1499938964844,293.1499938964844,0.0752126201987266,-1935.17529296875,304.1460876464844,0.7895922064781189,0.1473454385995865,0.133043572306633,293.0936889648437,297.1499938964844,293.1499938964844,0.1103176474571228,-2610.42919921875,304.144287109375,0.8340743780136108,0.1745154857635498,0.1656991243362426,293.0970764160156,297.1499938964844,293.1499938964844,0.1056774854660034,-1862.491943359375,304.1446838378906,0.8251426815986633,0.1685225665569305,0.1182194501161575,293.0845031738281,297.1499938964844,293.1499938964844,0.2176211029291153,-4491.4306640625,304.146484375,0.9990000128746032,0.3523006737232208,0.2850542068481445,293.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.135009765625,0.5441891551017761,0.050000000745058,0.2290364652872085,291.1336364746094,291.1499938964844,268.51666259765625,267.8470153808594,282.83837890625,293.1433410644531,291.1323547363281,1.0,0.2294149845838546,1.0,1.0,0.9830373525619508,1.0,-1.1173739433288574,0.4680943787097931,0.6492795944213867,0.2574391663074493,0.0,0.0,0.4284232258796692,32.11176681518555,40.0,-14.88467502593994,-9327.8896484375,140.19732666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8540344238281,306.4126892089844,278.1499938964844,0.0,18000.0,313.1499938964844,17978.5390625,18000.0,0.0,0.0,0.210910752415657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3461229205131531,0.3461277484893799,-4.828920282307081e-06,0.0,0.0002140475990017,0.0,0.0,16.656545639038086,0.0,0.0,0.0,0.321239560842514,4.0,0.0,1.0
326460,293.10614013671875,297.1499938964844,293.1499938964844,0.0760686844587326,-1951.9951171875,304.1459655761719,0.7854675054550171,0.1484344452619552,0.1340647637844085,293.09375,297.1499938964844,293.1499938964844,0.111577458679676,-2634.6103515625,304.1440734863281,0.8302842378616333,0.1759297549724578,0.1670795381069183,293.0971984863281,297.1499938964844,293.1499938964844,0.1068482398986816,-1879.25048828125,304.1445007324219,0.821321964263916,0.1698414087295532,0.1191728711128234,293.096435546875,297.1499938964844,293.1499938964844,0.2238834500312805,-4596.64208984375,304.13720703125,0.9990000128746032,0.3515635728836059,0.2916653454303741,293.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1227111816406,0.5392354130744934,0.050000000745058,0.2292269170284271,291.12127685546875,291.1499938964844,268.4800109863281,267.8116760253906,282.8111572265625,293.1375732421875,291.1199951171875,1.0,0.2326954752206802,1.0,1.0,0.9833927750587464,1.0,-1.1295640468597412,0.4735951721668243,0.6559689044952393,0.2606106400489807,0.0,0.0,0.433075338602066,33.30577850341797,43.0,-16.82856559753418,-9445.5234375,145.77694702148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8659973144531,306.4405212402344,278.1499938964844,0.0,18000.0,313.1499938964844,17962.8828125,18000.0,0.0,0.0,0.2119420170783996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3514098823070526,0.3514147102832794,-4.8459969548275694e-06,0.0,0.0002150942164007,0.0,0.0,17.012439727783203,0.0,0.0,0.0,0.3226779401302337,4.0,0.0,1.0
326520,293.10614013671875,297.1499938964844,293.1499938964844,0.0760686844587326,-1951.9951171875,304.1459655761719,0.7854675054550171,0.1484344452619552,0.1340647637844085,293.09375,297.1499938964844,293.1499938964844,0.111577458679676,-2634.6103515625,304.1440734863281,0.8302842378616333,0.1759297549724578,0.1670795381069183,293.0971984863281,297.1499938964844,293.1499938964844,0.1068482398986816,-1879.25048828125,304.1445007324219,0.821321964263916,0.1698414087295532,0.1191728711128234,293.096435546875,297.1499938964844,293.1499938964844,0.2238834500312805,-4596.64208984375,304.13720703125,0.9990000128746032,0.3515635728836059,0.2916653454303741,293.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1227111816406,0.5392354130744934,0.050000000745058,0.2292269170284271,291.12127685546875,291.1499938964844,268.4800109863281,267.8116760253906,282.8111572265625,293.1375732421875,291.1199951171875,1.0,0.2326954752206802,1.0,1.0,0.9833927750587464,1.0,-1.1295640468597412,0.4735951721668243,0.6559689044952393,0.2606106400489807,0.0,0.0,0.433075338602066,33.30577850341797,43.0,-16.82856559753418,-9445.5234375,145.77694702148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8659973144531,306.4405212402344,278.1499938964844,0.0,18000.0,313.1499938964844,17962.8828125,18000.0,0.0,0.0,0.2119420170783996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3514098823070526,0.3514147102832794,-4.8459969548275694e-06,0.0,0.0002150942164007,0.0,0.0,17.012439727783203,0.0,0.0,0.0,0.3226779401302337,4.0,0.0,1.0
326580,293.1063842773437,297.1499938964844,293.1499938964844,0.0769135877490043,-1968.62841796875,304.1459045410156,0.7798827886581421,0.1494948267936706,0.1350727528333664,293.0939025878906,297.1499938964844,293.1499938964844,0.1128351837396621,-2658.681640625,304.1439514160156,0.8250918984413147,0.1773214638233184,0.1684522181749344,293.0972900390625,297.1499938964844,293.1499938964844,0.1080318167805671,-1896.1458740234373,304.1443786621094,0.8160795569419861,0.1711630225181579,0.1201347485184669,293.1204528808594,297.1499938964844,293.1499938964844,0.2319203913211822,-4730.00634765625,304.12811279296875,0.9990000128746032,0.3480725288391113,0.3000602424144745,293.1318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1104736328125,0.5332241654396057,0.050000000745058,0.2294750809669494,291.1091003417969,291.1499938964844,268.4433288574219,267.7763061523437,282.78106689453125,293.13214111328125,291.1078796386719,1.0,0.2366905808448791,1.0,1.0,0.9837481379508972,1.0,-1.1439497470855713,0.4801677167415619,0.6637820601463318,0.2641797363758087,0.0,0.0,0.4393477439880371,34.837703704833984,31.0,-16.84073829650879,-9587.6884765625,152.73797607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84625244140625,306.4598693847656,278.1499938964844,0.0,18000.0,313.1499938964844,17946.912109375,18000.0,0.0,0.0,0.2133047431707382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3589408099651336,0.3589456975460052,-4.872390945820371e-06,0.0,0.0002164772013202,0.0,0.0,17.532657623291016,0.0,0.0,0.0,0.3247794210910797,4.0,0.0,1.0
326640,293.1063842773437,297.1499938964844,293.1499938964844,0.0769135877490043,-1968.62841796875,304.1459045410156,0.7798827886581421,0.1494948267936706,0.1350727528333664,293.0939025878906,297.1499938964844,293.1499938964844,0.1128351837396621,-2658.681640625,304.1439514160156,0.8250918984413147,0.1773214638233184,0.1684522181749344,293.0972900390625,297.1499938964844,293.1499938964844,0.1080318167805671,-1896.1458740234373,304.1443786621094,0.8160795569419861,0.1711630225181579,0.1201347485184669,293.1204528808594,297.1499938964844,293.1499938964844,0.2319203913211822,-4730.00634765625,304.12811279296875,0.9990000128746032,0.3480725288391113,0.3000602424144745,293.1318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1104736328125,0.5332241654396057,0.050000000745058,0.2294750809669494,291.1091003417969,291.1499938964844,268.4433288574219,267.7763061523437,282.78106689453125,293.13214111328125,291.1078796386719,1.0,0.2366905808448791,1.0,1.0,0.9837481379508972,1.0,-1.1439497470855713,0.4801677167415619,0.6637820601463318,0.2641797363758087,0.0,0.0,0.4393477439880371,34.837703704833984,31.0,-16.84073829650879,-9587.6884765625,152.73797607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84625244140625,306.4598693847656,278.1499938964844,0.0,18000.0,313.1499938964844,17946.912109375,18000.0,0.0,0.0,0.2133047431707382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3589408099651336,0.3589456975460052,-4.872390945820371e-06,0.0,0.0002164772013202,0.0,0.0,17.532657623291016,0.0,0.0,0.0,0.3247794210910797,4.0,0.0,1.0
326700,293.1064758300781,297.1499938964844,293.1499938964844,0.0772943124175071,-1976.095947265625,304.1459655761719,0.7810729742050171,0.150028184056282,0.1355465501546859,293.0939636230469,297.1499938964844,293.1499938964844,0.1134159341454505,-2669.7236328125,304.1440124511719,0.8263372778892517,0.1780226528644561,0.169107586145401,293.09747314453125,297.1499938964844,293.1499938964844,0.1085660681128501,-1903.719482421875,304.1444091796875,0.8172947764396667,0.1717942208051681,0.1205829009413719,293.1342468261719,297.1499938964844,293.1499938964844,0.2319051772356033,-4728.36865234375,304.1322631835937,0.9990000128746032,0.3457364439964294,0.2997692227363586,293.1291809082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.10565185546875,0.5334271788597107,0.050000000745058,0.2294662147760391,291.10504150390625,291.1499938964844,268.42498779296875,267.7586364746094,282.7710876464844,293.1295166015625,291.1053771972656,1.0,0.2364735305309295,1.0,1.0,0.9839258790016174,1.0,-1.1454899311065674,0.4808099865913391,0.6646799445152283,0.2647121846675873,0.0,0.0,0.4427851140499115,34.8170280456543,31.0,-7.957176208496094,-9640.6318359375,153.13157653808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.824951171875,306.48095703125,278.1499938964844,0.0,18000.0,313.1499938964844,17939.935546875,18000.0,0.0,0.0,0.2141457647085189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3634642362594604,0.363469123840332,-4.889198862656485e-06,0.0,0.000217330729356,0.0,0.0,17.852127075195312,0.0,0.0,0.0,0.326062262058258,4.0,0.0,1.0
326760,293.1066589355469,297.1499938964844,293.1499938964844,0.0775651708245277,-1981.2271728515625,304.1462097167969,0.7854017615318298,0.1505459696054458,0.1359964609146118,293.0939636230469,297.1499938964844,293.1499938964844,0.1138677671551704,-2678.08251953125,304.144287109375,0.8306210041046143,0.1787310689687729,0.1697496920824051,293.09771728515625,297.1499938964844,293.1499938964844,0.1089527234435081,-1909.03125,304.1447448730469,0.8214910626411438,0.1724096089601516,0.1209992170333862,293.1423645019531,297.1499938964844,293.1499938964844,0.2283879965543747,-4668.31103515625,304.14190673828125,0.9990000128746032,0.3443336188793182,0.2959401905536651,293.1265563964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1104431152344,0.5361349582672119,0.050000000745058,0.2293521016836166,291.1126708984375,291.1499938964844,268.4066772460937,267.7409362792969,282.7660217285156,293.1268920898437,291.1156005859375,1.0,0.2350315302610397,1.0,1.0,0.9841521382331848,1.0,-1.1425704956054688,0.4793720543384552,0.6631984114646912,0.2642270624637604,0.0,0.0,0.4445731937885284,34.17206954956055,25.0,12.804913520812988,-9665.6767578125,151.05404663085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8022155761719,306.5072021484375,278.1499938964844,0.0,18000.0,313.1499938964844,17948.251953125,18000.0,0.0,0.0,0.2150463312864303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3672011494636535,0.3672060668468475,-4.906474714516662e-06,0.0,0.0002182446914957,0.0,0.0,18.129594802856445,0.0,0.0,0.0,0.327148973941803,4.0,0.0,1.0
326820,293.1070556640625,297.1499938964844,293.1499938964844,0.0779806822538375,-1988.8629150390625,304.1467590332031,0.7966848015785217,0.1515626311302185,0.1368483752012252,293.093994140625,297.1499938964844,293.1499938964844,0.1146459132432937,-2692.21923828125,304.1448669433594,0.8418296575546265,0.180145189166069,0.1710236519575119,293.09814453125,297.1499938964844,293.1499938964844,0.109594278037548,-1917.65185546875,304.1454162597656,0.8323048949241638,0.1736505478620529,0.1218141317367553,293.1386108398437,297.1499938964844,293.1499938964844,0.2185803949832916,-4502.62109375,304.16094970703125,0.9990000128746032,0.3452350199222564,0.2856654822826385,293.12139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1390075683594,0.5437225699424744,0.050000000745058,0.2290532737970352,291.1420288085937,291.1499938964844,268.3699951171875,267.7055969238281,282.760498046875,293.1217041015625,291.1446533203125,1.0,0.2313665747642517,1.0,1.0,0.9846047163009644,1.0,-1.133409857749939,0.4749294817447662,0.6584803462028503,0.2625572085380554,0.0,0.0,0.4436169862747192,32.46051406860352,28.0,31.24921989440918,-9635.0400390625,145.2014617919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7769775390625,306.5205078125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.40625,18000.0,0.0,0.0,0.2167538255453109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3681018054485321,0.3681067228317261,-4.921329491480719e-06,0.0,0.0002199775772169,0.0,0.0,18.232484817504883,0.0,0.0,0.0,0.3275729119777679,4.0,0.0,1.0
326880,293.1070556640625,297.1499938964844,293.1499938964844,0.0779806822538375,-1988.8629150390625,304.1467590332031,0.7966848015785217,0.1515626311302185,0.1368483752012252,293.093994140625,297.1499938964844,293.1499938964844,0.1146459132432937,-2692.21923828125,304.1448669433594,0.8418296575546265,0.180145189166069,0.1710236519575119,293.09814453125,297.1499938964844,293.1499938964844,0.109594278037548,-1917.65185546875,304.1454162597656,0.8323048949241638,0.1736505478620529,0.1218141317367553,293.1386108398437,297.1499938964844,293.1499938964844,0.2185803949832916,-4502.62109375,304.16094970703125,0.9990000128746032,0.3452350199222564,0.2856654822826385,293.12139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1390075683594,0.5437225699424744,0.050000000745058,0.2290532737970352,291.1420288085937,291.1499938964844,268.3699951171875,267.7055969238281,282.760498046875,293.1217041015625,291.1446533203125,1.0,0.2313665747642517,1.0,1.0,0.9846047163009644,1.0,-1.133409857749939,0.4749294817447662,0.6584803462028503,0.2625572085380554,0.0,0.0,0.4436169862747192,32.46051406860352,28.0,31.24921989440918,-9635.0400390625,145.2014617919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7769775390625,306.5205078125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.40625,18000.0,0.0,0.0,0.2167538255453109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3681018054485321,0.3681067228317261,-4.921329491480719e-06,0.0,0.0002199775772169,0.0,0.0,18.232484817504883,0.0,0.0,0.0,0.3275729119777679,4.0,0.0,1.0
326940,293.10711669921875,297.1499938964844,293.1499938964844,0.0785437226295471,-1999.640625,304.1468811035156,0.8044209480285645,0.1526359468698501,0.1377664506435394,293.0941467285156,297.1499938964844,293.1499938964844,0.1155626475811004,-2709.240234375,304.1450500488281,0.8496506214141846,0.1815352141857147,0.1723082512617111,293.0983581542969,297.1499938964844,293.1499938964844,0.1104042381048202,-1928.8499755859373,304.14556884765625,0.8397632837295532,0.1749200820922851,0.1226702630519867,293.1183776855469,297.1499938964844,293.1499938964844,0.212626963853836,-4403.2373046875,304.1668395996094,0.9990000128746032,0.3496147692203522,0.2795769870281219,293.1161804199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1575012207031,0.548429548740387,0.050000000745058,0.2288814485073089,291.15838623046875,291.1499938964844,268.3333435058594,267.67022705078125,282.7502746582031,293.11651611328125,291.15875244140625,1.0,0.2296998351812362,1.0,1.0,0.985057294368744,1.0,-1.1295628547668457,0.4729709327220917,0.6565918922424316,0.2620760500431061,0.0,0.0,0.4411483108997345,31.50009536743164,31.0,18.183433532714844,-9597.548828125,142.30540466308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7967224121094,306.5154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,18019.501953125,18000.0,0.0,0.0,0.2180224806070327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3650907278060913,0.3650956451892853,-4.913870270684129e-06,0.0,0.0002212651015724,0.0,0.0,18.02937698364257,0.0,0.0,0.0,0.3267910182476043,4.0,0.0,1.0
327000,293.10711669921875,297.1499938964844,293.1499938964844,0.0785437226295471,-1999.640625,304.1468811035156,0.8044209480285645,0.1526359468698501,0.1377664506435394,293.0941467285156,297.1499938964844,293.1499938964844,0.1155626475811004,-2709.240234375,304.1450500488281,0.8496506214141846,0.1815352141857147,0.1723082512617111,293.0983581542969,297.1499938964844,293.1499938964844,0.1104042381048202,-1928.8499755859373,304.14556884765625,0.8397632837295532,0.1749200820922851,0.1226702630519867,293.1183776855469,297.1499938964844,293.1499938964844,0.212626963853836,-4403.2373046875,304.1668395996094,0.9990000128746032,0.3496147692203522,0.2795769870281219,293.1161804199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1575012207031,0.548429548740387,0.050000000745058,0.2288814485073089,291.15838623046875,291.1499938964844,268.3333435058594,267.67022705078125,282.7502746582031,293.11651611328125,291.15875244140625,1.0,0.2296998351812362,1.0,1.0,0.985057294368744,1.0,-1.1295628547668457,0.4729709327220917,0.6565918922424316,0.2620760500431061,0.0,0.0,0.4411483108997345,31.50009536743164,31.0,18.183433532714844,-9597.548828125,142.30540466308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7967224121094,306.5154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,18019.501953125,18000.0,0.0,0.0,0.2180224806070327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3650907278060913,0.3650956451892853,-4.913870270684129e-06,0.0,0.0002212651015724,0.0,0.0,18.02937698364257,0.0,0.0,0.0,0.3267910182476043,4.0,0.0,1.0
327060,293.10723876953125,297.1499938964844,293.1499938964844,0.0792653113603591,-2013.828125,304.146728515625,0.8081007599830627,0.153699591755867,0.1387182176113128,293.0943908691406,297.1499938964844,293.1499938964844,0.1166571229696273,-2729.916259765625,304.1448669433594,0.8535076379776001,0.1829022467136383,0.1735938340425491,293.0985717773437,297.1499938964844,293.1499938964844,0.1114052012562751,-1942.9599609375,304.1453857421875,0.8434065580368042,0.1761828958988189,0.1235468834638595,293.0997314453125,297.1499938964844,293.1499938964844,0.2107957750558853,-4373.96484375,304.16412353515625,0.9990000128746032,0.3542087078094482,0.2777290940284729,293.1106872558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.15692138671875,0.5498797297477722,0.050000000745058,0.2288302779197693,291.1563720703125,291.1499938964844,268.2966613769531,267.6348571777344,282.73358154296875,293.11102294921875,291.1557312011719,1.0,0.2295993566513061,1.0,1.0,0.9852838516235352,1.0,-1.1310193538665771,0.4735058844089508,0.6575134992599487,0.2627618014812469,0.0,0.0,0.4403394162654876,31.25611686706543,34.0,0.4491387605667114,-9604.2578125,142.23086547851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8443603515625,306.5277709960937,278.1499938964844,0.0,18000.0,313.1499938964844,18010.318359375,18000.0,0.0,0.0,0.2188681364059448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3633219599723816,0.3633268475532532,-4.904532943328377e-06,0.0,0.0002221233444288,0.0,0.0,17.89427375793457,0.0,0.0,0.0,0.3262573778629303,4.0,0.0,1.0
327120,293.10723876953125,297.1499938964844,293.1499938964844,0.0792653113603591,-2013.828125,304.146728515625,0.8081007599830627,0.153699591755867,0.1387182176113128,293.0943908691406,297.1499938964844,293.1499938964844,0.1166571229696273,-2729.916259765625,304.1448669433594,0.8535076379776001,0.1829022467136383,0.1735938340425491,293.0985717773437,297.1499938964844,293.1499938964844,0.1114052012562751,-1942.9599609375,304.1453857421875,0.8434065580368042,0.1761828958988189,0.1235468834638595,293.0997314453125,297.1499938964844,293.1499938964844,0.2107957750558853,-4373.96484375,304.16412353515625,0.9990000128746032,0.3542087078094482,0.2777290940284729,293.1106872558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.15692138671875,0.5498797297477722,0.050000000745058,0.2288302779197693,291.1563720703125,291.1499938964844,268.2966613769531,267.6348571777344,282.73358154296875,293.11102294921875,291.1557312011719,1.0,0.2295993566513061,1.0,1.0,0.9852838516235352,1.0,-1.1310193538665771,0.4735058844089508,0.6575134992599487,0.2627618014812469,0.0,0.0,0.4403394162654876,31.25611686706543,34.0,0.4491387605667114,-9604.2578125,142.23086547851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8443603515625,306.5277709960937,278.1499938964844,0.0,18000.0,313.1499938964844,18010.318359375,18000.0,0.0,0.0,0.2188681364059448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3633219599723816,0.3633268475532532,-4.904532943328377e-06,0.0,0.0002221233444288,0.0,0.0,17.89427375793457,0.0,0.0,0.0,0.3262573778629303,4.0,0.0,1.0
