time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
327180,293.1075439453125,297.1499938964844,293.1499938964844,0.0800250843167305,-2028.88525390625,304.14654541015625,0.8084399700164795,0.1547221392393112,0.1396529227495193,293.0946960449219,297.1499938964844,293.1499938964844,0.1178211644291877,-2751.972900390625,304.1446533203125,0.8540396690368652,0.1842477023601532,0.1748788654804229,293.0989685058594,297.1499938964844,293.1499938964844,0.1124626323580741,-1957.9150390625,304.1451721191406,0.8438182473182678,0.1774040460586547,0.1244141086935997,293.09033203125,297.1499938964844,293.1499938964844,0.2121664881706237,-4398.7216796875,304.1570739746094,0.9990000128746032,0.3574093580245971,0.2792623341083526,293.10479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487731933594,0.5486757755279541,0.050000000745058,0.2288724929094314,291.1475524902344,291.1499938964844,268.260009765625,267.5995178222656,282.7113037109375,293.10516357421875,291.14630126953125,1.0,0.230809137225151,1.0,1.0,0.9855104088783264,1.0,-1.1366143226623535,0.4760194420814514,0.6605948805809021,0.2642537653446197,0.0,0.0,0.4411955773830414,31.564668655395508,37.0,-10.80263900756836,-9652.9404296875,144.34945678710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89520263671875,306.552490234375,278.1499938964844,0.0,18000.0,313.1499938964844,17995.70703125,18000.0,0.0,0.0,0.2194780558347702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3636968433856964,0.3637017607688904,-4.9027639761334285e-06,0.0,0.0002227423246949,0.0,0.0,17.910507202148438,0.0,0.0,0.0,0.3263210654258728,4.0,0.0,1.0
327240,293.1075439453125,297.1499938964844,293.1499938964844,0.0800250843167305,-2028.88525390625,304.14654541015625,0.8084399700164795,0.1547221392393112,0.1396529227495193,293.0946960449219,297.1499938964844,293.1499938964844,0.1178211644291877,-2751.972900390625,304.1446533203125,0.8540396690368652,0.1842477023601532,0.1748788654804229,293.0989685058594,297.1499938964844,293.1499938964844,0.1124626323580741,-1957.9150390625,304.1451721191406,0.8438182473182678,0.1774040460586547,0.1244141086935997,293.09033203125,297.1499938964844,293.1499938964844,0.2121664881706237,-4398.7216796875,304.1570739746094,0.9990000128746032,0.3574093580245971,0.2792623341083526,293.10479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487731933594,0.5486757755279541,0.050000000745058,0.2288724929094314,291.1475524902344,291.1499938964844,268.260009765625,267.5995178222656,282.7113037109375,293.10516357421875,291.14630126953125,1.0,0.230809137225151,1.0,1.0,0.9855104088783264,1.0,-1.1366143226623535,0.4760194420814514,0.6605948805809021,0.2642537653446197,0.0,0.0,0.4411955773830414,31.564668655395508,37.0,-10.80263900756836,-9652.9404296875,144.34945678710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89520263671875,306.552490234375,278.1499938964844,0.0,18000.0,313.1499938964844,17995.70703125,18000.0,0.0,0.0,0.2194780558347702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3636968433856964,0.3637017607688904,-4.9027639761334285e-06,0.0,0.0002227423246949,0.0,0.0,17.910507202148438,0.0,0.0,0.0,0.3263210654258728,4.0,0.0,1.0
327300,293.10772705078125,297.1499938964844,293.1499938964844,0.0804147869348526,-2036.6402587890625,304.146484375,0.8075544834136963,0.1552220433950424,0.1401154398918151,293.0948791503906,297.1499938964844,293.1499938964844,0.1184209212660789,-2763.3447265625,304.14453125,0.8532280921936035,0.1849116086959839,0.1755196005105972,293.0992431640625,297.1499938964844,293.1499938964844,0.11300028860569,-1965.5252685546875,304.1450500488281,0.8429692983627319,0.1779957711696624,0.1248392611742019,293.09039306640625,297.1499938964844,293.1499938964844,0.2138937264680862,-4428.50390625,304.15264892578125,0.9990000128746032,0.3581610321998596,0.2811155617237091,293.101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.142822265625,0.5472278594970703,0.050000000745058,0.2289241105318069,291.141357421875,291.1499938964844,268.2416687011719,267.5818176269531,282.6981506347656,293.1021728515625,291.1399841308594,1.0,0.2318345159292221,1.0,1.0,0.9856237173080444,1.0,-1.1407346725463867,0.4779206216335296,0.6628140211105347,0.2652283906936645,0.0,0.0,0.4423891603946686,31.898595809936523,37.0,-14.458633422851562,-9692.0966796875,146.1282196044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91558837890625,306.5667724609375,278.1499938964844,0.0,18000.0,313.1499938964844,17986.7421875,18000.0,0.0,0.0,0.2197621762752533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3648502826690674,0.3648551702499389,-4.905472451355308e-06,0.0,0.0002230306708952,0.0,0.0,17.987403869628906,0.0,0.0,0.0,0.3266289532184601,4.0,0.0,1.0
327360,293.1080017089844,297.1499938964844,293.1499938964844,0.0808037519454956,-2044.393310546875,304.1463928222656,0.8060499429702759,0.1557061672210693,0.1405715048313141,293.0950927734375,297.1499938964844,293.1499938964844,0.1190259680151939,-2774.810546875,304.1444091796875,0.8518103361129761,0.1855699717998504,0.1761590540409088,293.0995483398437,297.1499938964844,293.1499938964844,0.1135389134287834,-1973.1463623046875,304.1449890136719,0.8415284156799316,0.1785788983106613,0.1252599209547042,293.0938720703125,297.1499938964844,293.1499938964844,0.2162229716777801,-4468.2216796875,304.1479187011719,0.9990000128746032,0.3582356572151184,0.2835946381092071,293.0987854003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361999511719,0.5453075766563416,0.050000000745058,0.2289939522743225,291.1346435546875,291.1499938964844,268.22332763671875,267.56414794921875,282.68359375,293.0989990234375,291.1332092285156,1.0,0.2331032156944275,1.0,1.0,0.9858031272888184,1.0,-1.145613431930542,0.4801963269710541,0.6654170751571655,0.2663150131702423,0.0,0.0,0.4440826773643493,32.3390998840332,40.0,-16.87542724609375,-9740.298828125,148.3369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9300231933594,306.5810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,17977.29296875,18000.0,0.0,0.0,0.2200712114572525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3666853606700897,0.3666902780532837,-4.910906227451051e-06,0.0,0.0002233443083241,0.0,0.0,18.11381721496582,0.0,0.0,0.0,0.3271349668502807,4.0,0.0,1.0
327420,293.1086730957031,297.1499938964844,293.1499938964844,0.0815607234835624,-2059.5126953125,304.1463317871094,0.8014252185821533,0.1566350013017654,0.1414537578821182,293.0955505371094,297.1499938964844,293.1499938964844,0.1202316284179687,-2797.635986328125,304.144287109375,0.8474621176719666,0.1868634074926376,0.1774275302886963,293.1002197265625,297.1499938964844,293.1499938964844,0.1146111190319061,-1988.306396484375,304.1448669433594,0.8371858596801758,0.1797249913215637,0.1260936409235,293.1116943359375,297.1499938964844,293.1499938964844,0.2224886864423751,-4573.81396484375,304.13818359375,0.9990000128746032,0.3560757935047149,0.2902152240276336,293.0928039550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1224060058594,0.5403044819831848,0.050000000745058,0.2291837334632873,291.1208190917969,291.1499938964844,268.1866760253906,267.5287780761719,282.652587890625,293.0957336425781,291.11944580078125,1.0,0.23628531396389,1.0,1.0,0.9861619472503662,1.0,-1.1573692560195925,0.4857603311538696,0.6716089248657227,0.2687393724918365,0.0,0.0,0.4489030838012695,33.511375427246094,43.0,-18.636898040771484,-9859.84375,153.9455108642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.60546875,278.1499938964844,0.0,18000.0,313.1499938964844,17958.08984375,18000.0,0.0,0.0,0.2208768129348755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3723781704902649,0.3723831176757812,-4.930338491249131e-06,0.0,0.0002241618931293,0.0,0.0,18.517541885375977,0.0,0.0,0.0,0.3287504911422729,4.0,0.0,1.0
327480,293.1086730957031,297.1499938964844,293.1499938964844,0.0815607234835624,-2059.5126953125,304.1463317871094,0.8014252185821533,0.1566350013017654,0.1414537578821182,293.0955505371094,297.1499938964844,293.1499938964844,0.1202316284179687,-2797.635986328125,304.144287109375,0.8474621176719666,0.1868634074926376,0.1774275302886963,293.1002197265625,297.1499938964844,293.1499938964844,0.1146111190319061,-1988.306396484375,304.1448669433594,0.8371858596801758,0.1797249913215637,0.1260936409235,293.1116943359375,297.1499938964844,293.1499938964844,0.2224886864423751,-4573.81396484375,304.13818359375,0.9990000128746032,0.3560757935047149,0.2902152240276336,293.0928039550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1224060058594,0.5403044819831848,0.050000000745058,0.2291837334632873,291.1208190917969,291.1499938964844,268.1866760253906,267.5287780761719,282.652587890625,293.0957336425781,291.11944580078125,1.0,0.23628531396389,1.0,1.0,0.9861619472503662,1.0,-1.1573692560195925,0.4857603311538696,0.6716089248657227,0.2687393724918365,0.0,0.0,0.4489030838012695,33.511375427246094,43.0,-18.636898040771484,-9859.84375,153.9455108642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.60546875,278.1499938964844,0.0,18000.0,313.1499938964844,17958.08984375,18000.0,0.0,0.0,0.2208768129348755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3723781704902649,0.3723831176757812,-4.930338491249131e-06,0.0,0.0002241618931293,0.0,0.0,18.517541885375977,0.0,0.0,0.0,0.3287504911422729,4.0,0.0,1.0
327540,293.109375,303.1499938964844,285.1499938964844,0.0,-0.0,304.1463317871094,0.7952266335487366,0.0,0.1423196643590927,293.0960998535156,303.1499938964844,285.1499938964844,0.0,-0.0,304.1441955566406,0.8416379690170288,0.0,0.1786843687295913,293.10089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,304.14483642578125,0.8314034342765808,0.0,0.1269194930791854,293.1441955566406,303.1499938964844,285.1499938964844,0.0,-0.0,304.1286926269531,0.9990000128746032,0.0,0.2986764311790466,293.0867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1096496582031,0.5341925024986267,0.0,0.2294327169656753,291.1083068847656,294.1499938964844,268.1499938964844,267.493408203125,282.6234436035156,293.10382080078125,291.107177734375,0.0,0.0,1.0,1.0,0.986520767211914,1.0,-1.1713625192642212,0.4924924373626709,0.6788700819015503,0.2713637351989746,0.0,0.0,0.0,35.02489471435547,60.0,-17.079734802246094,-10002.423828125,160.98927307128906,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90460205078125,306.6197509765625,278.1499938964844,0.0,18000.0,313.1499938964844,17940.14453125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3805257678031921,0.3805307447910309,-4.96107122671674e-06,0.0,0.0,0.0,0.0,19.113506317138672,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327600,293.109375,303.1499938964844,285.1499938964844,0.0,-0.0,304.1463317871094,0.7952266335487366,0.0,0.1423196643590927,293.0960998535156,303.1499938964844,285.1499938964844,0.0,-0.0,304.1441955566406,0.8416379690170288,0.0,0.1786843687295913,293.10089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,304.14483642578125,0.8314034342765808,0.0,0.1269194930791854,293.1441955566406,303.1499938964844,285.1499938964844,0.0,-0.0,304.1286926269531,0.9990000128746032,0.0,0.2986764311790466,293.0867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1096496582031,0.5341925024986267,0.0,0.2294327169656753,291.1083068847656,294.1499938964844,268.1499938964844,267.493408203125,282.6234436035156,293.10382080078125,291.107177734375,0.0,0.0,1.0,1.0,0.986520767211914,1.0,-1.1713625192642212,0.4924924373626709,0.6788700819015503,0.2713637351989746,0.0,0.0,0.0,35.02489471435547,60.0,-17.079734802246094,-10002.423828125,160.98927307128906,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90460205078125,306.6197509765625,278.1499938964844,0.0,18000.0,313.1499938964844,17940.14453125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3805257678031921,0.3805307447910309,-4.96107122671674e-06,0.0,0.0,0.0,0.0,19.113506317138672,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327660,292.7272644042969,303.1499938964844,285.1499938964844,0.0,-0.0,295.3373413085937,0.0,0.0,0.0006140155019238,292.7489929199219,303.1499938964844,285.1499938964844,0.0,-0.0,294.2855224609375,0.0,0.0,0.0007522028754465,292.4910583496094,303.1499938964844,285.1499938964844,0.0,-0.0,294.3697204589844,0.0,0.0,0.0005370192229747,292.43359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5966491699219,0.0,0.0,0.0013176869833841,293.0468139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1508178710937,0.0,0.0,0.0013051361311227,291.1654968261719,294.1499938964844,268.11541748046875,267.4600524902344,280.76873779296875,286.2503356933594,291.1267395019531,0.0,0.0,0.6000000238418579,0.6000000238418579,0.9919124841690063,1.0,-0.0054323473013937,0.0107588926330208,-0.0053265448659658,-0.0211944635957479,0.0,0.0,0.0,-0.0302650704979896,60.0,-155.35128784179688,-0.0,-2.011518063227413e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-6.054841729109036e-18,-6.057405575417644e-18,2.5639434457845346e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327720,292.7272644042969,303.1499938964844,285.1499938964844,0.0,-0.0,295.3373413085937,0.0,0.0,0.0006140155019238,292.7489929199219,303.1499938964844,285.1499938964844,0.0,-0.0,294.2855224609375,0.0,0.0,0.0007522028754465,292.4910583496094,303.1499938964844,285.1499938964844,0.0,-0.0,294.3697204589844,0.0,0.0,0.0005370192229747,292.43359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5966491699219,0.0,0.0,0.0013176869833841,293.0468139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1508178710937,0.0,0.0,0.0013051361311227,291.1654968261719,294.1499938964844,268.11541748046875,267.4600524902344,280.76873779296875,286.2503356933594,291.1267395019531,0.0,0.0,0.6000000238418579,0.6000000238418579,0.9919124841690063,1.0,-0.0054323473013937,0.0107588926330208,-0.0053265448659658,-0.0211944635957479,0.0,0.0,0.0,-0.0302650704979896,60.0,-155.35128784179688,-0.0,-2.011518063227413e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-6.054841729109036e-18,-6.057405575417644e-18,2.5639434457845346e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327780,292.61444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,295.2866516113281,0.0,0.0,0.0001144852285506,292.63427734375,303.1499938964844,285.1499938964844,0.0,-0.0,294.2299499511719,0.0,0.0,0.0001237079850398,292.31280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3140563964844,0.0,0.0,9.08169022295624e-05,292.2067565917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.5298156738281,0.0,0.0,0.0001405667280778,292.9996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1510314941406,0.0,0.0,0.0005193286342546,291.1656188964844,294.1499938964844,268.09967041015625,267.4448547363281,280.5142517089844,282.0588073730469,291.124755859375,0.0,0.0,0.4000000059604645,0.4000000059604645,0.9946082830429076,1.0,-0.0011867608409374,0.0052080303430557,-0.0040212697349488,-0.026353457942605,0.0,0.0,0.0,-0.0098572019487619,60.0,-83.11428833007812,-0.0,-9.602726436241937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.3318163624077803e-20,-1.5032031770086527e-20,1.713868146008723e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327840,292.52783203125,303.1499938964844,285.1499938964844,0.0,-0.0,295.2652587890625,0.0,0.0,9.934365516528489e-05,292.5405578613281,303.1499938964844,285.1499938964844,0.0,-0.0,294.20880126953125,0.0,0.0,0.0001046663819579,292.1852722167969,303.1499938964844,285.1499938964844,0.0,-0.0,294.2923583984375,0.0,0.0,7.729692879365757e-05,292.0398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.5128173828125,0.0,0.0,0.000104948398075,292.9425964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1511535644531,0.0,0.0,0.0004953571478836,291.1656799316406,294.1499938964844,268.0849304199219,267.4306335449219,280.3936462402344,278.7335510253906,291.1233215332031,0.0,0.0,0.2000000029802322,0.2000000029802322,0.997304141521454,1.0,-0.0010579605586826,0.0013063602382317,-0.0002483997086528,-0.0301755145192146,0.0,0.0,0.0,-0.010512881912291,60.0,-41.25846862792969,-0.0,-7.632037579696771e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603649061460084e-21,6.95028573836808e-21,-2.3466370808047805e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327900,292.45635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,295.2449035644531,0.0,0.0,9.90615808404982e-05,292.4608459472656,303.1499938964844,285.1499938964844,0.0,-0.0,294.1888122558594,0.0,0.0,0.0001043177107931,292.0915832519531,303.1499938964844,285.1499938964844,0.0,-0.0,294.2718200683594,0.0,0.0,7.704846939304844e-05,291.9179992675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.4974060058594,0.0,0.0,0.0001043234224198,292.88330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513061523437,0.0,0.0,0.0004948095302097,291.1657409667969,294.1499938964844,268.0711364746094,267.4173583984375,280.2779541015625,276.19927978515625,291.1220397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010565024567767,5.8585669648891794e-08,0.0010564437834545,-0.0314113833010196,0.0,0.0,0.0,-0.0109429890289902,60.0,-25.55055427551269,-0.0,-7.596548101673761e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572217409873419e-21,6.981743643245671e-21,-2.409526435320644e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327960,292.39410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,295.22467041015625,0.0,0.0,9.90341286524199e-05,292.3909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,294.1689453125,0.0,0.0,0.0001042877993313,292.01922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2514038085937,0.0,0.0,7.702655420871451e-05,291.8270874023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.4820861816406,0.0,0.0,0.0001042881413013,292.82623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15142822265625,0.0,0.0,0.0004946892149746,291.165771484375,294.1499938964844,268.0583190917969,267.40496826171875,280.1632995605469,274.2685546875,291.1207275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010552667081356,1.2328009724171808e-08,0.0010552543681114,-0.0313361808657646,0.0,0.0,0.0,-0.0109235970303416,60.0,-19.871931076049805,-0.0,-7.592483797225213e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571592581549386e-21,6.982363220911519e-21,-2.4107706393621328e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328020,292.28839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,295.18463134765625,0.0,0.0,9.898463758872822e-05,292.2767639160156,303.1499938964844,285.1499938964844,0.0,-0.0,294.129638671875,0.0,0.0,0.0001042356525431,291.91168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.21099853515625,0.0,0.0,7.698804256506264e-05,291.70220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4517822265625,0.0,0.0,0.0001042358708218,292.7263488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.15167236328125,0.0,0.0,0.0004944424727,291.1658630371094,294.1499938964844,268.0354309082031,267.38287353515625,279.9369506835937,271.6723327636719,291.1174621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010547386482357,1.2264868232136903e-08,0.0010547263082116,-0.0311748906970024,0.0,0.0,0.0,-0.010893034748733,60.0,-17.06637191772461,-0.0,-7.584886674294469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571577233471614e-21,6.98237614560859e-21,-2.410799114085368e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328080,292.28839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,295.18463134765625,0.0,0.0,9.898463758872822e-05,292.2767639160156,303.1499938964844,285.1499938964844,0.0,-0.0,294.129638671875,0.0,0.0,0.0001042356525431,291.91168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.21099853515625,0.0,0.0,7.698804256506264e-05,291.70220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4517822265625,0.0,0.0,0.0001042358708218,292.7263488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.15167236328125,0.0,0.0,0.0004944424727,291.1658630371094,294.1499938964844,268.0354309082031,267.38287353515625,279.9369506835937,271.6723327636719,291.1174621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010547386482357,1.2264868232136903e-08,0.0010547263082116,-0.0311748906970024,0.0,0.0,0.0,-0.010893034748733,60.0,-17.06637191772461,-0.0,-7.584886674294469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571577233471614e-21,6.98237614560859e-21,-2.410799114085368e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328140,292.2047424316406,303.1499938964844,285.1499938964844,0.0,-0.0,295.1451110839844,0.0,0.0,9.893056994769722e-05,292.19110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0908203125,0.0,0.0,0.0001041787181748,291.833984375,303.1499938964844,285.1499938964844,0.0,-0.0,294.171142578125,0.0,0.0,7.694599480601028e-05,291.62109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.421875,0.0,0.0,0.0001041789291775,292.64794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15191650390625,0.0,0.0,0.000494172447361,291.1659240722656,294.1499938964844,268.0160522460937,267.3641967773437,279.7145690917969,270.1566467285156,291.1132507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541615774855,1.2197393317592288e-08,0.001054149470292,-0.0309983287006616,0.0,0.0,0.0,-0.0108595844358205,60.0,-16.70262908935547,-0.0,-7.576589666768997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328200,292.2047424316406,303.1499938964844,285.1499938964844,0.0,-0.0,295.1451110839844,0.0,0.0,9.893056994769722e-05,292.19110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0908203125,0.0,0.0,0.0001041787181748,291.833984375,303.1499938964844,285.1499938964844,0.0,-0.0,294.171142578125,0.0,0.0,7.694599480601028e-05,291.62109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.421875,0.0,0.0,0.0001041789291775,292.64794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15191650390625,0.0,0.0,0.000494172447361,291.1659240722656,294.1499938964844,268.0160522460937,267.3641967773437,279.7145690917969,270.1566467285156,291.1132507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541615774855,1.2197393317592288e-08,0.001054149470292,-0.0309983287006616,0.0,0.0,0.0,-0.0108595844358205,60.0,-16.70262908935547,-0.0,-7.576589666768997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328260,292.1407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,295.1061096191406,0.0,0.0,9.88725878414698e-05,292.127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.05255126953125,0.0,0.0,0.0001041176583385,291.7756042480469,303.1499938964844,285.1499938964844,0.0,-0.0,294.1318054199219,0.0,0.0,7.690089842071757e-05,291.5647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3923645019531,0.0,0.0,0.0001041178693412,292.58837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1521301269531,0.0,0.0,0.0004938829224556,291.1659851074219,294.1499938964844,268.0000305175781,267.3487243652344,279.49615478515625,269.2665710449219,291.1081848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535429464653,1.2125040527166677e-08,0.0010535307228565,-0.0308089982718229,0.0,0.0,0.0,-0.0108237164095044,60.0,-16.654680252075195,-0.0,-7.56769864551643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328320,292.1407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,295.1061096191406,0.0,0.0,9.88725878414698e-05,292.127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.05255126953125,0.0,0.0,0.0001041176583385,291.7756042480469,303.1499938964844,285.1499938964844,0.0,-0.0,294.1318054199219,0.0,0.0,7.690089842071757e-05,291.5647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3923645019531,0.0,0.0,0.0001041178693412,292.58837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1521301269531,0.0,0.0,0.0004938829224556,291.1659851074219,294.1499938964844,268.0000305175781,267.3487243652344,279.49615478515625,269.2665710449219,291.1081848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535429464653,1.2125040527166677e-08,0.0010535307228565,-0.0308089982718229,0.0,0.0,0.0,-0.0108237164095044,60.0,-16.654680252075195,-0.0,-7.56769864551643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328380,292.0924377441406,303.1499938964844,285.1499938964844,0.0,-0.0,295.0676574707031,0.0,0.0,9.88114406936802e-05,292.07928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0148010253906,0.0,0.0,0.0001040532661136,291.7311096191406,303.1499938964844,285.1499938964844,0.0,-0.0,294.093017578125,0.0,0.0,7.685333548579365e-05,291.5240783691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3632202148437,0.0,0.0,0.0001040534771163,292.54351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15234375,0.0,0.0,0.0004935775650665,291.166015625,294.1499938964844,267.9871520996094,267.3363342285156,279.2816467285156,268.74151611328125,291.10235595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010528904385864,1.2048744224557597e-08,0.0010528784478083,-0.0306093450635671,0.0,0.0,0.0,-0.0107858935371041,60.0,-16.64544677734375,-0.0,-7.558328007917225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328440,292.0924377441406,303.1499938964844,285.1499938964844,0.0,-0.0,295.0676574707031,0.0,0.0,9.88114406936802e-05,292.07928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0148010253906,0.0,0.0,0.0001040532661136,291.7311096191406,303.1499938964844,285.1499938964844,0.0,-0.0,294.093017578125,0.0,0.0,7.685333548579365e-05,291.5240783691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3632202148437,0.0,0.0,0.0001040534771163,292.54351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15234375,0.0,0.0,0.0004935775650665,291.166015625,294.1499938964844,267.9871520996094,267.3363342285156,279.2816467285156,268.74151611328125,291.10235595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010528904385864,1.2048744224557597e-08,0.0010528784478083,-0.0306093450635671,0.0,0.0,0.0,-0.0107858935371041,60.0,-16.64544677734375,-0.0,-7.558328007917225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328500,292.0729064941406,303.1499938964844,285.1499938964844,0.0,-0.0,295.0486145019531,0.0,0.0,9.877990669338033e-05,292.0599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.99609375,0.0,0.0,0.000104020065919,291.7129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,294.0738220214844,0.0,0.0,7.682881550863385e-05,291.50799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.34881591796875,0.0,0.0,0.0001040202696458,292.52545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1524353027344,0.0,0.0,0.0004934201133437,291.166015625,294.1499938964844,267.9818725585937,267.3312072753906,279.1758728027344,268.56610107421875,291.0992126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010525539983063,1.2009405025992237e-08,0.0010525420075282,-0.0305063985288143,0.0,0.0,0.0,-0.0107663907110691,60.0,-16.642026901245117,-0.0,-7.553499159485e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328560,292.05584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,295.0296936035156,0.0,0.0,9.874786337604746e-05,292.0429992675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.9775390625,0.0,0.0,0.0001039863200276,291.6968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.05474853515625,0.0,0.0,7.680388807784766e-05,291.4941711425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3345031738281,0.0,0.0,0.0001039865237544,292.5097045898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.15252685546875,0.0,0.0,0.0004932600422762,291.1660461425781,294.1499938964844,267.977294921875,267.3267822265625,279.071044921875,268.43048095703125,291.09588623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522120865061,1.1969422786251016e-08,0.0010522002121433,-0.0304017718881368,0.0,0.0,0.0,-0.0107465703040361,60.0,-16.638160705566406,-0.0,-7.54859215135184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328620,292.0277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,294.99224853515625,0.0,0.0,9.8682583484333e-05,292.0150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.9407653808594,0.0,0.0,0.0001039175695041,291.6702575683594,303.1499938964844,285.1499938964844,0.0,-0.0,294.0169677734375,0.0,0.0,7.675310916965827e-05,291.47186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.30615234375,0.0,0.0,0.0001039177732309,292.48388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1526794433594,0.0,0.0,0.0004929340211674,291.166015625,294.1499938964844,267.97021484375,267.3199768066406,278.8643798828125,268.2442321777344,291.0888061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001051515690051,1.1887978601521354e-08,0.0010515038156881,-0.0301886368542909,0.0,0.0,0.0,-0.0107061946764588,60.0,-16.628568649291992,-0.0,-7.538602631029789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328680,292.0277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,294.99224853515625,0.0,0.0,9.8682583484333e-05,292.0150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.9407653808594,0.0,0.0,0.0001039175695041,291.6702575683594,303.1499938964844,285.1499938964844,0.0,-0.0,294.0169677734375,0.0,0.0,7.675310916965827e-05,291.47186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.30615234375,0.0,0.0,0.0001039177732309,292.48388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1526794433594,0.0,0.0,0.0004929340211674,291.166015625,294.1499938964844,267.97021484375,267.3199768066406,278.8643798828125,268.2442321777344,291.0888061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001051515690051,1.1887978601521354e-08,0.0010515038156881,-0.0301886368542909,0.0,0.0,0.0,-0.0107061946764588,60.0,-16.628568649291992,-0.0,-7.538602631029789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328740,292.005859375,303.1499938964844,285.1499938964844,0.0,-0.0,294.955322265625,0.0,0.0,9.86163067864254e-05,291.9931335449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.9045104980469,0.0,0.0,0.0001038477785186,291.64923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9797058105469,0.0,0.0,7.67015662859194e-05,291.4550476074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2781677246094,0.0,0.0,0.0001038479822454,292.4639587402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.15283203125,0.0,0.0,0.0004926030524075,291.1659851074219,294.1499938964844,267.9657897949219,267.3157043457031,278.6615600585937,268.13214111328125,291.0812072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508085833862,1.1805300736966728e-08,0.0010507968254387,-0.0299722719937562,0.0,0.0,0.0,-0.0106652081012725,60.0,-16.616466522216797,-0.0,-7.528468159989643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328800,292.005859375,303.1499938964844,285.1499938964844,0.0,-0.0,294.955322265625,0.0,0.0,9.86163067864254e-05,291.9931335449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.9045104980469,0.0,0.0,0.0001038477785186,291.64923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9797058105469,0.0,0.0,7.67015662859194e-05,291.4550476074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2781677246094,0.0,0.0,0.0001038479822454,292.4639587402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.15283203125,0.0,0.0,0.0004926030524075,291.1659851074219,294.1499938964844,267.9657897949219,267.3157043457031,278.6615600585937,268.13214111328125,291.0812072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508085833862,1.1805300736966728e-08,0.0010507968254387,-0.0299722719937562,0.0,0.0,0.0,-0.0106652081012725,60.0,-16.616466522216797,-0.0,-7.528468159989643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328860,291.9884338378906,303.1499938964844,285.1499938964844,0.0,-0.0,294.9188537597656,0.0,0.0,9.854975360212848e-05,291.9755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.86871337890625,0.0,0.0,0.0001037776964949,291.63232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.94293212890625,0.0,0.0,7.664979784749448e-05,291.4423217773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.25054931640625,0.0,0.0,0.0001037778856698,292.4482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1529846191406,0.0,0.0,0.0004922706866636,291.1659545898437,294.1499938964844,267.9637756347656,267.31378173828125,278.4626159667969,268.0646057128906,291.0731811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010500985663384,1.172227204193632e-08,0.0010500869248062,-0.0297549851238727,0.0,0.0,0.0,-0.0106240473687648,60.0,-16.602088928222656,-0.0,-7.518297451269974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328920,291.9884338378906,303.1499938964844,285.1499938964844,0.0,-0.0,294.9188537597656,0.0,0.0,9.854975360212848e-05,291.9755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.86871337890625,0.0,0.0,0.0001037776964949,291.63232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.94293212890625,0.0,0.0,7.664979784749448e-05,291.4423217773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.25054931640625,0.0,0.0,0.0001037778856698,292.4482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1529846191406,0.0,0.0,0.0004922706866636,291.1659545898437,294.1499938964844,267.9637756347656,267.31378173828125,278.4626159667969,268.0646057128906,291.0731811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010500985663384,1.172227204193632e-08,0.0010500869248062,-0.0297549851238727,0.0,0.0,0.0,-0.0106240473687648,60.0,-16.602088928222656,-0.0,-7.518297451269974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328980,291.9742736816406,303.1499938964844,285.1499938964844,0.0,-0.0,294.88287353515625,0.0,0.0,9.848361514741556e-05,291.9610900878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.8333740234375,0.0,0.0,0.0001037080510286,291.6184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.9066467285156,0.0,0.0,7.659836410311982e-05,291.4325561523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2232971191406,0.0,0.0,0.0001037082402035,292.43560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.153076171875,0.0,0.0,0.0004919404163956,291.1658630371094,294.1499938964844,267.96405029296875,267.31402587890625,278.2674560546875,268.024169921875,291.0647277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493930894881,1.1639770036708796e-08,0.0010493814479559,-0.0295390728861093,0.0,0.0,0.0,-0.010583147406578,60.0,-16.58572769165039,-0.0,-7.508198507366616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329040,291.9742736816406,303.1499938964844,285.1499938964844,0.0,-0.0,294.88287353515625,0.0,0.0,9.848361514741556e-05,291.9610900878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.8333740234375,0.0,0.0,0.0001037080510286,291.6184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.9066467285156,0.0,0.0,7.659836410311982e-05,291.4325561523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2232971191406,0.0,0.0,0.0001037082402035,292.43560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.153076171875,0.0,0.0,0.0004919404163956,291.1658630371094,294.1499938964844,267.96405029296875,267.31402587890625,278.2674560546875,268.024169921875,291.0647277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493930894881,1.1639770036708796e-08,0.0010493814479559,-0.0295390728861093,0.0,0.0,0.0,-0.010583147406578,60.0,-16.58572769165039,-0.0,-7.508198507366616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329100,291.9681091308594,303.1499938964844,285.1499938964844,0.0,-0.0,294.8650817871094,0.0,0.0,9.845092426985502e-05,291.9548034667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.8158874511719,0.0,0.0,0.0001036736211972,291.61248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.888671875,0.0,0.0,7.657293463125825e-05,291.4285583496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2098083496094,0.0,0.0,0.000103673817648,292.43017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15313720703125,0.0,0.0,0.0004917771439068,291.1658020019531,294.1499938964844,267.9649658203125,267.3149108886719,278.1713256835937,268.0107727050781,291.0603942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490443091839,1.1598988436389844e-08,0.0010490326676517,-0.0294323433190584,0.0,0.0,0.0,-0.0105629302561283,60.0,-16.57689094543457,-0.0,-7.503209076276107e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329160,291.96246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.8473815917969,0.0,0.0,9.841860446613282e-05,291.948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.79852294921875,0.0,0.0,0.0001036395842675,291.60699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8708190917969,0.0,0.0,7.654779619770125e-05,291.425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1963806152344,0.0,0.0,0.0001036397734424,292.4252624511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1531982421875,0.0,0.0,0.000491615734063,291.165771484375,294.1499938964844,267.9664001464844,267.3162841796875,278.0761108398437,268.00067138671875,291.05596923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486994870007,1.15586669124923e-08,0.0010486879618838,-0.0293268151581287,0.0,0.0,0.0,-0.0105429412797093,60.0,-16.56766700744629,-0.0,-7.498277199147196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329220,291.9524230957031,303.1499938964844,285.1499938964844,0.0,-0.0,294.8123474121094,0.0,0.0,9.835541277425364e-05,291.93853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7641296386719,0.0,0.0,0.0001035730456351,291.5971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.8354797363281,0.0,0.0,7.649864710401744e-05,291.4192199707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1698303222656,0.0,0.0,0.00010357323481,292.41656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1532592773437,0.0,0.0,0.0004913001903332,291.1656188964844,294.1499938964844,267.9706420898437,267.3204040527344,277.88848876953125,267.9879455566406,291.0469055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001048025325872,1.1479838413208654e-08,0.0010480139171704,-0.0291205085813999,0.0,0.0,0.0,-0.0105038629844784,60.0,-16.548194885253906,-0.0,-7.488640108022082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329280,291.9524230957031,303.1499938964844,285.1499938964844,0.0,-0.0,294.8123474121094,0.0,0.0,9.835541277425364e-05,291.93853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7641296386719,0.0,0.0,0.0001035730456351,291.5971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.8354797363281,0.0,0.0,7.649864710401744e-05,291.4192199707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1698303222656,0.0,0.0,0.00010357323481,292.41656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1532592773437,0.0,0.0,0.0004913001903332,291.1656188964844,294.1499938964844,267.9706420898437,267.3204040527344,277.88848876953125,267.9879455566406,291.0469055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001048025325872,1.1479838413208654e-08,0.0010480139171704,-0.0291205085813999,0.0,0.0,0.0,-0.0105038629844784,60.0,-16.548194885253906,-0.0,-7.488640108022082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329340,291.9436950683594,303.1499938964844,285.1499938964844,0.0,-0.0,294.7777709960937,0.0,0.0,9.82947531156242e-05,291.9294128417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.7301940917969,0.0,0.0,0.0001035091627272,291.5887145996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.80059814453125,0.0,0.0,7.645146979484707e-05,291.4146423339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.14361572265625,0.0,0.0,0.0001035093519021,292.4091186523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1532897949219,0.0,0.0,0.0004909972194582,291.1654663085937,294.1499938964844,267.97662353515625,267.326171875,277.7045288085937,267.9823303222656,291.0375671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010473781730979,1.1404162947314944e-08,0.0010473667643964,-0.0289224497973918,0.0,0.0,0.0,-0.0104663474485278,60.0,-16.527587890625,-0.0,-7.479394525944373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
