time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
329400,291.9436950683594,303.1499938964844,285.1499938964844,0.0,-0.0,294.7777709960937,0.0,0.0,9.82947531156242e-05,291.9294128417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.7301940917969,0.0,0.0,0.0001035091627272,291.5887145996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.80059814453125,0.0,0.0,7.645146979484707e-05,291.4146423339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.14361572265625,0.0,0.0,0.0001035093519021,292.4091186523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1532897949219,0.0,0.0,0.0004909972194582,291.1654663085937,294.1499938964844,267.97662353515625,267.326171875,277.7045288085937,267.9823303222656,291.0375671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010473781730979,1.1404162947314944e-08,0.0010473667643964,-0.0289224497973918,0.0,0.0,0.0,-0.0104663474485278,60.0,-16.527587890625,-0.0,-7.479394525944373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329460,291.9359741210937,303.1499938964844,285.1499938964844,0.0,-0.0,294.7436218261719,0.0,0.0,9.823733125813304e-05,291.9212341308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.6966552734375,0.0,0.0,0.0001034486995195,291.58123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.76617431640625,0.0,0.0,7.640680996701121e-05,291.4110717773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.11773681640625,0.0,0.0,0.0001034488814184,292.402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1533203125,0.0,0.0,0.0004907104885205,291.165283203125,294.1499938964844,267.9841613769531,267.3334045410156,277.5242614746094,267.9816589355469,291.0279846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467655956745,1.1332524252338771e-08,0.0010467541869729,-0.0287349540740251,0.0,0.0,0.0,-0.01043083332479,60.0,-16.506118774414062,-0.0,-7.470647744867166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329520,291.9359741210937,303.1499938964844,285.1499938964844,0.0,-0.0,294.7436218261719,0.0,0.0,9.823733125813304e-05,291.9212341308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.6966552734375,0.0,0.0,0.0001034486995195,291.58123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.76617431640625,0.0,0.0,7.640680996701121e-05,291.4110717773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.11773681640625,0.0,0.0,0.0001034488814184,292.402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1533203125,0.0,0.0,0.0004907104885205,291.165283203125,294.1499938964844,267.9841613769531,267.3334045410156,277.5242614746094,267.9816589355469,291.0279846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467655956745,1.1332524252338771e-08,0.0010467541869729,-0.0287349540740251,0.0,0.0,0.0,-0.01043083332479,60.0,-16.506118774414062,-0.0,-7.470647744867166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329580,291.92901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.7099304199219,0.0,0.0,9.818386752158403e-05,291.9138488769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.66357421875,0.0,0.0,0.0001033923981594,291.57452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.732177734375,0.0,0.0,7.636522786924616e-05,291.4082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0921936035156,0.0,0.0,0.0001033925800584,292.3968200683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1533203125,0.0,0.0,0.0004904434899799,291.1650390625,294.1499938964844,267.9930114746094,267.34197998046875,277.3475646972656,267.98443603515625,291.0182189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010461951605975,1.1265819388484033e-08,0.0010461838683113,-0.0285603683441877,0.0,0.0,0.0,-0.0103977648541331,60.0,-16.48406219482422,-0.0,-7.462507767286297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329640,291.92901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.7099304199219,0.0,0.0,9.818386752158403e-05,291.9138488769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.66357421875,0.0,0.0,0.0001033923981594,291.57452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.732177734375,0.0,0.0,7.636522786924616e-05,291.4082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0921936035156,0.0,0.0,0.0001033925800584,292.3968200683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1533203125,0.0,0.0,0.0004904434899799,291.1650390625,294.1499938964844,267.9930114746094,267.34197998046875,277.3475646972656,267.98443603515625,291.0182189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010461951605975,1.1265819388484033e-08,0.0010461838683113,-0.0285603683441877,0.0,0.0,0.0,-0.0103977648541331,60.0,-16.48406219482422,-0.0,-7.462507767286297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329700,291.9257507324219,303.1499938964844,285.1499938964844,0.0,-0.0,294.6932373046875,0.0,0.0,9.815885277930648e-05,291.9103698730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.6471862792969,0.0,0.0,0.0001033660519169,291.5714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7153625488281,0.0,0.0,7.634576468262821e-05,291.40704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0795288085937,0.0,0.0,0.0001033662265399,292.3941345214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1533203125,0.0,0.0,0.0004903185181319,291.1649169921875,294.1499938964844,267.9979248046875,267.3466796875,277.26055908203125,267.98687744140625,291.01324462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010459281038492,1.1234599917031574e-08,0.0010459169279783,-0.0284786578267812,0.0,0.0,0.0,-0.0103822881355881,60.0,-16.472896575927734,-0.0,-7.458699258222623e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329760,291.9226379394531,303.1499938964844,285.1499938964844,0.0,-0.0,294.6766662597656,0.0,0.0,9.813509677769616e-05,291.9070129394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.63092041015625,0.0,0.0,0.0001033410371746,291.56842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6986389160156,0.0,0.0,7.63272910262458e-05,291.40594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.06695556640625,0.0,0.0,0.0001033412117976,292.3915710449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1532897949219,0.0,0.0,0.000490199890919,291.164794921875,294.1499938964844,268.0030822753906,267.3516845703125,277.1744079589844,267.9898376464844,291.0082702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456746676936,1.1204956074095662e-08,0.0010456633754074,-0.0284010674804449,0.0,0.0,0.0,-0.0103675918653607,60.0,-16.461685180664062,-0.0,-7.455084016783078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329820,291.916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.6438293457031,0.0,0.0,9.809174662223086e-05,291.9006652832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.5986633300781,0.0,0.0,0.0001032953878166,291.5627136230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.6654968261719,0.0,0.0,7.629357423866168e-05,291.404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0420227050781,0.0,0.0,0.0001032955624395,292.38677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1532287597656,0.0,0.0,0.0004899834748357,291.1644897460937,294.1499938964844,268.0141296386719,267.3623352050781,277.0047302246094,267.9972229003906,290.9981384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452119167894,1.1150857126551728e-08,0.0010452008573338,-0.0282594710588455,0.0,0.0,0.0,-0.0103407725691795,60.0,-16.439254760742188,-0.0,-7.44848875910975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329880,291.916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.6438293457031,0.0,0.0,9.809174662223086e-05,291.9006652832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.5986633300781,0.0,0.0,0.0001032953878166,291.5627136230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.6654968261719,0.0,0.0,7.629357423866168e-05,291.404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0420227050781,0.0,0.0,0.0001032955624395,292.38677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1532287597656,0.0,0.0,0.0004899834748357,291.1644897460937,294.1499938964844,268.0141296386719,267.3623352050781,277.0047302246094,267.9972229003906,290.9981384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452119167894,1.1150857126551728e-08,0.0010452008573338,-0.0282594710588455,0.0,0.0,0.0,-0.0103407725691795,60.0,-16.439254760742188,-0.0,-7.44848875910975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329940,291.91119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.61138916015625,0.0,0.0,9.80545810307376e-05,291.8946838378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.5668029785156,0.0,0.0,0.0001032562504406,291.5573425292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.6327819824219,0.0,0.0,7.626467413501814e-05,291.4024353027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.01739501953125,0.0,0.0,0.0001032564250635,292.38232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15313720703125,0.0,0.0,0.0004897979088127,291.1641540527344,294.1499938964844,268.0260009765625,267.3738098144531,276.8385009765625,268.00616455078125,290.9878845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448151733726,1.110446579133395e-08,0.001044804113917,-0.0281380489468574,0.0,0.0,0.0,-0.0103177744895219,60.0,-16.41703987121582,-0.0,-7.442835681104043e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330000,291.91119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.61138916015625,0.0,0.0,9.80545810307376e-05,291.8946838378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.5668029785156,0.0,0.0,0.0001032562504406,291.5573425292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.6327819824219,0.0,0.0,7.626467413501814e-05,291.4024353027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.01739501953125,0.0,0.0,0.0001032564250635,292.38232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15313720703125,0.0,0.0,0.0004897979088127,291.1641540527344,294.1499938964844,268.0260009765625,267.3738098144531,276.8385009765625,268.00616455078125,290.9878845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448151733726,1.110446579133395e-08,0.001044804113917,-0.0281380489468574,0.0,0.0,0.0,-0.0103177744895219,60.0,-16.41703987121582,-0.0,-7.442835681104043e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330060,291.90594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.579345703125,0.0,0.0,9.802437853068112e-05,291.8890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.53533935546875,0.0,0.0,0.0001032244472298,291.5521850585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.6004638671875,0.0,0.0,7.624118006788194e-05,291.4010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9930725097656,0.0,0.0,0.0001032246145769,292.37811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15301513671875,0.0,0.0,0.0004896470927633,291.1637878417969,294.1499938964844,268.0385131835937,267.3858642578125,276.67559814453125,268.016357421875,290.9774780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444925865158,1.1066746630206126e-08,0.0010444815270602,-0.0280393231660127,0.0,0.0,0.0,-0.0102990753948688,60.0,-16.395301818847656,-0.0,-7.438240601231882e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330120,291.90594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.579345703125,0.0,0.0,9.802437853068112e-05,291.8890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.53533935546875,0.0,0.0,0.0001032244472298,291.5521850585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.6004638671875,0.0,0.0,7.624118006788194e-05,291.4010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9930725097656,0.0,0.0,0.0001032246145769,292.37811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15301513671875,0.0,0.0,0.0004896470927633,291.1637878417969,294.1499938964844,268.0385131835937,267.3858642578125,276.67559814453125,268.016357421875,290.9774780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444925865158,1.1066746630206126e-08,0.0010444815270602,-0.0280393231660127,0.0,0.0,0.0,-0.0102990753948688,60.0,-16.395301818847656,-0.0,-7.438240601231882e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330180,291.90093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.5476989746094,0.0,0.0,9.800193220144138e-05,291.8835754394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.5042724609375,0.0,0.0,0.0001032008076435,291.547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.56854248046875,0.0,0.0,7.62237177696079e-05,291.399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.96905517578125,0.0,0.0,0.0001032009749906,292.37408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1528625488281,0.0,0.0,0.0004895349848084,291.1633605957031,294.1499938964844,268.0514831542969,267.3983764648437,276.5160217285156,268.0274963378906,290.9669494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442526545375,1.1038691738463058e-08,0.0010442417114973,-0.0279658902436494,0.0,0.0,0.0,-0.0102851670235395,60.0,-16.374313354492188,-0.0,-7.434823601215612e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330240,291.90093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.5476989746094,0.0,0.0,9.800193220144138e-05,291.8835754394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.5042724609375,0.0,0.0,0.0001032008076435,291.547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.56854248046875,0.0,0.0,7.62237177696079e-05,291.399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.96905517578125,0.0,0.0,0.0001032009749906,292.37408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1528625488281,0.0,0.0,0.0004895349848084,291.1633605957031,294.1499938964844,268.0514831542969,267.3983764648437,276.5160217285156,268.0274963378906,290.9669494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442526545375,1.1038691738463058e-08,0.0010442417114973,-0.0279658902436494,0.0,0.0,0.0,-0.0102851670235395,60.0,-16.374313354492188,-0.0,-7.434823601215612e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330300,291.89849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.5320129394531,0.0,0.0,9.799387044040486e-05,291.88092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4888916015625,0.0,0.0,0.000103192316601,291.54461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.552734375,0.0,0.0,7.621744589414448e-05,291.39898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9571228027344,0.0,0.0,0.000103192483948,292.3721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1527709960937,0.0,0.0,0.0004894947633147,291.16314697265625,294.1499938964844,268.0580749511719,267.4047546386719,276.4374389648437,268.0333557128906,290.961669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044166390784,1.1028603807972104e-08,0.0010441553313285,-0.0279394853860139,0.0,0.0,0.0,-0.0102801667526364,60.0,-16.36418342590332,-0.0,-7.43359578336822e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330360,291.8960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,294.5164489746094,0.0,0.0,9.798804967431352e-05,291.8782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4735717773437,0.0,0.0,0.0001031861902447,291.5421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5369873046875,0.0,0.0,7.621292752446607e-05,291.3983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9452819824219,0.0,0.0,0.0001031863575917,292.3702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1526794433594,0.0,0.0,0.0004894657758995,291.16290283203125,294.1499938964844,268.0647277832031,267.4111633300781,276.3596496582031,268.03936767578125,290.95635986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441041085869,1.1021316304038464e-08,0.0010440930491313,-0.0279204100370407,0.0,0.0,0.0,-0.0102765532210469,60.0,-16.354341506958008,-0.0,-7.432708315491254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330420,291.891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.48553466796875,0.0,0.0,9.798358951229602e-05,291.8731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4432373046875,0.0,0.0,0.0001031814899761,291.5370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.5058288574219,0.0,0.0,7.62094568926841e-05,291.3969116210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9218139648437,0.0,0.0,0.0001031816500471,292.366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1524658203125,0.0,0.0,0.0004894435405731,291.16241455078125,294.1499938964844,268.0780639648437,267.42401123046875,276.2064208984375,268.0517883300781,290.9456481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440557962283,1.1015673706538113e-08,0.0010440447367727,-0.0279056411236524,0.0,0.0,0.0,-0.0102737564593553,60.0,-16.335655212402344,-0.0,-7.432021220665774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330480,291.891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.48553466796875,0.0,0.0,9.798358951229602e-05,291.8731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4432373046875,0.0,0.0,0.0001031814899761,291.5370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.5058288574219,0.0,0.0,7.62094568926841e-05,291.3969116210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9218139648437,0.0,0.0,0.0001031816500471,292.366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1524658203125,0.0,0.0,0.0004894435405731,291.16241455078125,294.1499938964844,268.0780639648437,267.42401123046875,276.2064208984375,268.0517883300781,290.9456481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440557962283,1.1015673706538113e-08,0.0010440447367727,-0.0279056411236524,0.0,0.0,0.0,-0.0102737564593553,60.0,-16.335655212402344,-0.0,-7.432021220665774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330540,291.8866882324219,303.1499938964844,285.1499938964844,0.0,-0.0,294.4550170898437,0.0,0.0,9.798941027838735e-05,291.8681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.41326904296875,0.0,0.0,0.0001031876163324,291.5318908691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.4750366210937,0.0,0.0,7.621398253832012e-05,291.3953552246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8985900878906,0.0,0.0,0.0001031877764035,292.3627624511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1522216796875,0.0,0.0,0.0004894726444035,291.161865234375,294.1499938964844,268.0913391113281,267.4367980957031,276.0562744140625,268.0645446777344,290.9348449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441171471029,1.1022844859098768e-08,0.0010441060876473,-0.0279244128614664,0.0,0.0,0.0,-0.0102773113176226,60.0,-16.31852912902832,-0.0,-7.432894477688023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330600,291.8866882324219,303.1499938964844,285.1499938964844,0.0,-0.0,294.4550170898437,0.0,0.0,9.798941027838735e-05,291.8681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.41326904296875,0.0,0.0,0.0001031876163324,291.5318908691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.4750366210937,0.0,0.0,7.621398253832012e-05,291.3953552246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8985900878906,0.0,0.0,0.0001031877764035,292.3627624511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1522216796875,0.0,0.0,0.0004894726444035,291.161865234375,294.1499938964844,268.0913391113281,267.4367980957031,276.0562744140625,268.0645446777344,290.9348449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441171471029,1.1022844859098768e-08,0.0010441060876473,-0.0279244128614664,0.0,0.0,0.0,-0.0102773113176226,60.0,-16.31852912902832,-0.0,-7.432894477688023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330660,291.882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.4248352050781,0.0,0.0,9.800641419133171e-05,291.8632202148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3836364746094,0.0,0.0,0.0001032055224641,291.52655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4446105957031,0.0,0.0,7.62272029533051e-05,291.3935852050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.8756408691406,0.0,0.0,0.0001032056825351,292.3591003417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.15191650390625,0.0,0.0,0.0004895576275885,291.1612854003906,294.1499938964844,268.10430908203125,267.4493408203125,275.9091491699219,268.07745361328125,290.9239501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442975908517,1.1043952419242942e-08,0.0010442865313962,-0.0279796607792377,0.0,0.0,0.0,-0.0102877747267484,60.0,-16.30323600769043,-0.0,-7.435464510763269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330720,291.882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.4248352050781,0.0,0.0,9.800641419133171e-05,291.8632202148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3836364746094,0.0,0.0,0.0001032055224641,291.52655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4446105957031,0.0,0.0,7.62272029533051e-05,291.3935852050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.8756408691406,0.0,0.0,0.0001032056825351,292.3591003417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.15191650390625,0.0,0.0,0.0004895576275885,291.1612854003906,294.1499938964844,268.10430908203125,267.4493408203125,275.9091491699219,268.07745361328125,290.9239501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442975908517,1.1043952419242942e-08,0.0010442865313962,-0.0279796607792377,0.0,0.0,0.0,-0.0102877747267484,60.0,-16.30323600769043,-0.0,-7.435464510763269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330780,291.87750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.39501953125,0.0,0.0,9.803553984966128e-05,291.8583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3543395996094,0.0,0.0,0.0001032361906254,291.5209350585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.4145202636719,0.0,0.0,7.624986028531566e-05,291.3915710449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.8529357910156,0.0,0.0,0.0001032363506965,292.3554382324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.151611328125,0.0,0.0,0.0004897032049484,291.16064453125,294.1499938964844,268.1168518066406,267.46142578125,275.7649230957031,268.09033203125,290.9130249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446072556078,1.1080165229770957e-08,0.0010445960797369,-0.0280744452029466,0.0,0.0,0.0,-0.0103057269006967,60.0,-16.290061950683594,-0.0,-7.439875560066866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330840,291.87750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.39501953125,0.0,0.0,9.803553984966128e-05,291.8583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3543395996094,0.0,0.0,0.0001032361906254,291.5209350585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.4145202636719,0.0,0.0,7.624986028531566e-05,291.3915710449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.8529357910156,0.0,0.0,0.0001032363506965,292.3554382324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.151611328125,0.0,0.0,0.0004897032049484,291.16064453125,294.1499938964844,268.1168518066406,267.46142578125,275.7649230957031,268.09033203125,290.9130249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446072556078,1.1080165229770957e-08,0.0010445960797369,-0.0280744452029466,0.0,0.0,0.0,-0.0103057269006967,60.0,-16.290061950683594,-0.0,-7.439875560066866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330900,291.87518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3802185058594,0.0,0.0,9.805495210457592e-05,291.8558654785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3398132324219,0.0,0.0,0.0001032566360663,291.5180358886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.39959716796875,0.0,0.0,7.62649578973651e-05,291.3904724121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8416748046875,0.0,0.0,0.0001032567888614,292.35357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15142822265625,0.0,0.0,0.0004898001789115,291.1603088378906,294.1499938964844,268.1228942871094,267.4672546386719,275.69390869140625,268.0967102050781,290.90753173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448136599734,1.1104312136467342e-08,0.0010448026005178,-0.0281376466155052,0.0,0.0,0.0,-0.0103176971897482,60.0,-16.284364700317383,-0.0,-7.442817206992913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330960,291.8728942871094,303.1499938964844,285.1499938964844,0.0,-0.0,294.3655090332031,0.0,0.0,9.807778405956924e-05,291.8533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3253479003906,0.0,0.0,0.0001032806758303,291.5150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.384765625,0.0,0.0,7.628271850990131e-05,291.3892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.8304748535156,0.0,0.0,0.0001032808286254,292.3517150878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1512451171875,0.0,0.0,0.0004899142659269,291.1599426269531,294.1499938964844,268.1287841796875,267.4729309082031,275.62359619140625,268.1029968261719,290.9020080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.00104505661875,1.113272229957829e-08,0.0010450454428792,-0.0282120071351528,0.0,0.0,0.0,-0.0103317815810441,60.0,-16.279321670532227,-0.0,-7.446278971201536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331020,291.86822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3363342285156,0.0,0.0,9.813407814363018e-05,291.8484802246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2967224121094,0.0,0.0,0.000103339953057,291.5087280273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3553466796875,0.0,0.0,7.632649794686586e-05,291.38653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8082580566406,0.0,0.0,0.000103340113128,292.3479309082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1508178710937,0.0,0.0,0.0004901955253444,291.1592102050781,294.1499938964844,268.139892578125,267.483642578125,275.4849853515625,268.11529541015625,290.8909606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456556919962,1.1202788918751594e-08,0.0010456445161253,-0.0283953957259655,0.0,0.0,0.0,-0.010366516187787,60.0,-16.271228790283203,-0.0,-7.454819694885374e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331080,291.86822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3363342285156,0.0,0.0,9.813407814363018e-05,291.8484802246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2967224121094,0.0,0.0,0.000103339953057,291.5087280273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3553466796875,0.0,0.0,7.632649794686586e-05,291.38653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8082580566406,0.0,0.0,0.000103340113128,292.3479309082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1508178710937,0.0,0.0,0.0004901955253444,291.1592102050781,294.1499938964844,268.139892578125,267.483642578125,275.4849853515625,268.11529541015625,290.8909606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456556919962,1.1202788918751594e-08,0.0010456445161253,-0.0283953957259655,0.0,0.0,0.0,-0.010366516187787,60.0,-16.271228790283203,-0.0,-7.454819694885374e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331140,291.86346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3074645996094,0.0,0.0,9.82051933533512e-05,291.843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.26837158203125,0.0,0.0,0.0001034148444887,291.50201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.32623291015625,0.0,0.0,7.63818170526065e-05,291.3833923339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7862548828125,0.0,0.0,0.0001034149972838,292.34405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.150390625,0.0,0.0,0.0004905508249066,291.1584167480469,294.1499938964844,268.1499938964844,267.493408203125,275.3490600585937,268.12701416015625,290.8798522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464128572493,1.129132520816256e-08,0.0010464015649631,-0.028627123683691,0.0,0.0,0.0,-0.0104104066267609,60.0,-16.266080856323242,-0.0,-7.46561923392619e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331200,291.86346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3074645996094,0.0,0.0,9.82051933533512e-05,291.843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.26837158203125,0.0,0.0,0.0001034148444887,291.50201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.32623291015625,0.0,0.0,7.63818170526065e-05,291.3833923339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7862548828125,0.0,0.0,0.0001034149972838,292.34405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.150390625,0.0,0.0,0.0004905508249066,291.1584167480469,294.1499938964844,268.1499938964844,267.493408203125,275.3490600585937,268.12701416015625,290.8798522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464128572493,1.129132520816256e-08,0.0010464015649631,-0.028627123683691,0.0,0.0,0.0,-0.0104104066267609,60.0,-16.266080856323242,-0.0,-7.46561923392619e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331260,291.8586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,294.2789306640625,0.0,0.0,9.828762267716228e-05,291.8384704589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2403259277344,0.0,0.0,0.000103501646663,291.49481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2974548339844,0.0,0.0,7.644592551514506e-05,291.3798217773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.7644958496094,0.0,0.0,0.0001035017994581,292.340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14990234375,0.0,0.0,0.0004909626441076,291.1575622558594,294.1499938964844,268.16094970703125,267.50396728515625,275.2157287597656,268.13824462890625,290.8686828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472905123606,1.139395600091575e-08,0.001047279103659,-0.0288957376033067,0.0,0.0,0.0,-0.0104612847790122,60.0,-16.2634334564209,-0.0,-7.478148233985848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331320,291.8586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,294.2789306640625,0.0,0.0,9.828762267716228e-05,291.8384704589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2403259277344,0.0,0.0,0.000103501646663,291.49481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2974548339844,0.0,0.0,7.644592551514506e-05,291.3798217773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.7644958496094,0.0,0.0,0.0001035017994581,292.340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14990234375,0.0,0.0,0.0004909626441076,291.1575622558594,294.1499938964844,268.16094970703125,267.50396728515625,275.2157287597656,268.13824462890625,290.8686828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472905123606,1.139395600091575e-08,0.001047279103659,-0.0288957376033067,0.0,0.0,0.0,-0.0104612847790122,60.0,-16.2634334564209,-0.0,-7.478148233985848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331380,291.8536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,294.25067138671875,0.0,0.0,9.837441757554188e-05,291.8333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2125549316406,0.0,0.0,0.0001035930472426,291.4873962402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2689514160156,0.0,0.0,7.651343184988946e-05,291.3757629394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.742919921875,0.0,0.0,0.0001035931927617,292.3359680175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1493530273437,0.0,0.0,0.0004913962329737,291.1566772460937,294.1499938964844,268.1745300292969,267.5170593261719,275.0849914550781,268.1500244140625,290.85748291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010482146171852,1.1502029551024862e-08,0.0010482032084837,-0.029178587719798,0.0,0.0,0.0,-0.0105148619040846,60.0,-16.260597229003906,-0.0,-7.491352249644478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331440,291.8536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,294.25067138671875,0.0,0.0,9.837441757554188e-05,291.8333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2125549316406,0.0,0.0,0.0001035930472426,291.4873962402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2689514160156,0.0,0.0,7.651343184988946e-05,291.3757629394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.742919921875,0.0,0.0,0.0001035931927617,292.3359680175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1493530273437,0.0,0.0,0.0004913962329737,291.1566772460937,294.1499938964844,268.1745300292969,267.5170593261719,275.0849914550781,268.1500244140625,290.85748291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010482146171852,1.1502029551024862e-08,0.0010482032084837,-0.029178587719798,0.0,0.0,0.0,-0.0105148619040846,60.0,-16.260597229003906,-0.0,-7.491352249644478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331500,291.8511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,294.23663330078125,0.0,0.0,9.841935388976708e-05,291.8307800292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.19879150390625,0.0,0.0,0.0001036403627949,291.4836120605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2548217773437,0.0,0.0,7.654837827431038e-05,291.37359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.73223876953125,0.0,0.0,0.0001036405083141,292.3338928222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1490783691406,0.0,0.0,0.0004916207399219,291.1561889648437,294.1499938964844,268.1822509765625,267.5245056152344,275.0205993652344,268.1563720703125,290.85186767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001048693084158,1.1557977686038612e-08,0.0010486815590411,-0.0293250121176242,0.0,0.0,0.0,-0.0105425976216793,60.0,-16.2587890625,-0.0,-7.498192644561642e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331560,291.8486633300781,303.1499938964844,285.1499938964844,0.0,-0.0,294.22271728515625,0.0,0.0,9.846514876699076e-05,291.8282165527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1850891113281,0.0,0.0,0.000103688587842,291.47979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2407531738281,0.0,0.0,7.658400136278942e-05,291.3713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7215881347656,0.0,0.0,0.0001036887333611,292.3317565917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1487731933594,0.0,0.0,0.0004918494960293,291.1557006835937,294.1499938964844,268.1905212402344,267.5325012207031,274.95684814453125,268.16314697265625,290.84625244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491808643564,1.1615006734189136e-08,0.0010491692228242,-0.0294742658734321,0.0,0.0,0.0,-0.0105708688497543,60.0,-16.256704330444336,-0.0,-7.505168753141336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331620,291.84356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1950378417969,0.0,0.0,9.855901589617132e-05,291.822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1579284667969,0.0,0.0,0.0001037874317262,291.4721069335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2128295898437,0.0,0.0,7.665700832149014e-05,291.3664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.700439453125,0.0,0.0,0.0001037875772453,292.32745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1481628417969,0.0,0.0,0.0004923184751532,291.1546936035156,294.1499938964844,268.208740234375,267.550048828125,274.831298828125,268.1780090332031,290.8349914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501804063096,1.1731892790578511e-08,0.0010501686483621,-0.0297801624983549,0.0,0.0,0.0,-0.0106288138777017,60.0,-16.25170135498047,-0.0,-7.519475531125863e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331680,291.84356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1950378417969,0.0,0.0,9.855901589617132e-05,291.822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1579284667969,0.0,0.0,0.0001037874317262,291.4721069335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2128295898437,0.0,0.0,7.665700832149014e-05,291.3664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.700439453125,0.0,0.0,0.0001037875772453,292.32745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1481628417969,0.0,0.0,0.0004923184751532,291.1546936035156,294.1499938964844,268.208740234375,267.550048828125,274.831298828125,268.1780090332031,290.8349914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501804063096,1.1731892790578511e-08,0.0010501686483621,-0.0297801624983549,0.0,0.0,0.0,-0.0106288138777017,60.0,-16.25170135498047,-0.0,-7.519475531125863e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
