time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
331740,291.8394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.173095703125,0.0,0.0,9.86358936643228e-05,291.8188171386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1363525390625,0.0,0.0,0.0001038683913066,291.46588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1907043457031,0.0,0.0,7.67168021411635e-05,291.3623352050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6836853027344,0.0,0.0,0.0001038685295497,292.3239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1476135253906,0.0,0.0,0.0004927025293,291.1538391113281,294.1499938964844,268.2247314453125,267.56549072265625,274.7326965332031,268.1912536621094,290.825927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010509990388527,1.1827622437010632e-08,0.0010509871644899,-0.0300306882709264,0.0,0.0,0.0,-0.0106762712821364,60.0,-16.246896743774414,-0.0,-7.53120374952232e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331800,291.83843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1676330566406,0.0,0.0,9.865531319519504e-05,291.8177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1310119628906,0.0,0.0,0.0001038888367475,291.4642944335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1852111816406,0.0,0.0,7.673190702917054e-05,291.3612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.67950439453125,0.0,0.0,0.0001038889822666,292.32305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1474914550781,0.0,0.0,0.000492799503263,291.15362548828125,294.1499938964844,268.2289123535156,267.56951904296875,274.70831298828125,268.1947631835937,290.8236694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010512057924643,1.1851804870843809e-08,0.0010511939181014,-0.0300939735025167,0.0,0.0,0.0,-0.0106882601976394,60.0,-16.245590209960938,-0.0,-7.534167423273176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331860,291.8332824707031,303.1499938964844,285.1499938964844,0.0,-0.0,294.1405029296875,0.0,0.0,9.875333489617331e-05,291.8125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1043701171875,0.0,0.0,0.0001039920607581,291.4564514160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1578674316406,0.0,0.0,7.680814451305196e-05,291.3557434082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6587829589844,0.0,0.0,0.0001039922062773,292.3185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1467590332031,0.0,0.0,0.0004932892043143,291.1524963378906,294.1499938964844,268.2508850097656,267.5906982421875,274.587890625,268.2134704589844,290.8123474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522496886551,1.1973873448312132e-08,0.0010522376978769,-0.0304134171456098,0.0,0.0,0.0,-0.0107487738132476,60.0,-16.2384090423584,-0.0,-7.54913855871564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331920,291.8332824707031,303.1499938964844,285.1499938964844,0.0,-0.0,294.1405029296875,0.0,0.0,9.875333489617331e-05,291.8125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1043701171875,0.0,0.0,0.0001039920607581,291.4564514160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1578674316406,0.0,0.0,7.680814451305196e-05,291.3557434082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6587829589844,0.0,0.0,0.0001039922062773,292.3185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1467590332031,0.0,0.0,0.0004932892043143,291.1524963378906,294.1499938964844,268.2508850097656,267.5906982421875,274.587890625,268.2134704589844,290.8123474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522496886551,1.1973873448312132e-08,0.0010522376978769,-0.0304134171456098,0.0,0.0,0.0,-0.0107487738132476,60.0,-16.2384090423584,-0.0,-7.54913855871564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331980,291.828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1136779785156,0.0,0.0,9.88524334388785e-05,291.8072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0780029296875,0.0,0.0,0.0001040964125422,291.44854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1307983398437,0.0,0.0,7.688522600801662e-05,291.3498840332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6382141113281,0.0,0.0,0.0001040965580614,292.3140563964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.14599609375,0.0,0.0,0.000493784318678,291.1512756347656,294.1499938964844,268.2743835449219,267.6133728027344,274.47003173828125,268.2340393066406,290.8009948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533049935474,1.2097278734302108e-08,0.001053292886354,-0.0307363495230674,0.0,0.0,0.0,-0.010809950530529,60.0,-16.23019790649414,-0.0,-7.564288040384781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332040,291.828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1136779785156,0.0,0.0,9.88524334388785e-05,291.8072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0780029296875,0.0,0.0,0.0001040964125422,291.44854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1307983398437,0.0,0.0,7.688522600801662e-05,291.3498840332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6382141113281,0.0,0.0,0.0001040965580614,292.3140563964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.14599609375,0.0,0.0,0.000493784318678,291.1512756347656,294.1499938964844,268.2743835449219,267.6133728027344,274.47003173828125,268.2340393066406,290.8009948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533049935474,1.2097278734302108e-08,0.001053292886354,-0.0307363495230674,0.0,0.0,0.0,-0.010809950530529,60.0,-16.23019790649414,-0.0,-7.564288040384781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332100,291.8255310058594,303.1499938964844,285.1499938964844,0.0,-0.0,294.100341796875,0.0,0.0,9.890218643704428e-05,291.8046264648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0649108886719,0.0,0.0,0.000104148813989,291.4445495605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1173400878906,0.0,0.0,7.692391955060884e-05,291.3468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.6280212402344,0.0,0.0,0.0001041489522322,292.311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1455993652344,0.0,0.0,0.0004940328653901,291.1506652832031,294.1499938964844,268.2866516113281,267.6252136230469,274.4120788574219,268.2449645996094,290.7952880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538347996771,1.2159238949038809e-08,0.0010538226924836,-0.0308984890580177,0.0,0.0,0.0,-0.0108406674116849,60.0,-16.225711822509766,-0.0,-7.571900795255716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332160,291.82293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.08709716796875,0.0,0.0,9.895197581499816e-05,291.802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0518798828125,0.0,0.0,0.0001042012372636,291.4405822753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1039733886719,0.0,0.0,7.696264219703153e-05,291.3437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.61785888671875,0.0,0.0,0.0001042013755068,292.3094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14520263671875,0.0,0.0,0.0004942815867252,291.1500244140625,294.1499938964844,268.2992553710937,267.6373596191406,274.354736328125,268.2563171386719,290.78961181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001054365071468,1.2221239131804396e-08,0.0010543528478592,-0.0310607273131608,0.0,0.0,0.0,-0.010871403850615,60.0,-16.220989227294922,-0.0,-7.579521366096742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332220,291.8177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,294.0607604980469,0.0,0.0,9.905135812005028e-05,291.7967224121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0260314941406,0.0,0.0,0.0001043058873619,291.4326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.07745361328125,0.0,0.0,7.703994197072461e-05,291.3372497558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.59771728515625,0.0,0.0,0.0001043060256051,292.3048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1443176269531,0.0,0.0,0.0004947780398651,291.1487121582031,294.1499938964844,268.3252258300781,267.66241455078125,274.241943359375,268.28009033203125,290.7781982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554234031587,1.234499880098383e-08,0.0010554110631346,-0.0313845686614513,0.0,0.0,0.0,-0.0109327556565403,60.0,-16.210866928100586,-0.0,-7.594745454753139e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332280,291.8177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,294.0607604980469,0.0,0.0,9.905135812005028e-05,291.7967224121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0260314941406,0.0,0.0,0.0001043058873619,291.4326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.07745361328125,0.0,0.0,7.703994197072461e-05,291.3372497558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.59771728515625,0.0,0.0,0.0001043060256051,292.3048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1443176269531,0.0,0.0,0.0004947780398651,291.1487121582031,294.1499938964844,268.3252258300781,267.66241455078125,274.241943359375,268.28009033203125,290.7781982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554234031587,1.234499880098383e-08,0.0010554110631346,-0.0313845686614513,0.0,0.0,0.0,-0.0109327556565403,60.0,-16.210866928100586,-0.0,-7.594745454753139e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332340,291.81256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0346984863281,0.0,0.0,9.9150012829341e-05,291.79150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0004272460937,0.0,0.0,0.0001044097807607,291.4246520996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0511779785156,0.0,0.0,7.711667421972379e-05,291.33056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5777282714844,0.0,0.0,0.0001044099117279,292.3001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1434020996094,0.0,0.0,0.0004952708841301,291.1473083496094,294.1499938964844,268.35211181640625,267.6883239746094,274.1316223144531,268.3052062988281,290.76678466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564740514382,1.2467857857245692e-08,0.0010564615949988,-0.0317060425877571,0.0,0.0,0.0,-0.010993662290275,60.0,-16.199859619140625,-0.0,-7.609873620140206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332400,291.81256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0346984863281,0.0,0.0,9.9150012829341e-05,291.79150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0004272460937,0.0,0.0,0.0001044097807607,291.4246520996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0511779785156,0.0,0.0,7.711667421972379e-05,291.33056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5777282714844,0.0,0.0,0.0001044099117279,292.3001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1434020996094,0.0,0.0,0.0004952708841301,291.1473083496094,294.1499938964844,268.35211181640625,267.6883239746094,274.1316223144531,268.3052062988281,290.76678466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564740514382,1.2467857857245692e-08,0.0010564615949988,-0.0317060425877571,0.0,0.0,0.0,-0.010993662290275,60.0,-16.199859619140625,-0.0,-7.609873620140206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332460,291.807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0089111328125,0.0,0.0,9.924740879796444e-05,291.7862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9750671386719,0.0,0.0,0.0001045123353833,291.41668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.025146484375,0.0,0.0,7.719242421444505e-05,291.3236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.55792236328125,0.0,0.0,0.0001045124736265,292.29541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1424560546875,0.0,0.0,0.0004957574419677,291.1458740234375,294.1499938964844,268.37969970703125,267.7149353027344,274.0238037109375,268.3314514160156,290.7553405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575111955404,1.258914306134784e-08,0.0010574986226856,-0.0320233888924121,0.0,0.0,0.0,-0.0110537884756922,60.0,-16.188039779663086,-0.0,-7.624822728757864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332520,291.807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0089111328125,0.0,0.0,9.924740879796444e-05,291.7862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9750671386719,0.0,0.0,0.0001045123353833,291.41668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.025146484375,0.0,0.0,7.719242421444505e-05,291.3236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.55792236328125,0.0,0.0,0.0001045124736265,292.29541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1424560546875,0.0,0.0,0.0004957574419677,291.1458740234375,294.1499938964844,268.37969970703125,267.7149353027344,274.0238037109375,268.3314514160156,290.7553405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575111955404,1.258914306134784e-08,0.0010574986226856,-0.0320233888924121,0.0,0.0,0.0,-0.0110537884756922,60.0,-16.188039779663086,-0.0,-7.624822728757864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332580,291.8021850585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.9833374023437,0.0,0.0,9.934302215697244e-05,291.7810363769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.949951171875,0.0,0.0,0.0001046130273607,291.40875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9993591308594,0.0,0.0,7.726679177721962e-05,291.31640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5382995605469,0.0,0.0,0.0001046131583279,292.2906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14141845703125,0.0,0.0,0.0004962351522408,291.14434814453125,294.1499938964844,268.4077453613281,267.74200439453125,273.9183959960937,268.35858154296875,290.7438659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010585294803604,1.2708218477541776e-08,0.0010585167910903,-0.0323349460959434,0.0,0.0,0.0,-0.0111128194257617,60.0,-16.17547607421875,-0.0,-7.63951391036244e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332640,291.8021850585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.9833374023437,0.0,0.0,9.934302215697244e-05,291.7810363769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.949951171875,0.0,0.0,0.0001046130273607,291.40875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9993591308594,0.0,0.0,7.726679177721962e-05,291.31640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5382995605469,0.0,0.0,0.0001046131583279,292.2906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14141845703125,0.0,0.0,0.0004962351522408,291.14434814453125,294.1499938964844,268.4077453613281,267.74200439453125,273.9183959960937,268.35858154296875,290.7438659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010585294803604,1.2708218477541776e-08,0.0010585167910903,-0.0323349460959434,0.0,0.0,0.0,-0.0111128194257617,60.0,-16.17547607421875,-0.0,-7.63951391036244e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332700,291.79962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9706726074219,0.0,0.0,9.939001756720244e-05,291.7784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9375,0.0,0.0,0.0001046625184244,291.4048156738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.986572265625,0.0,0.0,7.730334618827328e-05,291.3127136230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5285339355469,0.0,0.0,0.0001046626493916,292.28826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1408996582031,0.0,0.0,0.0004964699037373,291.1435546875,294.1499938964844,268.4219055175781,267.7556457519531,273.8666381835937,268.3724060058594,290.7381286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590299498289,1.2766741441794238e-08,0.0010590171441435,-0.0324880667030811,0.0,0.0,0.0,-0.0111418310552835,60.0,-16.16893196105957,-0.0,-7.646739419442383e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332760,291.79705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9580383300781,0.0,0.0,9.943639452103524e-05,291.7758483886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9250793457031,0.0,0.0,0.0001047113546519,291.40087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9738464355469,0.0,0.0,7.733941311016679e-05,291.3089904785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5188293457031,0.0,0.0,0.0001047114856191,292.285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1403503417969,0.0,0.0,0.0004967015702277,291.14276123046875,294.1499938964844,268.43609619140625,267.7693176269531,273.8154602050781,268.3863830566406,290.7323913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595237836241,1.2824492578999981e-08,0.0010595109779387,-0.0326391644775867,0.0,0.0,0.0,-0.0111704608425498,60.0,-16.1622371673584,-0.0,-7.65387255796668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332820,291.7919006347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.9329833984375,0.0,0.0,9.952707478078082e-05,291.7706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.90045166015625,0.0,0.0,0.0001048068370437,291.3930358886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9485778808594,0.0,0.0,7.740993896732107e-05,291.3013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4995422363281,0.0,0.0,0.0001048069680109,292.28106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13922119140625,0.0,0.0,0.0004971546004526,291.14111328125,294.1499938964844,268.4644775390625,267.79669189453125,273.7148742675781,268.4146423339844,290.7209167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604894487187,1.2937410254210135e-08,0.001060476526618,-0.0329345911741256,0.0,0.0,0.0,-0.0112264389172196,60.0,-16.1484317779541,-0.0,-7.667829748925217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332880,291.7919006347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.9329833984375,0.0,0.0,9.952707478078082e-05,291.7706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.90045166015625,0.0,0.0,0.0001048068370437,291.3930358886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9485778808594,0.0,0.0,7.740993896732107e-05,291.3013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4995422363281,0.0,0.0,0.0001048069680109,292.28106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13922119140625,0.0,0.0,0.0004971546004526,291.14111328125,294.1499938964844,268.4644775390625,267.79669189453125,273.7148742675781,268.4146423339844,290.7209167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604894487187,1.2937410254210135e-08,0.001060476526618,-0.0329345911741256,0.0,0.0,0.0,-0.0112264389172196,60.0,-16.1484317779541,-0.0,-7.667829748925217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332940,291.78680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9081420898437,0.0,0.0,9.961464093066752e-05,291.7655334472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8760681152344,0.0,0.0,0.0001048990525305,291.3852233886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9235534667969,0.0,0.0,7.747804920654744e-05,291.2935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4804382324219,0.0,0.0,0.0001048991762218,292.2762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1380310058594,0.0,0.0,0.0004975920310243,291.1393737792969,294.1499938964844,268.49267578125,267.82391357421875,273.6166076660156,268.443115234375,290.7094116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010614219354465,1.3046456359688818e-08,0.0010614088969305,-0.0332198813557624,0.0,0.0,0.0,-0.0112804975360631,60.0,-16.134122848510742,-0.0,-7.681320823849094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333000,291.78680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9081420898437,0.0,0.0,9.961464093066752e-05,291.7655334472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8760681152344,0.0,0.0,0.0001048990525305,291.3852233886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9235534667969,0.0,0.0,7.747804920654744e-05,291.2935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4804382324219,0.0,0.0,0.0001048991762218,292.2762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1380310058594,0.0,0.0,0.0004975920310243,291.1393737792969,294.1499938964844,268.49267578125,267.82391357421875,273.6166076660156,268.443115234375,290.7094116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010614219354465,1.3046456359688818e-08,0.0010614088969305,-0.0332198813557624,0.0,0.0,0.0,-0.0112804975360631,60.0,-16.134122848510742,-0.0,-7.681320823849094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333060,291.7817077636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.8835754394531,0.0,0.0,9.96987146208994e-05,291.7604064941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8518981933594,0.0,0.0,0.0001049875863827,291.3775329589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.8987731933594,0.0,0.0,7.754344551358372e-05,291.28564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.46148681640625,0.0,0.0,0.00010498771735,292.2714233398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.13677978515625,0.0,0.0,0.0004980120575055,291.1375732421875,294.1499938964844,268.5205383300781,267.8507385253906,273.5206298828125,268.4715576171875,290.6979064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010623172856867,1.3151154831803067e-08,0.0010623041307553,-0.0334937907755374,0.0,0.0,0.0,-0.011332401074469,60.0,-16.119413375854492,-0.0,-7.69428538660577e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333120,291.7817077636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.8835754394531,0.0,0.0,9.96987146208994e-05,291.7604064941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8518981933594,0.0,0.0,0.0001049875863827,291.3775329589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.8987731933594,0.0,0.0,7.754344551358372e-05,291.28564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.46148681640625,0.0,0.0,0.00010498771735,292.2714233398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.13677978515625,0.0,0.0,0.0004980120575055,291.1375732421875,294.1499938964844,268.5205383300781,267.8507385253906,273.5206298828125,268.4715576171875,290.6979064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010623172856867,1.3151154831803067e-08,0.0010623041307553,-0.0334937907755374,0.0,0.0,0.0,-0.011332401074469,60.0,-16.119413375854492,-0.0,-7.69428538660577e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333180,291.7766418457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.85919189453125,0.0,0.0,9.977895388146862e-05,291.7553100585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.82794189453125,0.0,0.0,0.0001050720820785,291.3699035644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.87420654296875,0.0,0.0,7.760585140204057e-05,291.27752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4427185058594,0.0,0.0,0.0001050722057698,292.2665710449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.135498046875,0.0,0.0,0.0004984129336662,291.1357116699219,294.1499938964844,268.5477600097656,267.87701416015625,273.42694091796875,268.4997863769531,290.6864013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010631717741489,1.3251068686770397e-08,0.0010631585028022,-0.0337551720440387,0.0,0.0,0.0,-0.0113819325342774,60.0,-16.104402542114258,-0.0,-7.706667304319127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333240,291.7766418457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.85919189453125,0.0,0.0,9.977895388146862e-05,291.7553100585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.82794189453125,0.0,0.0,0.0001050720820785,291.3699035644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.87420654296875,0.0,0.0,7.760585140204057e-05,291.27752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4427185058594,0.0,0.0,0.0001050722057698,292.2665710449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.135498046875,0.0,0.0,0.0004984129336662,291.1357116699219,294.1499938964844,268.5477600097656,267.87701416015625,273.42694091796875,268.4997863769531,290.6864013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010631717741489,1.3251068686770397e-08,0.0010631585028022,-0.0337551720440387,0.0,0.0,0.0,-0.0113819325342774,60.0,-16.104402542114258,-0.0,-7.706667304319127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333300,291.77410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8471069335937,0.0,0.0,9.98175164568238e-05,291.7527770996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8160705566406,0.0,0.0,0.0001051126891979,291.3661193847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.86199951171875,0.0,0.0,7.763584289932624e-05,291.2734069824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.4333801269531,0.0,0.0,0.0001051128128892,292.26416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13482666015625,0.0,0.0,0.0004986055428162,291.134765625,294.1499938964844,268.56109619140625,267.8898620605469,273.38092041015625,268.5137023925781,290.6806335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001063582370989,1.3299083612139384e-08,0.0010635690996423,-0.0338807813823223,0.0,0.0,0.0,-0.0114057352766394,60.0,-16.09681510925293,-0.0,-7.71262094190206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333360,291.7716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8350830078125,0.0,0.0,9.98550167423673e-05,291.750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8042297363281,0.0,0.0,0.0001051521758199,291.36236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8498840332031,0.0,0.0,7.766500493744388e-05,291.2692565917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4241027832031,0.0,0.0,0.0001051522995112,292.2617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1341247558594,0.0,0.0,0.0004987929132767,291.1337890625,294.1499938964844,268.5741882324219,267.9024963378906,273.3354797363281,268.5274963378906,290.6748962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010639816755428,1.334577781619828e-08,0.0010639682877808,-0.0340029336512088,0.0,0.0,0.0,-0.0114288832992315,60.0,-16.089195251464844,-0.0,-7.718413286283976e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333420,291.7666015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8111877441406,0.0,0.0,9.992665582103656e-05,291.7452087402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.78076171875,0.0,0.0,0.0001052276202244,291.3549499511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8258056640625,0.0,0.0,7.772073149681091e-05,291.2608947753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4056091308594,0.0,0.0,0.0001052277366397,292.25689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1327209472656,0.0,0.0,0.0004991508321836,291.1317749023437,294.1499938964844,268.599609375,267.927001953125,273.2461242675781,268.5545654296875,290.6633605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010647445451468,1.343498201578086e-08,0.0010647310409694,-0.0342362895607948,0.0,0.0,0.0,-0.0114731062203645,60.0,-16.07391357421875,-0.0,-7.729484252649854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333480,291.7666015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8111877441406,0.0,0.0,9.992665582103656e-05,291.7452087402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.78076171875,0.0,0.0,0.0001052276202244,291.3549499511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8258056640625,0.0,0.0,7.772073149681091e-05,291.2608947753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4056091308594,0.0,0.0,0.0001052277366397,292.25689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1327209472656,0.0,0.0,0.0004991508321836,291.1317749023437,294.1499938964844,268.599609375,267.927001953125,273.2461242675781,268.5545654296875,290.6633605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010647445451468,1.343498201578086e-08,0.0010647310409694,-0.0342362895607948,0.0,0.0,0.0,-0.0114731062203645,60.0,-16.07391357421875,-0.0,-7.729484252649854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333540,291.7616271972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.7875061035156,0.0,0.0,9.999356552725658e-05,291.7402038574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7574768066406,0.0,0.0,0.000105298080598,291.34765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8019104003906,0.0,0.0,7.777276914566755e-05,291.2524108886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3872985839844,0.0,0.0,0.0001052981970133,292.2520446777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1312561035156,0.0,0.0,0.0004994851187802,291.12969970703125,294.1499938964844,268.623779296875,267.9502868652344,273.15875244140625,268.5807800292969,290.6518249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010654570069164,1.3518294927905572e-08,0.001065443502739,-0.0344542302191257,0.0,0.0,0.0,-0.011514407582581,60.0,-16.05866050720215,-0.0,-7.73983188651073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333600,291.7616271972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.7875061035156,0.0,0.0,9.999356552725658e-05,291.7402038574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7574768066406,0.0,0.0,0.000105298080598,291.34765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8019104003906,0.0,0.0,7.777276914566755e-05,291.2524108886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3872985839844,0.0,0.0,0.0001052981970133,292.2520446777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1312561035156,0.0,0.0,0.0004994851187802,291.12969970703125,294.1499938964844,268.623779296875,267.9502868652344,273.15875244140625,268.5807800292969,290.6518249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010654570069164,1.3518294927905572e-08,0.001065443502739,-0.0344542302191257,0.0,0.0,0.0,-0.011514407582581,60.0,-16.05866050720215,-0.0,-7.73983188651073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333660,291.7566833496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.7640380859375,0.0,0.0,0.0001000555348582,291.7351989746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7344055175781,0.0,0.0,0.0001053633313858,291.3404846191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7782592773437,0.0,0.0,7.782097236486152e-05,291.24383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.369140625,0.0,0.0,0.0001053634478012,292.2472229003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1297302246094,0.0,0.0,0.000499794667121,291.1275634765625,294.1499938964844,268.646484375,267.9721984863281,273.07342529296875,268.6058349609375,290.6402893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010661167325451,1.3595446546332825e-08,0.0010661031119525,-0.0346560478210449,0.0,0.0,0.0,-0.0115526551380753,60.0,-16.04356575012207,-0.0,-7.749420660729811e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333720,291.7566833496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.7640380859375,0.0,0.0,0.0001000555348582,291.7351989746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7344055175781,0.0,0.0,0.0001053633313858,291.3404846191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7782592773437,0.0,0.0,7.782097236486152e-05,291.24383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.369140625,0.0,0.0,0.0001053634478012,292.2472229003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1297302246094,0.0,0.0,0.000499794667121,291.1275634765625,294.1499938964844,268.646484375,267.9721984863281,273.07342529296875,268.6058349609375,290.6402893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010661167325451,1.3595446546332825e-08,0.0010661031119525,-0.0346560478210449,0.0,0.0,0.0,-0.0115526551380753,60.0,-16.04356575012207,-0.0,-7.749420660729811e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333780,291.75177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.74078369140625,0.0,0.0,0.0001001123528112,291.7302551269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.7115478515625,0.0,0.0,0.0001054231615853,291.3334350585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7548217773437,0.0,0.0,7.786515925545245e-05,291.23516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.35113525390625,0.0,0.0,0.0001054232780006,292.2424011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1281433105469,0.0,0.0,0.0005000785458832,291.1253356933594,294.1499938964844,268.66754150390625,267.99249267578125,272.99005126953125,268.6295166015625,290.6287841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010667216265574,1.3666178411142482e-08,0.0010667080059647,-0.0348410680890083,0.0,0.0,0.0,-0.0115877194330096,60.0,-16.028757095336914,-0.0,-7.758216469255785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333840,291.75177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.74078369140625,0.0,0.0,0.0001001123528112,291.7302551269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.7115478515625,0.0,0.0,0.0001054231615853,291.3334350585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7548217773437,0.0,0.0,7.786515925545245e-05,291.23516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.35113525390625,0.0,0.0,0.0001054232780006,292.2424011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1281433105469,0.0,0.0,0.0005000785458832,291.1253356933594,294.1499938964844,268.66754150390625,267.99249267578125,272.99005126953125,268.6295166015625,290.6287841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010667216265574,1.3666178411142482e-08,0.0010667080059647,-0.0348410680890083,0.0,0.0,0.0,-0.0115877194330096,60.0,-16.028757095336914,-0.0,-7.758216469255785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333900,291.74932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.729248046875,0.0,0.0,0.0001001387572614,291.727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7002258300781,0.0,0.0,0.0001054509702953,291.3299865722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.7431945800781,0.0,0.0,7.78856992837973e-05,291.2308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3421936035156,0.0,0.0,0.0001054510867106,292.239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1273193359375,0.0,0.0,0.0005002104444429,291.12420654296875,294.1499938964844,268.6773681640625,268.001953125,272.9491577148437,268.6407470703125,290.6230163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670027695596,1.3699054335347682e-08,0.0010669890325516,-0.0349270589649677,0.0,0.0,0.0,-0.0116040175780653,60.0,-16.021509170532227,-0.0,-7.76230635324282e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333960,291.7469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.7177734375,0.0,0.0,0.0001001637720037,291.7253112792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6889343261719,0.0,0.0,0.0001054773092619,291.3265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.73162841796875,0.0,0.0,7.790515519445762e-05,291.2264709472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3332824707031,0.0,0.0,0.0001054774256772,292.23760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1264953613281,0.0,0.0,0.0005003354162909,291.123046875,294.1499938964844,268.68670654296875,268.0109558105469,272.90875244140625,268.6515197753906,290.61724853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672690114006,1.3730193870742369e-08,0.0010672553908079,-0.0350085124373436,0.0,0.0,0.0,-0.0116194542497396,60.0,-16.014387130737305,-0.0,-7.76618094278092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334020,291.7420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6949768066406,0.0,0.0,0.0001002098069875,291.7204284667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.66650390625,0.0,0.0,0.0001055257889674,291.3198547363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7086486816406,0.0,0.0,7.794096018187702e-05,291.2177124023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3155822753906,0.0,0.0,0.0001055258981068,292.2328186035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1247863769531,0.0,0.0,0.0005005654529668,291.12066650390625,294.1499938964844,268.7037658691406,268.02740478515625,272.8293151855469,268.6717529296875,290.605712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677591199055,1.3787496477846162e-08,0.0010677452664822,-0.0351583994925022,0.0,0.0,0.0,-0.0116478623822331,60.0,-16.00055503845215,-0.0,-7.773314081305217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
