time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
334080,291.7420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6949768066406,0.0,0.0,0.0001002098069875,291.7204284667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.66650390625,0.0,0.0,0.0001055257889674,291.3198547363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7086486816406,0.0,0.0,7.794096018187702e-05,291.2177124023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3155822753906,0.0,0.0,0.0001055258981068,292.2328186035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1247863769531,0.0,0.0,0.0005005654529668,291.12066650390625,294.1499938964844,268.7037658691406,268.02740478515625,272.8293151855469,268.6717529296875,290.605712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677591199055,1.3787496477846162e-08,0.0010677452664822,-0.0351583994925022,0.0,0.0,0.0,-0.0116478623822331,60.0,-16.00055503845215,-0.0,-7.773314081305217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334140,291.7372436523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.6723937988281,0.0,0.0,0.0001002501521725,291.7155456542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.644287109375,0.0,0.0,0.000105568273284,291.3132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6858825683594,0.0,0.0,7.797234138706699e-05,291.2089233398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2980041503906,0.0,0.0,0.0001055683896993,292.2280578613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1230163574219,0.0,0.0,0.0005007670260965,291.11822509765625,294.1499938964844,268.718505859375,268.0416259765625,272.7515563964844,268.6900939941406,290.5941772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681885760277,1.3837710532982328e-08,0.0010681747226044,-0.0352897457778453,0.0,0.0,0.0,-0.01167275570333,60.0,-15.987391471862791,-0.0,-7.77956756792264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334200,291.7372436523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.6723937988281,0.0,0.0,0.0001002501521725,291.7155456542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.644287109375,0.0,0.0,0.000105568273284,291.3132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6858825683594,0.0,0.0,7.797234138706699e-05,291.2089233398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2980041503906,0.0,0.0,0.0001055683896993,292.2280578613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1230163574219,0.0,0.0,0.0005007670260965,291.11822509765625,294.1499938964844,268.718505859375,268.0416259765625,272.7515563964844,268.6900939941406,290.5941772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681885760277,1.3837710532982328e-08,0.0010681747226044,-0.0352897457778453,0.0,0.0,0.0,-0.01167275570333,60.0,-15.987391471862791,-0.0,-7.77956756792264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334260,291.73248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6499938964844,0.0,0.0,0.000100284734799,291.710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6222839355469,0.0,0.0,0.0001056046894518,291.306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6632995605469,0.0,0.0,7.799924060236663e-05,291.2001342773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2806091308594,0.0,0.0,0.0001056047985912,292.22332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1211853027344,0.0,0.0,0.0005009397864341,291.11572265625,294.1499938964844,268.7307434082031,268.05340576171875,272.6755065917969,268.7061767578125,290.5826416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00106855656486,1.388074366559522e-08,0.0010685427114367,-0.0354023016989231,0.0,0.0,0.0,-0.0116940885782241,60.0,-15.975072860717772,-0.0,-7.78492861286395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334320,291.73248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6499938964844,0.0,0.0,0.000100284734799,291.710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6222839355469,0.0,0.0,0.0001056046894518,291.306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6632995605469,0.0,0.0,7.799924060236663e-05,291.2001342773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2806091308594,0.0,0.0,0.0001056047985912,292.22332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1211853027344,0.0,0.0,0.0005009397864341,291.11572265625,294.1499938964844,268.7307434082031,268.05340576171875,272.6755065917969,268.7061767578125,290.5826416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00106855656486,1.388074366559522e-08,0.0010685427114367,-0.0354023016989231,0.0,0.0,0.0,-0.0116940885782241,60.0,-15.975072860717772,-0.0,-7.78492861286395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334380,291.7277526855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.6278381347656,0.0,0.0,0.0001003134457278,291.70587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6004638671875,0.0,0.0,0.0001056349210557,291.3006896972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.6409606933594,0.0,0.0,7.802157051628456e-05,291.1913757324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2633361816406,0.0,0.0,0.0001056350301951,292.2186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1192932128906,0.0,0.0,0.0005010832683183,291.1131286621094,294.1499938964844,268.7402038574219,268.0625305175781,272.60107421875,268.7198486328125,290.57110595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688620386645,1.3916460872565041e-08,0.0010688480688259,-0.0354957245290279,0.0,0.0,0.0,-0.0117117948830127,60.0,-15.96372890472412,-0.0,-7.789379452560753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334440,291.7277526855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.6278381347656,0.0,0.0,0.0001003134457278,291.70587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6004638671875,0.0,0.0,0.0001056349210557,291.3006896972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.6409606933594,0.0,0.0,7.802157051628456e-05,291.1913757324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2633361816406,0.0,0.0,0.0001056350301951,292.2186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1192932128906,0.0,0.0,0.0005010832683183,291.1131286621094,294.1499938964844,268.7402038574219,268.0625305175781,272.60107421875,268.7198486328125,290.57110595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688620386645,1.3916460872565041e-08,0.0010688480688259,-0.0354957245290279,0.0,0.0,0.0,-0.0117117948830127,60.0,-15.96372890472412,-0.0,-7.789379452560753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334500,291.7253723144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.6168212890625,0.0,0.0,0.0001003255238174,291.7034606933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.58966064453125,0.0,0.0,0.0001056476394296,291.2976379394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6298522949219,0.0,0.0,7.803095650160685e-05,291.1869812011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2547302246094,0.0,0.0,0.000105647748569,292.21630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1183166503906,0.0,0.0,0.000501143571455,291.1117858886719,294.1499938964844,268.74383544921875,268.0660400390625,272.564453125,268.72564697265625,290.5653381347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010689904447644,1.3931478193285333e-08,0.0010689764749258,-0.0355350039899349,0.0,0.0,0.0,-0.0117192398756742,60.0,-15.95848560333252,-0.0,-7.79125173266948e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334560,291.7230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6058654785156,0.0,0.0,0.0001003361612674,291.7010803222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.578857421875,0.0,0.0,0.0001056588444043,291.294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6188049316406,0.0,0.0,7.803923654137179e-05,291.1826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2461853027344,0.0,0.0,0.0001056589535437,292.2139587402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1173400878906,0.0,0.0,0.0005011967732571,291.1104431152344,294.1499938964844,268.7467041015625,268.0688171386719,272.5281982421875,268.73077392578125,290.5595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010691036004573,1.3944708499025182e-08,0.0010690896306186,-0.0355696082115173,0.0,0.0,0.0,-0.0117257991805672,60.0,-15.95352840423584,-0.0,-7.79290090235918e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334620,291.7183532714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.5840759277344,0.0,0.0,0.0001003528668661,291.6962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5574645996094,0.0,0.0,0.0001056764303939,291.2888488769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.59686279296875,0.0,0.0,7.805222412571311e-05,291.17388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.22918701171875,0.0,0.0,0.0001056765395333,292.2093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1153259277344,0.0,0.0,0.0005012802430428,291.10772705078125,294.1499938964844,268.75006103515625,268.072021484375,272.4567565917969,268.73895263671875,290.54803466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069281133823,1.3965466116871994e-08,0.0010692671639844,-0.0356239005923271,0.0,0.0,0.0,-0.0117360893636941,60.0,-15.94454860687256,-0.0,-7.795488699002817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334680,291.7183532714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.5840759277344,0.0,0.0,0.0001003528668661,291.6962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5574645996094,0.0,0.0,0.0001056764303939,291.2888488769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.59686279296875,0.0,0.0,7.805222412571311e-05,291.17388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.22918701171875,0.0,0.0,0.0001056765395333,292.2093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1153259277344,0.0,0.0,0.0005012802430428,291.10772705078125,294.1499938964844,268.75006103515625,268.072021484375,272.4567565917969,268.73895263671875,290.54803466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069281133823,1.3965466116871994e-08,0.0010692671639844,-0.0356239005923271,0.0,0.0,0.0,-0.0117360893636941,60.0,-15.94454860687256,-0.0,-7.795488699002817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334740,291.7137145996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.5625,0.0,0.0,0.0001003633733489,291.6915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5362243652344,0.0,0.0,0.0001056874971254,291.2832336425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5751037597656,0.0,0.0,7.806039502611384e-05,291.1652526855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2123107910156,0.0,0.0,0.0001056875989888,292.20477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1132507324219,0.0,0.0,0.000501332746353,291.1049194335937,294.1499938964844,268.75,268.0719909667969,272.3866577148437,268.7440490722656,290.5365295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693926597014,1.3978503687894772e-08,0.0010693786898627,-0.0356580018997192,0.0,0.0,0.0,-0.011742552742362,60.0,-15.936997413635254,-0.0,-7.797114420782236e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334800,291.7137145996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.5625,0.0,0.0,0.0001003633733489,291.6915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5362243652344,0.0,0.0,0.0001056874971254,291.2832336425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5751037597656,0.0,0.0,7.806039502611384e-05,291.1652526855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2123107910156,0.0,0.0,0.0001056875989888,292.20477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1132507324219,0.0,0.0,0.000501332746353,291.1049194335937,294.1499938964844,268.75,268.0719909667969,272.3866577148437,268.7440490722656,290.5365295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693926597014,1.3978503687894772e-08,0.0010693786898627,-0.0356580018997192,0.0,0.0,0.0,-0.011742552742362,60.0,-15.936997413635254,-0.0,-7.797114420782236e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334860,291.7091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5411071777344,0.0,0.0,0.0001003654324449,291.686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.51519775390625,0.0,0.0,0.0001056896653608,291.27783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5535583496094,0.0,0.0,7.806200301274657e-05,291.15655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1955871582031,0.0,0.0,0.0001056897672242,292.2002258300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1111145019531,0.0,0.0,0.0005013431073166,291.1020202636719,294.1499938964844,268.7475280761719,268.0700378417969,272.31787109375,268.7461242675781,290.5249938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694141965359,1.3981020785536202e-08,0.0010694002266973,-0.0356645844876766,0.0,0.0,0.0,-0.011743800714612,60.0,-15.930498123168944,-0.0,-7.797428480671442e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334920,291.7091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5411071777344,0.0,0.0,0.0001003654324449,291.686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.51519775390625,0.0,0.0,0.0001056896653608,291.27783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5535583496094,0.0,0.0,7.806200301274657e-05,291.15655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1955871582031,0.0,0.0,0.0001056897672242,292.2002258300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1111145019531,0.0,0.0,0.0005013431073166,291.1020202636719,294.1499938964844,268.7475280761719,268.0700378417969,272.31787109375,268.7461242675781,290.5249938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694141965359,1.3981020785536202e-08,0.0010694002266973,-0.0356645844876766,0.0,0.0,0.0,-0.011743800714612,60.0,-15.930498123168944,-0.0,-7.797428480671442e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334980,291.7045288085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.5199279785156,0.0,0.0,0.0001003579527605,291.6820678710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4943542480469,0.0,0.0,0.0001056817854987,291.27276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5321960449219,0.0,0.0,7.805618224665523e-05,291.1475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1789855957031,0.0,0.0,0.0001056818873621,292.1957092285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1089172363281,0.0,0.0,0.0005013057962059,291.0990600585937,294.1499938964844,268.7437438964844,268.0677490234375,272.25030517578125,268.7457580566406,290.51348876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693339863792,1.3971643397781008e-08,0.0010693200165405,-0.0356400609016418,0.0,0.0,0.0,-0.0117391524836421,60.0,-15.923871994018556,-0.0,-7.796258927328381e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335040,291.7045288085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.5199279785156,0.0,0.0,0.0001003579527605,291.6820678710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4943542480469,0.0,0.0,0.0001056817854987,291.27276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5321960449219,0.0,0.0,7.805618224665523e-05,291.1475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1789855957031,0.0,0.0,0.0001056818873621,292.1957092285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1089172363281,0.0,0.0,0.0005013057962059,291.0990600585937,294.1499938964844,268.7437438964844,268.0677490234375,272.25030517578125,268.7457580566406,290.51348876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693339863792,1.3971643397781008e-08,0.0010693200165405,-0.0356400609016418,0.0,0.0,0.0,-0.0117391524836421,60.0,-15.923871994018556,-0.0,-7.796258927328381e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335100,291.7022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5094299316406,0.0,0.0,0.0001003512661554,291.6797180175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4840087890625,0.0,0.0,0.0001056747496477,291.2703552246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5216064453125,0.0,0.0,7.80509872129187e-05,291.14288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1707458496094,0.0,0.0,0.0001056748515111,292.1934509277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1077880859375,0.0,0.0,0.0005012723850086,291.0975646972656,294.1499938964844,268.7413635253906,268.0664367675781,272.2170104980469,268.7448425292969,290.5077209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010692626237869,1.3963290967922148e-08,0.0010692486539483,-0.0356182120740413,0.0,0.0,0.0,-0.0117350118234753,60.0,-15.920419692993164,-0.0,-7.795217982220495e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335160,291.70001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4989318847656,0.0,0.0,0.0001003431170829,291.6773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.47369384765625,0.0,0.0,0.0001056661640177,291.26806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.51104736328125,0.0,0.0,7.804464257787913e-05,291.1380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1625366210937,0.0,0.0,0.0001056662658811,292.19122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1066589355469,0.0,0.0,0.0005012316978536,291.0960388183594,294.1499938964844,268.7386779785156,268.06500244140625,272.1839904785156,268.7434997558594,290.5019836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010691755451261,1.3953105337805029e-08,0.0010691615752875,-0.035591572523117,0.0,0.0,0.0,-0.0117299621924757,60.0,-15.916921615600586,-0.0,-7.793947531808953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335220,291.6955261230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.4781494140625,0.0,0.0,0.0001003234283416,291.6726989746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4532165527344,0.0,0.0,0.0001056454348145,291.263671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4900817871094,0.0,0.0,7.802933396305889e-05,291.12811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.14617919921875,0.0,0.0,0.0001056455366779,292.18670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1043395996094,0.0,0.0,0.000501133443322,291.0929260253906,294.1499938964844,268.7323303222656,268.061767578125,272.1187744140625,268.7396545410156,290.490478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010689652990549,1.3928529440931925e-08,0.0010689514456316,-0.0355272926390171,0.0,0.0,0.0,-0.0117177786305546,60.0,-15.909950256347656,-0.0,-7.790884382075093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335280,291.6955261230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.4781494140625,0.0,0.0,0.0001003234283416,291.6726989746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4532165527344,0.0,0.0,0.0001056454348145,291.263671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4900817871094,0.0,0.0,7.802933396305889e-05,291.12811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.14617919921875,0.0,0.0,0.0001056455366779,292.18670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1043395996094,0.0,0.0,0.000501133443322,291.0929260253906,294.1499938964844,268.7323303222656,268.061767578125,272.1187744140625,268.7396545410156,290.490478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010689652990549,1.3928529440931925e-08,0.0010689514456316,-0.0355272926390171,0.0,0.0,0.0,-0.0117177786305546,60.0,-15.909950256347656,-0.0,-7.790884382075093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335340,291.6910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.45751953125,0.0,0.0,0.0001003014331217,291.66802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4329528808594,0.0,0.0,0.0001056222681654,291.2596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4693298339844,0.0,0.0,7.801222091075033e-05,291.1176452636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1299743652344,0.0,0.0,0.0001056223700288,292.18218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1019592285156,0.0,0.0,0.0005010235472582,291.0897521972656,294.1499938964844,268.7247009277344,268.0579528808594,272.0546875,268.7343444824219,290.4789733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687304893508,1.3901069628730056e-08,0.0010687166359275,-0.0354554690420627,0.0,0.0,0.0,-0.0117041654884815,60.0,-15.903326988220217,-0.0,-7.787461697716935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335400,291.6910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.45751953125,0.0,0.0,0.0001003014331217,291.66802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4329528808594,0.0,0.0,0.0001056222681654,291.2596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4693298339844,0.0,0.0,7.801222091075033e-05,291.1176452636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1299743652344,0.0,0.0,0.0001056223700288,292.18218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1019592285156,0.0,0.0,0.0005010235472582,291.0897521972656,294.1499938964844,268.7247009277344,268.0579528808594,272.0546875,268.7343444824219,290.4789733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687304893508,1.3901069628730056e-08,0.0010687166359275,-0.0354554690420627,0.0,0.0,0.0,-0.0117041654884815,60.0,-15.903326988220217,-0.0,-7.787461697716935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335460,291.68658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4371032714844,0.0,0.0,0.0001002798453555,291.663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.412841796875,0.0,0.0,0.0001055995380738,291.2559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.44873046875,0.0,0.0,7.799543527653441e-05,291.10675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1138916015625,0.0,0.0,0.0001055996326613,292.1776428222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0994873046875,0.0,0.0,0.0005009158048778,291.0865173339844,294.1499938964844,268.7158203125,268.0535888671875,271.9916687011719,268.7276916503906,290.46746826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685001034289,1.3874121407297936e-08,0.0010684862500056,-0.0353849828243255,0.0,0.0,0.0,-0.0116908065974712,60.0,-15.89746379852295,-0.0,-7.784103672747733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335520,291.68658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4371032714844,0.0,0.0,0.0001002798453555,291.663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.412841796875,0.0,0.0,0.0001055995380738,291.2559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.44873046875,0.0,0.0,7.799543527653441e-05,291.10675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1138916015625,0.0,0.0,0.0001055996326613,292.1776428222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0994873046875,0.0,0.0,0.0005009158048778,291.0865173339844,294.1499938964844,268.7158203125,268.0535888671875,271.9916687011719,268.7276916503906,290.46746826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685001034289,1.3874121407297936e-08,0.0010684862500056,-0.0353849828243255,0.0,0.0,0.0,-0.0116908065974712,60.0,-15.89746379852295,-0.0,-7.784103672747733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335580,291.6820983886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.4168395996094,0.0,0.0,0.0001002614153549,291.6585998535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3929138183594,0.0,0.0,0.0001055801258189,291.2525939941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4283142089844,0.0,0.0,7.798110164003447e-05,291.0954284667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0979309082031,0.0,0.0,0.0001055802204064,292.173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09698486328125,0.0,0.0,0.0005008237785659,291.08319091796875,294.1499938964844,268.7056884765625,268.04852294921875,271.9296875,268.7196960449219,290.4559631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010683032451197,1.3851106928086665e-08,0.0010682893916964,-0.0353247858583927,0.0,0.0,0.0,-0.0116793978959321,60.0,-15.89278507232666,-0.0,-7.781236632808941e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335640,291.6820983886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.4168395996094,0.0,0.0,0.0001002614153549,291.6585998535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3929138183594,0.0,0.0,0.0001055801258189,291.2525939941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4283142089844,0.0,0.0,7.798110164003447e-05,291.0954284667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0979309082031,0.0,0.0,0.0001055802204064,292.173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09698486328125,0.0,0.0,0.0005008237785659,291.08319091796875,294.1499938964844,268.7056884765625,268.04852294921875,271.9296875,268.7196960449219,290.4559631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010683032451197,1.3851106928086665e-08,0.0010682893916964,-0.0353247858583927,0.0,0.0,0.0,-0.0116793978959321,60.0,-15.89278507232666,-0.0,-7.781236632808941e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335700,291.6798400878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.4067687988281,0.0,0.0,0.0001002542776404,291.6562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3830261230469,0.0,0.0,0.0001055726097547,291.2510681152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4181823730469,0.0,0.0,7.797554280841723e-05,291.0896301269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0899963378906,0.0,0.0,0.0001055727043421,292.1708068847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0957336425781,0.0,0.0,0.0005007880972698,291.0814819335937,294.1499938964844,268.7001342773437,268.0457458496094,271.8990478515625,268.7151794433594,290.4502258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682269930839,1.3842186952217617e-08,0.0010682131396606,-0.0353014506399631,0.0,0.0,0.0,-0.0116749750450253,60.0,-15.891046524047852,-0.0,-7.780125343970212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335760,291.67755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3967590332031,0.0,0.0,0.0001002488934318,291.6538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3731689453125,0.0,0.0,0.0001055669345078,291.2496032714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4081115722656,0.0,0.0,7.797135913278908e-05,291.0837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.08209228515625,0.0,0.0,0.0001055670290952,292.16851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09442138671875,0.0,0.0,0.0005007612053304,291.07977294921875,294.1499938964844,268.6943054199219,268.0427551269531,271.8686828613281,268.7103576660156,290.4444885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681693674996,1.3835453671617872e-08,0.0010681555140763,-0.0352838411927223,0.0,0.0,0.0,-0.0116716371849179,60.0,-15.889747619628906,-0.0,-7.77928619299928e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335820,291.6729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3768615722656,0.0,0.0,0.0001002448625513,291.6490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.35357666015625,0.0,0.0,0.0001055626926245,291.2469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3880310058594,0.0,0.0,7.796822319505736e-05,291.07177734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0663452148437,0.0,0.0,0.0001055627872119,292.1639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.091796875,0.0,0.0,0.0005007411236874,291.0763244628906,294.1499938964844,268.6816711425781,268.0362243652344,271.80859375,268.6998291015625,290.4330139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681260609999,1.383038572555506e-08,0.0010681122075766,-0.0352705866098403,0.0,0.0,0.0,-0.0116691244766116,60.0,-15.888671875,-0.0,-7.778655231049927e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335880,291.6729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3768615722656,0.0,0.0,0.0001002448625513,291.6490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.35357666015625,0.0,0.0,0.0001055626926245,291.2469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3880310058594,0.0,0.0,7.796822319505736e-05,291.07177734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0663452148437,0.0,0.0,0.0001055627872119,292.1639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.091796875,0.0,0.0,0.0005007411236874,291.0763244628906,294.1499938964844,268.6816711425781,268.0362243652344,271.80859375,268.6998291015625,290.4330139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681260609999,1.383038572555506e-08,0.0010681122075766,-0.0352705866098403,0.0,0.0,0.0,-0.0116691244766116,60.0,-15.888671875,-0.0,-7.778655231049927e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335940,291.6683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.35711669921875,0.0,0.0,0.000100251949334,291.6441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3341369628906,0.0,0.0,0.000105570157757,291.2445983886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3681640625,0.0,0.0,7.797373837092891e-05,291.0595397949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0507507324219,0.0,0.0,0.0001055702523444,292.1593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.089111328125,0.0,0.0,0.0005007765721529,291.0727844238281,294.1499938964844,268.6678466796875,268.02886962890625,271.7493591308594,268.68804931640625,290.4215393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682010324671,1.3839168921947476e-08,0.0010681872954592,-0.035293560475111,0.0,0.0,0.0,-0.0116734784096479,60.0,-15.890066146850586,-0.0,-7.779749466862995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336000,291.6683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.35711669921875,0.0,0.0,0.000100251949334,291.6441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3341369628906,0.0,0.0,0.000105570157757,291.2445983886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3681640625,0.0,0.0,7.797373837092891e-05,291.0595397949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0507507324219,0.0,0.0,0.0001055702523444,292.1593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.089111328125,0.0,0.0,0.0005007765721529,291.0727844238281,294.1499938964844,268.6678466796875,268.02886962890625,271.7493591308594,268.68804931640625,290.4215393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682010324671,1.3839168921947476e-08,0.0010681872954592,-0.035293560475111,0.0,0.0,0.0,-0.0116734784096479,60.0,-15.890066146850586,-0.0,-7.779749466862995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336060,291.6636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3375549316406,0.0,0.0,0.0001002724748104,291.63922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3148803710937,0.0,0.0,0.0001055917746271,291.2426147460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.34844970703125,0.0,0.0,7.798970182193443e-05,291.047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.03521728515625,0.0,0.0,0.0001055918619385,292.1546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0863647460937,0.0,0.0,0.0005008791340515,291.0691833496094,294.1499938964844,268.6528015136719,268.0206604003906,271.6910095214844,268.67498779296875,290.4100646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684193111956,1.3864700498800175e-08,0.0010684054577723,-0.0353603400290012,0.0,0.0,0.0,-0.0116861350834369,60.0,-15.894272804260254,-0.0,-7.782929856148257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336120,291.6636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3375549316406,0.0,0.0,0.0001002724748104,291.63922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3148803710937,0.0,0.0,0.0001055917746271,291.2426147460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.34844970703125,0.0,0.0,7.798970182193443e-05,291.047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.03521728515625,0.0,0.0,0.0001055918619385,292.1546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0863647460937,0.0,0.0,0.0005008791340515,291.0691833496094,294.1499938964844,268.6528015136719,268.0206604003906,271.6910095214844,268.67498779296875,290.4100646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684193111956,1.3864700498800175e-08,0.0010684054577723,-0.0353603400290012,0.0,0.0,0.0,-0.0116861350834369,60.0,-15.894272804260254,-0.0,-7.782929856148257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336180,291.6588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.318115234375,0.0,0.0,0.00010030859994,291.6342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2957458496094,0.0,0.0,0.0001056298133335,291.2409973144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.328857421875,0.0,0.0,7.801780157024041e-05,291.0345153808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0198059082031,0.0,0.0,0.0001056299006449,292.1500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0835266113281,0.0,0.0,0.0005010596360079,291.06549072265625,294.1499938964844,268.63653564453125,268.011474609375,271.6334228515625,268.66070556640625,290.3985900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688038310036,1.3909666307654334e-08,0.0010687899775803,-0.0354779511690139,0.0,0.0,0.0,-0.0117084262892603,60.0,-15.901647567749023,-0.0,-7.788533196162464e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336240,291.6588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.318115234375,0.0,0.0,0.00010030859994,291.6342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2957458496094,0.0,0.0,0.0001056298133335,291.2409973144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.328857421875,0.0,0.0,7.801780157024041e-05,291.0345153808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0198059082031,0.0,0.0,0.0001056299006449,292.1500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0835266113281,0.0,0.0,0.0005010596360079,291.06549072265625,294.1499938964844,268.63653564453125,268.011474609375,271.6334228515625,268.66070556640625,290.3985900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688038310036,1.3909666307654334e-08,0.0010687899775803,-0.0354779511690139,0.0,0.0,0.0,-0.0117084262892603,60.0,-15.901647567749023,-0.0,-7.788533196162464e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336300,291.6563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3084716796875,0.0,0.0,0.0001003332145046,291.6316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2862548828125,0.0,0.0,0.0001056557302945,291.2403259277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.31915283203125,0.0,0.0,7.803694461472332e-05,291.0281677246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0121459960937,0.0,0.0,0.0001056558248819,292.1477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.08209228515625,0.0,0.0,0.0005011825705878,291.0635986328125,294.1499938964844,268.6279602050781,268.00653076171875,271.6049194335937,268.653076171875,290.3928527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069065881893,1.3940311127669249e-08,0.0010690519120544,-0.0355581082403659,0.0,0.0,0.0,-0.0117236180230975,60.0,-15.906675338745115,-0.0,-7.792353073909909e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336360,291.6539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2988586425781,0.0,0.0,0.0001003625584417,291.6291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2767639160156,0.0,0.0,0.0001056866385624,291.23974609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3094787597656,0.0,0.0,7.805976929375902e-05,291.02178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0045166015625,0.0,0.0,0.0001056867258739,292.1454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0806579589844,0.0,0.0,0.0005013291956856,291.06170654296875,294.1499938964844,268.6191101074219,268.0013122558594,271.5765991210937,268.64508056640625,290.3871154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693783406168,1.3976854340569389e-08,0.0010693643707782,-0.0356536880135536,0.0,0.0,0.0,-0.0117417341098189,60.0,-15.912664413452148,-0.0,-7.796909073931604e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
