time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
336420,291.64892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2797241210937,0.0,0.0,0.0001004348741844,291.6239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2579345703125,0.0,0.0,0.0001057627887348,291.2388610839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2901916503906,0.0,0.0,7.811601244611666e-05,291.009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9892883300781,0.0,0.0,0.0001057628760463,292.14080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07769775390625,0.0,0.0,0.0005016904906369,291.0578918457031,294.1499938964844,268.6004638671875,267.9901123046875,271.5204467773437,268.6283264160156,290.37567138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701484279707,1.4066914744148562e-08,0.0010701343417167,-0.0358892418444156,0.0,0.0,0.0,-0.0117863807827234,60.0,-15.927151679992676,-0.0,-7.808143465126707e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336480,291.64892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2797241210937,0.0,0.0,0.0001004348741844,291.6239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2579345703125,0.0,0.0,0.0001057627887348,291.2388610839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2901916503906,0.0,0.0,7.811601244611666e-05,291.009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9892883300781,0.0,0.0,0.0001057628760463,292.14080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07769775390625,0.0,0.0,0.0005016904906369,291.0578918457031,294.1499938964844,268.6004638671875,267.9901123046875,271.5204467773437,268.6283264160156,290.37567138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701484279707,1.4066914744148562e-08,0.0010701343417167,-0.0358892418444156,0.0,0.0,0.0,-0.0117863807827234,60.0,-15.927151679992676,-0.0,-7.808143465126707e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336540,291.6438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2607421875,0.0,0.0,0.0001005278463708,291.6186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2392272949219,0.0,0.0,0.0001058606867445,291.2383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.27105712890625,0.0,0.0,7.818832091288641e-05,290.9962463378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9741516113281,0.0,0.0,0.000105860774056,292.1361999511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.07470703125,0.0,0.0,0.0005021548713557,291.053955078125,294.1499938964844,268.5806884765625,267.9778137207031,271.4649658203125,268.6102905273437,290.3641967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010711385402828,1.4182709229260126e-08,0.0010711243376135,-0.0361920967698097,0.0,0.0,0.0,-0.0118437837809324,60.0,-15.945720672607422,-0.0,-7.82260016762848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336600,291.6438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2607421875,0.0,0.0,0.0001005278463708,291.6186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2392272949219,0.0,0.0,0.0001058606867445,291.2383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.27105712890625,0.0,0.0,7.818832091288641e-05,290.9962463378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9741516113281,0.0,0.0,0.000105860774056,292.1361999511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.07470703125,0.0,0.0,0.0005021548713557,291.053955078125,294.1499938964844,268.5806884765625,267.9778137207031,271.4649658203125,268.6102905273437,290.3641967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010711385402828,1.4182709229260126e-08,0.0010711243376135,-0.0361920967698097,0.0,0.0,0.0,-0.0118437837809324,60.0,-15.945720672607422,-0.0,-7.82260016762848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336660,291.6386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.24188232421875,0.0,0.0,0.000100641969766,291.6133117675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2206726074219,0.0,0.0,0.0001059808710124,291.2382507324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2520751953125,0.0,0.0,7.827708759577945e-05,290.9834899902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9591064453125,0.0,0.0,0.0001059809510479,292.1316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0716247558594,0.0,0.0,0.0005027250153943,291.04998779296875,294.1499938964844,268.5597229003906,267.96435546875,271.4100646972656,268.59100341796875,290.3527526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010723541490733,1.4324871067117328e-08,0.0010723398299887,-0.0365638993680477,0.0,0.0,0.0,-0.0119142588227987,60.0,-15.96845817565918,-0.0,-7.840366578193425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336720,291.6386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.24188232421875,0.0,0.0,0.000100641969766,291.6133117675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2206726074219,0.0,0.0,0.0001059808710124,291.2382507324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2520751953125,0.0,0.0,7.827708759577945e-05,290.9834899902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9591064453125,0.0,0.0,0.0001059809510479,292.1316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0716247558594,0.0,0.0,0.0005027250153943,291.04998779296875,294.1499938964844,268.5597229003906,267.96435546875,271.4100646972656,268.59100341796875,290.3527526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010723541490733,1.4324871067117328e-08,0.0010723398299887,-0.0365638993680477,0.0,0.0,0.0,-0.0119142588227987,60.0,-15.96845817565918,-0.0,-7.840366578193425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336780,291.6333312988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.22314453125,0.0,0.0,0.0001007777173072,291.6078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.20220947265625,0.0,0.0,0.0001061238144757,291.238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2331848144531,0.0,0.0,7.838266174076125e-05,290.9708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.94415283203125,0.0,0.0,0.0001061238945112,292.1271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0684814453125,0.0,0.0,0.000503403134644,291.0459289550781,294.1499938964844,268.5376281738281,267.94970703125,271.3557434082031,268.5704650878906,290.3412780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738001437857,1.4493962474659838e-08,0.0010737855918705,-0.0370061136782169,0.0,0.0,0.0,-0.0119980843737721,60.0,-15.995450973510742,-0.0,-7.861524409236156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336840,291.6333312988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.22314453125,0.0,0.0,0.0001007777173072,291.6078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.20220947265625,0.0,0.0,0.0001061238144757,291.238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2331848144531,0.0,0.0,7.838266174076125e-05,290.9708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.94415283203125,0.0,0.0,0.0001061238945112,292.1271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0684814453125,0.0,0.0,0.000503403134644,291.0459289550781,294.1499938964844,268.5376281738281,267.94970703125,271.3557434082031,268.5704650878906,290.3412780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738001437857,1.4493962474659838e-08,0.0010737855918705,-0.0370061136782169,0.0,0.0,0.0,-0.0119980843737721,60.0,-15.995450973510742,-0.0,-7.861524409236156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336900,291.6306457519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2138061523437,0.0,0.0,0.0001008538238238,291.6051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1930236816406,0.0,0.0,0.0001062039591488,291.23883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2237854003906,0.0,0.0,7.844185893191025e-05,290.96453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9366760253906,0.0,0.0,0.0001062040391843,292.1248474121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.06689453125,0.0,0.0,0.0005037832888774,291.0438537597656,294.1499938964844,268.526123046875,267.94189453125,271.32879638671875,268.5597229003906,290.3355712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746108600869,1.4588772856427568e-08,0.0010745961917564,-0.0372540540993213,0.0,0.0,0.0,-0.0120450854301452,60.0,-16.010618209838867,-0.0,-7.873400420521649e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336960,291.6279296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2045288085937,0.0,0.0,0.0001009354455163,291.6023254394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1838684082031,0.0,0.0,0.0001062899100361,291.2392272949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2144470214844,0.0,0.0,7.850534893805161e-05,290.9582824707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.92926025390625,0.0,0.0,0.0001062899973476,292.1225891113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0652770996094,0.0,0.0,0.0005041910335421,291.0417785644531,294.1499938964844,268.5143737792969,267.93377685546875,271.3019714355469,268.5486145019531,290.329833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010754802497103,1.4690457739163776e-08,0.0010754655813798,-0.0375199690461158,0.0,0.0,0.0,-0.0120954941958189,60.0,-16.02691078186035,-0.0,-7.886147557201184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337020,291.6224060058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.18603515625,0.0,0.0,0.0001011136264423,291.5967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1656494140625,0.0,0.0,0.000106477542431,291.24029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.19580078125,0.0,0.0,7.864393410272896e-05,290.9458923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9144287109375,0.0,0.0,0.0001064776297425,292.1181335449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0619812011719,0.0,0.0,0.0005050811450928,291.0375366210937,294.1499938964844,268.489990234375,267.9165344238281,271.2486572265625,268.5256042480469,290.3183898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010773784015327,1.491243217799365e-08,0.0010773635003715,-0.0381004177033901,0.0,0.0,0.0,-0.0122055355459451,60.0,-16.062313079833984,-0.0,-7.914010069498546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337080,291.6224060058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.18603515625,0.0,0.0,0.0001011136264423,291.5967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1656494140625,0.0,0.0,0.000106477542431,291.24029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.19580078125,0.0,0.0,7.864393410272896e-05,290.9458923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9144287109375,0.0,0.0,0.0001064776297425,292.1181335449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0619812011719,0.0,0.0,0.0005050811450928,291.0375366210937,294.1499938964844,268.489990234375,267.9165344238281,271.2486572265625,268.5256042480469,290.3183898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010773784015327,1.491243217799365e-08,0.0010773635003715,-0.0381004177033901,0.0,0.0,0.0,-0.0122055355459451,60.0,-16.062313079833984,-0.0,-7.914010069498546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337140,291.6168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1676025390625,0.0,0.0,0.0001013124347082,291.59100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.14752197265625,0.0,0.0,0.0001066869008354,291.2417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1772766113281,0.0,0.0,7.879855547798797e-05,290.9337463378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.899658203125,0.0,0.0,0.000106686980871,292.1137390136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.05865478515625,0.0,0.0,0.0005060742259956,291.0332336425781,294.1499938964844,268.4644775390625,267.89794921875,271.1957702636719,268.5013427734375,290.3069152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010794963454827,1.5160104283040713e-08,0.0010794812114909,-0.0387480221688747,0.0,0.0,0.0,-0.0123283164575696,60.0,-16.101991653442383,-0.0,-7.945155289235117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337200,291.6168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1676025390625,0.0,0.0,0.0001013124347082,291.59100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.14752197265625,0.0,0.0,0.0001066869008354,291.2417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1772766113281,0.0,0.0,7.879855547798797e-05,290.9337463378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.899658203125,0.0,0.0,0.000106686980871,292.1137390136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.05865478515625,0.0,0.0,0.0005060742259956,291.0332336425781,294.1499938964844,268.4644775390625,267.89794921875,271.1957702636719,268.5013427734375,290.3069152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010794963454827,1.5160104283040713e-08,0.0010794812114909,-0.0387480221688747,0.0,0.0,0.0,-0.0123283164575696,60.0,-16.101991653442383,-0.0,-7.945155289235117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337260,291.6111145019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1493225097656,0.0,0.0,0.0001015300658764,291.5852355957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1294860839844,0.0,0.0,0.0001069160716724,291.2435913085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1588439941406,0.0,0.0,7.896782335592434e-05,290.9218139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.88494873046875,0.0,0.0,0.0001069161517079,292.1094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.05523681640625,0.0,0.0,0.0005071613704785,291.02886962890625,294.1499938964844,268.4378662109375,267.8779296875,271.1432800292969,268.4758605957031,290.29547119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010818147566169,1.5431231403795212e-08,0.0010817992733791,-0.0394568964838981,0.0,0.0,0.0,-0.0124627249315381,60.0,-16.145666122436523,-0.0,-7.97932031559867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337320,291.6111145019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1493225097656,0.0,0.0,0.0001015300658764,291.5852355957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1294860839844,0.0,0.0,0.0001069160716724,291.2435913085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1588439941406,0.0,0.0,7.896782335592434e-05,290.9218139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.88494873046875,0.0,0.0,0.0001069161517079,292.1094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.05523681640625,0.0,0.0,0.0005071613704785,291.02886962890625,294.1499938964844,268.4378662109375,267.8779296875,271.1432800292969,268.4758605957031,290.29547119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010818147566169,1.5431231403795212e-08,0.0010817992733791,-0.0394568964838981,0.0,0.0,0.0,-0.0124627249315381,60.0,-16.145666122436523,-0.0,-7.97932031559867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337380,291.6053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.131103515625,0.0,0.0,0.0001017645627143,291.57940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1115417480469,0.0,0.0,0.0001071630103979,291.24578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1405029296875,0.0,0.0,7.915021706139669e-05,290.91021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.87030029296875,0.0,0.0,0.0001071630904334,292.10516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0517272949219,0.0,0.0,0.0005083327414467,291.0244140625,294.1499938964844,268.41015625,267.8564147949219,271.0911560058594,268.4491271972656,290.28399658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010843130294233,1.572338348410085e-08,0.0010842973133549,-0.0402206815779209,0.0,0.0,0.0,-0.0126075558364391,60.0,-16.19306755065918,-0.0,-8.016217378781222e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337440,291.6053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.131103515625,0.0,0.0,0.0001017645627143,291.57940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1115417480469,0.0,0.0,0.0001071630103979,291.24578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1405029296875,0.0,0.0,7.915021706139669e-05,290.91021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.87030029296875,0.0,0.0,0.0001071630904334,292.10516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0517272949219,0.0,0.0,0.0005083327414467,291.0244140625,294.1499938964844,268.41015625,267.8564147949219,271.0911560058594,268.4491271972656,290.28399658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010843130294233,1.572338348410085e-08,0.0010842973133549,-0.0402206815779209,0.0,0.0,0.0,-0.0126075558364391,60.0,-16.19306755065918,-0.0,-8.016217378781222e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337500,291.6024475097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1220397949219,0.0,0.0,0.0001018874318106,291.57647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.10260009765625,0.0,0.0,0.0001072923987521,291.2470397949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1313781738281,0.0,0.0,7.924577948870137e-05,290.904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8630065917969,0.0,0.0,0.0001072924787877,292.1030578613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0499572753906,0.0,0.0,0.0005089465412311,291.0221252441406,294.1499938964844,268.3958740234375,267.8451232910156,271.06524658203125,268.435302734375,290.2782592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010856220033019,1.5876461034736167e-08,0.0010856060544028,-0.0406208485364913,0.0,0.0,0.0,-0.0126834427937865,60.0,-16.21809959411621,-0.0,-8.035583931587098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337560,291.5995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1130065917969,0.0,0.0,0.0001020134441205,291.5735168457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0936889648437,0.0,0.0,0.0001074250903911,291.2483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.12225341796875,0.0,0.0,7.934378663776442e-05,290.8989562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.855712890625,0.0,0.0,0.0001074251704267,292.1009826660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.04815673828125,0.0,0.0,0.0005095759988762,291.0198669433594,294.1499938964844,268.38134765625,267.8334045410156,271.0393981933594,268.4211730957031,290.27252197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010869643883779,1.6033450123131843e-08,0.0010869484394788,-0.0410312227904796,0.0,0.0,0.0,-0.0127612678334116,60.0,-16.243881225585938,-0.0,-8.05546918059008e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337620,291.5936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.094970703125,0.0,0.0,0.0001022735741571,291.5675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.075927734375,0.0,0.0,0.0001076990229194,291.25128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1040954589844,0.0,0.0,7.954610919114202e-05,290.8880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8411560058594,0.0,0.0,0.0001076991029549,292.0968933105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0445251464844,0.0,0.0,0.0005108754266984,291.0152282714844,294.1499938964844,268.3514404296875,267.808837890625,270.9879150390625,268.39208984375,290.26104736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897357715293,1.6357542875766743e-08,0.0010897194733843,-0.041878342628479,0.0,0.0,0.0,-0.0129219330847263,60.0,-16.297531127929688,-0.0,-8.096598946849556e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337680,291.5936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.094970703125,0.0,0.0,0.0001022735741571,291.5675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.075927734375,0.0,0.0,0.0001076990229194,291.25128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1040954589844,0.0,0.0,7.954610919114202e-05,290.8880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8411560058594,0.0,0.0,0.0001076991029549,292.0968933105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0445251464844,0.0,0.0,0.0005108754266984,291.0152282714844,294.1499938964844,268.3514404296875,267.808837890625,270.9879150390625,268.39208984375,290.26104736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897357715293,1.6357542875766743e-08,0.0010897194733843,-0.041878342628479,0.0,0.0,0.0,-0.0129219330847263,60.0,-16.297531127929688,-0.0,-8.096598946849556e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337740,291.5877380371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0770263671875,0.0,0.0,0.0001025412857416,291.5616760253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0582275390625,0.0,0.0,0.0001079809371731,291.2544860839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0860290527344,0.0,0.0,7.975433254614472e-05,290.87762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.82666015625,0.0,0.0,0.0001079810099327,292.0928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04083251953125,0.0,0.0,0.0005122127477079,291.010498046875,294.1499938964844,268.32049560546875,267.7826232910156,270.93670654296875,268.3618469238281,290.24957275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010925879469141,1.6691076965003052e-08,0.0010925711831077,-0.0427500493824481,0.0,0.0,0.0,-0.0130872791633009,60.0,-16.353612899780273,-0.0,-8.139036111742828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337800,291.5877380371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0770263671875,0.0,0.0,0.0001025412857416,291.5616760253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0582275390625,0.0,0.0,0.0001079809371731,291.2544860839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0860290527344,0.0,0.0,7.975433254614472e-05,290.87762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.82666015625,0.0,0.0,0.0001079810099327,292.0928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04083251953125,0.0,0.0,0.0005122127477079,291.010498046875,294.1499938964844,268.32049560546875,267.7826232910156,270.93670654296875,268.3618469238281,290.24957275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010925879469141,1.6691076965003052e-08,0.0010925711831077,-0.0427500493824481,0.0,0.0,0.0,-0.0130872791633009,60.0,-16.353612899780273,-0.0,-8.139036111742828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337860,291.5818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0591735839844,0.0,0.0,0.0001028121550916,291.55572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0406494140625,0.0,0.0,0.0001082661692635,291.2579650878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.06805419921875,0.0,0.0,7.99650078988634e-05,290.86767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.81219482421875,0.0,0.0,0.000108266249299,292.0889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0370483398437,0.0,0.0,0.0005135657847858,291.0057067871094,294.1499938964844,268.2884826660156,267.7547302246094,270.8857421875,268.3304443359375,290.2380676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010954736499115,1.7028547460995472e-08,0.0010954566532745,-0.0436319485306739,0.0,0.0,0.0,-0.013254577293992,60.0,-16.411447525024414,-0.0,-8.182087185559794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337920,291.5818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0591735839844,0.0,0.0,0.0001028121550916,291.55572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0406494140625,0.0,0.0,0.0001082661692635,291.2579650878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.06805419921875,0.0,0.0,7.99650078988634e-05,290.86767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.81219482421875,0.0,0.0,0.000108266249299,292.0889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0370483398437,0.0,0.0,0.0005135657847858,291.0057067871094,294.1499938964844,268.2884826660156,267.7547302246094,270.8857421875,268.3304443359375,290.2380676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010954736499115,1.7028547460995472e-08,0.0010954566532745,-0.0436319485306739,0.0,0.0,0.0,-0.013254577293992,60.0,-16.411447525024414,-0.0,-8.182087185559794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337980,291.575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0413818359375,0.0,0.0,0.0001030810381053,291.5498352050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0231018066406,0.0,0.0,0.000108549313154,291.2616271972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0501708984375,0.0,0.0,8.017413347261027e-05,290.8582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7977905273437,0.0,0.0,0.0001085493931896,292.085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.033203125,0.0,0.0,0.0005149089265614,291.0008239746094,294.1499938964844,268.2554016113281,267.7251281738281,270.83502197265625,268.2979431152344,290.2265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010983382817357,1.7363545268267444e-08,0.0010983209358528,-0.0445072837173938,0.0,0.0,0.0,-0.0134206479415297,60.0,-16.47027587890625,-0.0,-8.224935044154338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338040,291.575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0413818359375,0.0,0.0,0.0001030810381053,291.5498352050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0231018066406,0.0,0.0,0.000108549313154,291.2616271972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0501708984375,0.0,0.0,8.017413347261027e-05,290.8582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7977905273437,0.0,0.0,0.0001085493931896,292.085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.033203125,0.0,0.0,0.0005149089265614,291.0008239746094,294.1499938964844,268.2554016113281,267.7251281738281,270.83502197265625,268.2979431152344,290.2265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010983382817357,1.7363545268267444e-08,0.0010983209358528,-0.0445072837173938,0.0,0.0,0.0,-0.0134206479415297,60.0,-16.47027587890625,-0.0,-8.224935044154338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338100,291.572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.03253173828125,0.0,0.0,0.0001032128711813,291.546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0143737792969,0.0,0.0,0.0001086881529772,291.26348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0412292480469,0.0,0.0,8.027668081922457e-05,290.8537292480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.79058837890625,0.0,0.0,0.0001086882257368,292.0833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.03125,0.0,0.0,0.000515567488037,290.99835205078125,294.1499938964844,268.2384948730469,267.70965576171875,270.8097229003906,268.2812805175781,290.2208251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010997429490089,1.7527803208849946e-08,0.0010997253702953,-0.0449364446103572,0.0,0.0,0.0,-0.0135020771995186,60.0,-16.49979019165039,-0.0,-8.24598487270123e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338160,291.570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.023681640625,0.0,0.0,0.0001033419612213,291.5439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.00567626953125,0.0,0.0,0.0001088240824174,291.265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0323486328125,0.0,0.0,8.037707448238507e-05,290.8493957519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7834167480469,0.0,0.0,0.0001088241551769,292.08154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0292663574219,0.0,0.0,0.0005162123125046,290.995849609375,294.1499938964844,268.2213134765625,267.6937561035156,270.78448486328125,268.26434326171875,290.2150573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011011181632056,1.7688627451661887e-08,0.0011011004680767,-0.0453566163778305,0.0,0.0,0.0,-0.0135818049311637,60.0,-16.529207229614258,-0.0,-8.266621165375909e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338220,291.5643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0060729980469,0.0,0.0,0.0001035881068673,291.53814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.98828125,0.0,0.0,0.0001090832884074,291.2691955566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0146179199219,0.0,0.0,8.056852675508708e-05,290.8411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7690734863281,0.0,0.0,0.0001090833611669,292.0780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0252685546875,0.0,0.0,0.0005174419493414,290.9908142089844,294.1499938964844,268.1861572265625,267.6605834960937,270.734130859375,268.229736328125,290.2035217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011037406511604,1.7995303025486464e-08,0.0011037226067855,-0.0461577698588371,0.0,0.0,0.0,-0.0137338358908891,60.0,-16.587228775024414,-0.0,-8.306043497441351e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338280,291.5643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0060729980469,0.0,0.0,0.0001035881068673,291.53814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.98828125,0.0,0.0,0.0001090832884074,291.2691955566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0146179199219,0.0,0.0,8.056852675508708e-05,290.8411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7690734863281,0.0,0.0,0.0001090833611669,292.0780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0252685546875,0.0,0.0,0.0005174419493414,290.9908142089844,294.1499938964844,268.1861572265625,267.6605834960937,270.734130859375,268.229736328125,290.2035217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011037406511604,1.7995303025486464e-08,0.0011037226067855,-0.0461577698588371,0.0,0.0,0.0,-0.0137338358908891,60.0,-16.587228775024414,-0.0,-8.306043497441351e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338340,291.5587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.988525390625,0.0,0.0,0.000103811835288,291.5324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.97100830078125,0.0,0.0,0.0001093188839149,291.2729187011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9969482421875,0.0,0.0,8.074253855738789e-05,290.8336486816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7547912597656,0.0,0.0,0.0001093189566745,292.0745544433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.02117919921875,0.0,0.0,0.0005185595364309,290.9856872558594,294.1499938964844,268.1499938964844,267.6255187988281,270.6839599609375,268.194091796875,290.19195556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011061242548748,1.827404005894096e-08,0.0011061059776693,-0.04688585922122,0.0,0.0,0.0,-0.0138720171526074,60.0,-16.643165588378906,-0.0,-8.341955748392138e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338400,291.5587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.988525390625,0.0,0.0,0.000103811835288,291.5324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.97100830078125,0.0,0.0,0.0001093188839149,291.2729187011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9969482421875,0.0,0.0,8.074253855738789e-05,290.8336486816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7547912597656,0.0,0.0,0.0001093189566745,292.0745544433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.02117919921875,0.0,0.0,0.0005185595364309,290.9856872558594,294.1499938964844,268.1499938964844,267.6255187988281,270.6839599609375,268.194091796875,290.19195556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011061242548748,1.827404005894096e-08,0.0011061059776693,-0.04688585922122,0.0,0.0,0.0,-0.0138720171526074,60.0,-16.643165588378906,-0.0,-8.341955748392138e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338460,291.5532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9710998535156,0.0,0.0,0.0001040137431118,291.5268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.95379638671875,0.0,0.0,0.0001095315019483,291.2764587402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9794006347656,0.0,0.0,8.089957555057481e-05,290.8268737792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7405700683594,0.0,0.0,0.0001095315674319,292.0712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0170288085937,0.0,0.0,0.0005195681005716,290.98046875,294.1499938964844,268.11334228515625,267.5882263183594,270.63397216796875,268.1576232910156,290.1803894042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011082752607762,1.8525584621897906e-08,0.0011082567507401,-0.0475428588688373,0.0,0.0,0.0,-0.0139967175200581,60.0,-16.696083068847656,-0.0,-8.37443039358732e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338520,291.5532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9710998535156,0.0,0.0,0.0001040137431118,291.5268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.95379638671875,0.0,0.0,0.0001095315019483,291.2764587402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9794006347656,0.0,0.0,8.089957555057481e-05,290.8268737792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7405700683594,0.0,0.0,0.0001095315674319,292.0712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0170288085937,0.0,0.0,0.0005195681005716,290.98046875,294.1499938964844,268.11334228515625,267.5882263183594,270.63397216796875,268.1576232910156,290.1803894042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011082752607762,1.8525584621897906e-08,0.0011082567507401,-0.0475428588688373,0.0,0.0,0.0,-0.0139967175200581,60.0,-16.696083068847656,-0.0,-8.37443039358732e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338580,291.54791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9537353515625,0.0,0.0,0.0001042099538608,291.5214233398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9366760253906,0.0,0.0,0.0001097381173167,291.2799987792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9619140625,0.0,0.0,8.105218148557469e-05,290.8207092285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.72637939453125,0.0,0.0,0.0001097381900763,292.068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0128173828125,0.0,0.0,0.000520548201166,290.97515869140625,294.1499938964844,268.07666015625,267.5484313964844,270.5841369628906,268.1206970214844,290.1688232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011103654978796,1.8770034415638293e-08,0.0011103467550128,-0.0481812693178653,0.0,0.0,0.0,-0.0141179012134671,60.0,-16.7470760345459,-0.0,-8.406050255871379e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338640,291.54791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9537353515625,0.0,0.0,0.0001042099538608,291.5214233398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9366760253906,0.0,0.0,0.0001097381173167,291.2799987792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9619140625,0.0,0.0,8.105218148557469e-05,290.8207092285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.72637939453125,0.0,0.0,0.0001097381900763,292.068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0128173828125,0.0,0.0,0.000520548201166,290.97515869140625,294.1499938964844,268.07666015625,267.5484313964844,270.5841369628906,268.1206970214844,290.1688232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011103654978796,1.8770034415638293e-08,0.0011103467550128,-0.0481812693178653,0.0,0.0,0.0,-0.0141179012134671,60.0,-16.7470760345459,-0.0,-8.406050255871379e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338700,291.5452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.945068359375,0.0,0.0,0.0001043099546222,291.5187072753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9281311035156,0.0,0.0,0.0001098434295272,291.2818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9532165527344,0.0,0.0,8.112996147247031e-05,290.8178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.71929931640625,0.0,0.0,0.0001098435022868,292.0665588378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0106811523437,0.0,0.0,0.0005210477975197,290.9725036621094,294.1499938964844,268.0583190917969,267.5276794433594,270.5592956542969,268.1021423339844,290.1630249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001111430930905,1.8894628084353823e-08,0.0011114120716229,-0.048506636172533,0.0,0.0,0.0,-0.0141796665266156,60.0,-16.772476196289062,-0.0,-8.422189523571434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
