time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
338760,291.5426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9364624023437,0.0,0.0,0.0001044116506818,291.5160217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.91961669921875,0.0,0.0,0.0001099505170714,291.28369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.94451904296875,0.0,0.0,8.12090584076941e-05,290.81512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7122497558594,0.0,0.0,0.000109950582555,292.0650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0085144042969,0.0,0.0,0.0005215557757765,290.96978759765625,294.1499938964844,268.0400085449219,267.50634765625,270.5344543457031,268.0835876464844,290.1571960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011125142918899,1.902132318321037e-08,0.0011124951997771,-0.0488374829292297,0.0,0.0,0.0,-0.0142424749210476,60.0,-16.798065185546875,-0.0,-8.43861656107947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338820,291.5374450683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.91925048828125,0.0,0.0,0.000104617778561,291.5106506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.90264892578125,0.0,0.0,0.0001101675807149,291.2876281738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9272155761719,0.0,0.0,8.136938413372263e-05,290.81005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6981506347656,0.0,0.0,0.0001101676534744,292.0621643066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.004150390625,0.0,0.0,0.000522585469298,290.9643249511719,294.1499938964844,268.0033264160156,267.462158203125,270.4849548339844,268.0463562011719,290.14556884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011147103505209,1.927813997326666e-08,0.0011146910255774,-0.0495080612599849,0.0,0.0,0.0,-0.0143697876483201,60.0,-16.849830627441406,-0.0,-8.471963752754166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338880,291.5374450683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.91925048828125,0.0,0.0,0.000104617778561,291.5106506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.90264892578125,0.0,0.0,0.0001101675807149,291.2876281738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9272155761719,0.0,0.0,8.136938413372263e-05,290.81005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6981506347656,0.0,0.0,0.0001101676534744,292.0621643066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.004150390625,0.0,0.0,0.000522585469298,290.9643249511719,294.1499938964844,268.0033264160156,267.462158203125,270.4849548339844,268.0463562011719,290.14556884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011147103505209,1.927813997326666e-08,0.0011146910255774,-0.0495080612599849,0.0,0.0,0.0,-0.0143697876483201,60.0,-16.849830627441406,-0.0,-8.471963752754166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338940,291.53228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9021301269531,0.0,0.0,0.0001048210033331,291.50537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8857727050781,0.0,0.0,0.0001103815811802,291.2917785644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.90997314453125,0.0,0.0,8.152744703693315e-05,290.8055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.68408203125,0.0,0.0,0.0001103816539398,292.05938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99969482421875,0.0,0.0,0.0005236006109043,290.95880126953125,294.1499938964844,267.9666748046875,267.4160461425781,270.43560791015625,268.0091247558594,290.1339111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011168753262609,1.9531325889943225e-08,0.0011168557684868,-0.0501690991222858,0.0,0.0,0.0,-0.0144953029230237,60.0,-16.901790618896484,-0.0,-8.504904513984003e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339000,291.53228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9021301269531,0.0,0.0,0.0001048210033331,291.50537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8857727050781,0.0,0.0,0.0001103815811802,291.2917785644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.90997314453125,0.0,0.0,8.152744703693315e-05,290.8055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.68408203125,0.0,0.0,0.0001103816539398,292.05938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99969482421875,0.0,0.0,0.0005236006109043,290.95880126953125,294.1499938964844,267.9666748046875,267.4160461425781,270.43560791015625,268.0091247558594,290.1339111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011168753262609,1.9531325889943225e-08,0.0011168557684868,-0.0501690991222858,0.0,0.0,0.0,-0.0144953029230237,60.0,-16.901790618896484,-0.0,-8.504904513984003e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339060,291.5272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8851013183594,0.0,0.0,0.0001050114151439,291.5001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.86895751953125,0.0,0.0,0.0001105820920201,291.2960510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.892822265625,0.0,0.0,8.167554187821224e-05,290.80145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6700744628906,0.0,0.0,0.0001105821647797,292.0567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99517822265625,0.0,0.0,0.0005245517822913,290.95318603515625,294.1499938964844,267.92999267578125,267.3681640625,270.38641357421875,267.971923828125,290.12225341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011189038632437,1.9768554793131443e-08,0.001118884072639,-0.0507884137332439,0.0,0.0,0.0,-0.0146129056811332,60.0,-16.95258903503418,-0.0,-8.535826623301548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339120,291.5272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8851013183594,0.0,0.0,0.0001050114151439,291.5001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.86895751953125,0.0,0.0,0.0001105820920201,291.2960510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.892822265625,0.0,0.0,8.167554187821224e-05,290.80145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6700744628906,0.0,0.0,0.0001105821647797,292.0567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99517822265625,0.0,0.0,0.0005245517822913,290.95318603515625,294.1499938964844,267.92999267578125,267.3681640625,270.38641357421875,267.971923828125,290.12225341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011189038632437,1.9768554793131443e-08,0.001118884072639,-0.0507884137332439,0.0,0.0,0.0,-0.0146129056811332,60.0,-16.95258903503418,-0.0,-8.535826623301548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339180,291.5223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8681335449219,0.0,0.0,0.0001051790895871,291.4950256347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.85223388671875,0.0,0.0,0.0001107586649595,291.3002624511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8757629394531,0.0,0.0,8.180595614248887e-05,290.79791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6560974121094,0.0,0.0,0.0001107587304431,292.0542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9906005859375,0.0,0.0,0.0005253893905319,290.9474792480469,294.1499938964844,267.8933410644531,267.3187255859375,270.3373718261719,267.9347229003906,290.11053466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011206902563571,1.9977452581088083e-08,0.0011206702329218,-0.051333725452423,0.0,0.0,0.0,-0.0147164650261402,60.0,-17.000629425048828,-0.0,-8.56310222729917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339240,291.5223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8681335449219,0.0,0.0,0.0001051790895871,291.4950256347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.85223388671875,0.0,0.0,0.0001107586649595,291.3002624511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8757629394531,0.0,0.0,8.180595614248887e-05,290.79791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6560974121094,0.0,0.0,0.0001107587304431,292.0542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9906005859375,0.0,0.0,0.0005253893905319,290.9474792480469,294.1499938964844,267.8933410644531,267.3187255859375,270.3373718261719,267.9347229003906,290.11053466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011206902563571,1.9977452581088083e-08,0.0011206702329218,-0.051333725452423,0.0,0.0,0.0,-0.0147164650261402,60.0,-17.000629425048828,-0.0,-8.56310222729917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339300,291.5198974609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.85968017578125,0.0,0.0,0.0001052516527124,291.4925231933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8438720703125,0.0,0.0,0.0001108350843423,291.30230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8672790527344,0.0,0.0,8.186239574570209e-05,290.7963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6491394042969,0.0,0.0,0.000110835149826,292.0530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.98828125,0.0,0.0,0.000525751907844,290.9446105957031,294.1499938964844,267.875,267.29345703125,270.3129272460937,267.9161682128906,290.10467529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011214633705094,2.006785848607252e-08,0.0011214432306587,-0.0515697076916694,0.0,0.0,0.0,-0.0147612830623984,60.0,-17.023094177246094,-0.0,-8.57491997408033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339360,291.5175476074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.85125732421875,0.0,0.0,0.0001053154337569,291.49005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8355712890625,0.0,0.0,0.0001109022414311,291.30426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8587951660156,0.0,0.0,8.191200322471559e-05,290.794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6421813964844,0.0,0.0,0.0001109023069147,292.05181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9859619140625,0.0,0.0,0.0005260704783722,290.94171142578125,294.1499938964844,267.8566589355469,267.26788330078125,270.2885131835937,267.8976135253906,290.09881591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011221427703276,2.0147311374785204e-08,0.0011221226304769,-0.0517770908772945,0.0,0.0,0.0,-0.0148006714880466,60.0,-17.044328689575195,-0.0,-8.585312372133559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339420,291.5130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.83447265625,0.0,0.0,0.0001054138047038,291.4852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8190002441406,0.0,0.0,0.0001110058365156,291.30792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8418884277344,0.0,0.0,8.198851719498634e-05,290.7924499511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6282958984375,0.0,0.0,0.0001110058947233,292.0495300292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9812316894531,0.0,0.0,0.0005265618674457,290.93585205078125,294.1499938964844,267.82000732421875,267.2158203125,270.2398376464844,267.860595703125,290.0870666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011231907410547,2.026985335135123e-08,0.0011231704847887,-0.0520969331264495,0.0,0.0,0.0,-0.0148614207282662,60.0,-17.08263397216797,-0.0,-8.601353584936079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339480,291.5130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.83447265625,0.0,0.0,0.0001054138047038,291.4852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8190002441406,0.0,0.0,0.0001110058365156,291.30792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8418884277344,0.0,0.0,8.198851719498634e-05,290.7924499511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6282958984375,0.0,0.0,0.0001110058947233,292.0495300292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9812316894531,0.0,0.0,0.0005265618674457,290.93585205078125,294.1499938964844,267.82000732421875,267.2158203125,270.2398376464844,267.860595703125,290.0870666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011231907410547,2.026985335135123e-08,0.0011231704847887,-0.0520969331264495,0.0,0.0,0.0,-0.0148614207282662,60.0,-17.08263397216797,-0.0,-8.601353584936079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339540,291.5087585449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.8177795410156,0.0,0.0,0.0001054696986102,291.48065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8025207519531,0.0,0.0,0.0001110646917368,291.3110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8251037597656,0.0,0.0,8.203198376577348e-05,290.79052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6144714355469,0.0,0.0,0.0001110647572204,292.0473022460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9764404296875,0.0,0.0,0.0005268411478027,290.929931640625,294.1499938964844,267.7833251953125,267.1627197265625,270.1913757324219,267.8236694335937,290.0752868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011237860890105,2.0339465223173647e-08,0.0011237658327445,-0.0522786155343055,0.0,0.0,0.0,-0.014895929954946,60.0,-17.11441421508789,-0.0,-8.610472690406824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339600,291.5087585449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.8177795410156,0.0,0.0,0.0001054696986102,291.48065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8025207519531,0.0,0.0,0.0001110646917368,291.3110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8251037597656,0.0,0.0,8.203198376577348e-05,290.79052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6144714355469,0.0,0.0,0.0001110647572204,292.0473022460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9764404296875,0.0,0.0,0.0005268411478027,290.929931640625,294.1499938964844,267.7833251953125,267.1627197265625,270.1913757324219,267.8236694335937,290.0752868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011237860890105,2.0339465223173647e-08,0.0011237658327445,-0.0522786155343055,0.0,0.0,0.0,-0.014895929954946,60.0,-17.11441421508789,-0.0,-8.610472690406824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339660,291.5047912597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8011779785156,0.0,0.0,0.0001054806125466,291.47625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7861328125,0.0,0.0,0.0001110761804739,291.3135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8083801269531,0.0,0.0,8.204047480830923e-05,290.78912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6007080078125,0.0,0.0,0.0001110762459575,292.045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9715881347656,0.0,0.0,0.000526895688381,290.9239501953125,294.1499938964844,267.7466735839844,267.1087341308594,270.14312744140625,267.7868347167969,290.0634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011239022715017,2.0353027707642468e-08,0.0011238818988204,-0.0523140169680118,0.0,0.0,0.0,-0.0149026550352573,60.0,-17.13911247253418,-0.0,-8.61224975778896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339720,291.5047912597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8011779785156,0.0,0.0,0.0001054806125466,291.47625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7861328125,0.0,0.0,0.0001110761804739,291.3135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8083801269531,0.0,0.0,8.204047480830923e-05,290.78912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6007080078125,0.0,0.0,0.0001110762459575,292.045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9715881347656,0.0,0.0,0.000526895688381,290.9239501953125,294.1499938964844,267.7466735839844,267.1087341308594,270.14312744140625,267.7868347167969,290.0634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011239022715017,2.0353027707642468e-08,0.0011238818988204,-0.0523140169680118,0.0,0.0,0.0,-0.0149026550352573,60.0,-17.13911247253418,-0.0,-8.61224975778896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339780,291.5010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.78466796875,0.0,0.0,0.0001054458189173,291.4721069335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.76983642578125,0.0,0.0,0.0001110395460273,291.3154602050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.79180908203125,0.0,0.0,8.201341552194208e-05,290.78826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5870361328125,0.0,0.0,0.0001110396042349,292.0431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9666442871094,0.0,0.0,0.0005267218803055,290.9178771972656,294.1499938964844,267.7099914550781,267.0540466308594,270.0951232910156,267.7501525878906,290.0516357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011235313722863,2.030963841548328e-08,0.0011235111160203,-0.0522007718682289,0.0,0.0,0.0,-0.014881145209074,60.0,-17.156431198120117,-0.0,-8.606564705360142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339840,291.5010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.78466796875,0.0,0.0,0.0001054458189173,291.4721069335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.76983642578125,0.0,0.0,0.0001110395460273,291.3154602050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.79180908203125,0.0,0.0,8.201341552194208e-05,290.78826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5870361328125,0.0,0.0,0.0001110396042349,292.0431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9666442871094,0.0,0.0,0.0005267218803055,290.9178771972656,294.1499938964844,267.7099914550781,267.0540466308594,270.0951232910156,267.7501525878906,290.0516357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011235313722863,2.030963841548328e-08,0.0011235111160203,-0.0522007718682289,0.0,0.0,0.0,-0.014881145209074,60.0,-17.156431198120117,-0.0,-8.606564705360142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339900,291.4993591308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7764892578125,0.0,0.0,0.0001054114545695,291.4701232910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7617492675781,0.0,0.0,0.0001110033554141,291.3161315917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7835388183594,0.0,0.0,8.198668365366757e-05,290.7880249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5802001953125,0.0,0.0,0.0001110034208977,292.0421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96417236328125,0.0,0.0,0.0005265502259135,290.9148254394531,294.1499938964844,267.6916809082031,267.0264892578125,270.0712280273437,267.7318420410156,290.04571533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011231651296839,2.02667997939443e-08,0.0011231448734179,-0.0520889647305011,0.0,0.0,0.0,-0.0148599091917276,60.0,-17.162227630615234,-0.0,-8.600953549375846e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339960,291.4976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.768310546875,0.0,0.0,0.000105366052594,291.4682006835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.753662109375,0.0,0.0,0.0001109555450966,291.31658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7752990722656,0.0,0.0,8.195137343136594e-05,290.78790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5733947753906,0.0,0.0,0.0001109556033043,292.0411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.961669921875,0.0,0.0,0.0005263234488666,290.9117736816406,294.1499938964844,267.67333984375,266.99884033203125,270.04736328125,267.71356201171875,290.0397644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011226813076063,2.0210206841397852e-08,0.0011226610513404,-0.0519412532448768,0.0,0.0,0.0,-0.0148318540304899,60.0,-17.16623306274414,-0.0,-8.59354400972734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340020,291.4945373535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.75201416015625,0.0,0.0,0.0001052432635333,291.4645080566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.73760986328125,0.0,0.0,0.0001108262367779,291.3170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7589416503906,0.0,0.0,8.185586921172217e-05,290.7880249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5598449707031,0.0,0.0,0.0001108263022615,292.0392150878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9566345214844,0.0,0.0,0.0005257101147435,290.90557861328125,294.1499938964844,267.6366577148437,266.9432678222656,269.9998779296875,267.6770935058594,290.02789306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001121372799389,2.005716304154248e-08,0.0011213526595383,-0.0515417903661727,0.0,0.0,0.0,-0.014755985699594,60.0,-17.16899871826172,-0.0,-8.573521625976357e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340080,291.4945373535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.75201416015625,0.0,0.0,0.0001052432635333,291.4645080566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.73760986328125,0.0,0.0,0.0001108262367779,291.3170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7589416503906,0.0,0.0,8.185586921172217e-05,290.7880249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5598449707031,0.0,0.0,0.0001108263022615,292.0392150878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9566345214844,0.0,0.0,0.0005257101147435,290.90557861328125,294.1499938964844,267.6366577148437,266.9432678222656,269.9998779296875,267.6770935058594,290.02789306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001121372799389,2.005716304154248e-08,0.0011213526595383,-0.0515417903661727,0.0,0.0,0.0,-0.014755985699594,60.0,-17.16899871826172,-0.0,-8.573521625976357e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340140,291.49169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7358703613281,0.0,0.0,0.0001050802165991,291.4610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7216491699219,0.0,0.0,0.0001106545460061,291.31671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.74267578125,0.0,0.0,8.172905654646456e-05,290.78857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5463562011719,0.0,0.0,0.0001106546042137,292.0373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9515380859375,0.0,0.0,0.0005248957313597,290.8993530273437,294.1499938964844,267.6000061035156,266.88751220703125,269.9526672363281,267.6407165527344,290.0159606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011196354171261,1.9853965582683493e-08,0.001119615510106,-0.0510113798081874,0.0,0.0,0.0,-0.014655252918601,60.0,-17.164806365966797,-0.0,-8.546972907197414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340200,291.49169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7358703613281,0.0,0.0,0.0001050802165991,291.4610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7216491699219,0.0,0.0,0.0001106545460061,291.31671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.74267578125,0.0,0.0,8.172905654646456e-05,290.78857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5463562011719,0.0,0.0,0.0001106546042137,292.0373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9515380859375,0.0,0.0,0.0005248957313597,290.8993530273437,294.1499938964844,267.6000061035156,266.88751220703125,269.9526672363281,267.6407165527344,290.0159606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011196354171261,1.9853965582683493e-08,0.001119615510106,-0.0510113798081874,0.0,0.0,0.0,-0.014655252918601,60.0,-17.164806365966797,-0.0,-8.546972907197414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340260,291.4891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7198181152344,0.0,0.0,0.0001048803896992,291.45782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.705810546875,0.0,0.0,0.0001104441180359,291.315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7265625,0.0,0.0,8.157363481586799e-05,290.78955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.532958984375,0.0,0.0,0.0001104441762436,292.0354919433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9464111328125,0.0,0.0,0.0005238975863903,290.8930358886719,294.1499938964844,267.5633239746094,266.8317565917969,269.9057312011719,267.6044616699219,290.0040283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011175060644745,1.9604938117367965e-08,0.0011174863902851,-0.0503612793982028,0.0,0.0,0.0,-0.0145318014547228,60.0,-17.15421485900879,-0.0,-8.514493288203084e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340320,291.4891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7198181152344,0.0,0.0,0.0001048803896992,291.45782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.705810546875,0.0,0.0,0.0001104441180359,291.315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7265625,0.0,0.0,8.157363481586799e-05,290.78955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.532958984375,0.0,0.0,0.0001104441762436,292.0354919433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9464111328125,0.0,0.0,0.0005238975863903,290.8930358886719,294.1499938964844,267.5633239746094,266.8317565917969,269.9057312011719,267.6044616699219,290.0040283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011175060644745,1.9604938117367965e-08,0.0011174863902851,-0.0503612793982028,0.0,0.0,0.0,-0.0145318014547228,60.0,-17.15421485900879,-0.0,-8.514493288203084e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340380,291.4867553710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.70391845703125,0.0,0.0,0.0001046476900228,291.4548034667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6900939941406,0.0,0.0,0.0001101990710594,291.31396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7105407714844,0.0,0.0,8.139264537021518e-05,290.7908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5196228027344,0.0,0.0,0.0001101991292671,292.0337219238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.94122314453125,0.0,0.0,0.0005227351794019,290.88671875,294.1499938964844,267.52667236328125,266.776123046875,269.859130859375,267.5683288574219,289.9920654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011150264181196,1.9314940757908523e-08,0.0011150070931762,-0.0496041476726532,0.0,0.0,0.0,-0.0143880387768149,60.0,-17.13780975341797,-0.0,-8.476747836994036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340440,291.4867553710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.70391845703125,0.0,0.0,0.0001046476900228,291.4548034667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6900939941406,0.0,0.0,0.0001101990710594,291.31396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7105407714844,0.0,0.0,8.139264537021518e-05,290.7908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5196228027344,0.0,0.0,0.0001101991292671,292.0337219238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.94122314453125,0.0,0.0,0.0005227351794019,290.88671875,294.1499938964844,267.52667236328125,266.776123046875,269.859130859375,267.5683288574219,289.9920654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011150264181196,1.9314940757908523e-08,0.0011150070931762,-0.0496041476726532,0.0,0.0,0.0,-0.0143880387768149,60.0,-17.13780975341797,-0.0,-8.476747836994036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340500,291.48565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6960144042969,0.0,0.0,0.000104520288005,291.4533386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6822814941406,0.0,0.0,0.000110064909677,291.3128356933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7025756835937,0.0,0.0,8.129355410346761e-05,290.7916564941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.51300048828125,0.0,0.0,0.0001100649678846,292.0328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9385986328125,0.0,0.0,0.0005220987950451,290.8835144042969,294.1499938964844,267.5083312988281,266.7484130859375,269.8359375,267.55029296875,289.986083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011136687826365,1.915617531267344e-08,0.0011136496905237,-0.0491896048188209,0.0,0.0,0.0,-0.0143093336373567,60.0,-17.127574920654297,-0.0,-8.456118649746713e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340560,291.484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6881103515625,0.0,0.0,0.0001043862575897,291.4519348144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.67449951171875,0.0,0.0,0.0001099237706512,291.31158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6946716308594,0.0,0.0,8.118931145872921e-05,290.79254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5063781738281,0.0,0.0,0.0001099238288588,292.0319519042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9359741210937,0.0,0.0,0.000521429348737,290.8803100585937,294.1499938964844,267.489990234375,266.7207946777344,269.81280517578125,267.53228759765625,289.9800720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011122407158836,1.8989151584491992e-08,0.0011122216237708,-0.0487534701824188,0.0,0.0,0.0,-0.0142265334725379,60.0,-17.11616325378418,-0.0,-8.434443543592351e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340620,291.482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6724548339844,0.0,0.0,0.0001041004434227,291.4492492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.65899658203125,0.0,0.0,0.0001096227933885,291.30865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6789245605469,0.0,0.0,8.096700912574306e-05,290.79449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.49322509765625,0.0,0.0,0.0001096228515962,292.0302124023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9306945800781,0.0,0.0,0.0005200016312301,290.8738708496094,294.1499938964844,267.4533386230469,266.6659545898437,269.7668151855469,267.496337890625,289.96807861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001109195058234,1.8632976050980687e-08,0.0011091764317825,-0.0478233322501182,0.0,0.0,0.0,-0.0140499640256166,60.0,-17.09015464782715,-0.0,-8.38831439864407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340680,291.482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6724548339844,0.0,0.0,0.0001041004434227,291.4492492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.65899658203125,0.0,0.0,0.0001096227933885,291.30865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6789245605469,0.0,0.0,8.096700912574306e-05,290.79449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.49322509765625,0.0,0.0,0.0001096228515962,292.0302124023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9306945800781,0.0,0.0,0.0005200016312301,290.8738708496094,294.1499938964844,267.4533386230469,266.6659545898437,269.7668151855469,267.496337890625,289.96807861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001109195058234,1.8632976050980687e-08,0.0011091764317825,-0.0478233322501182,0.0,0.0,0.0,-0.0140499640256166,60.0,-17.09015464782715,-0.0,-8.38831439864407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340740,291.4808959960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.65692138671875,0.0,0.0,0.000103794503957,291.4467163085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6436462402344,0.0,0.0,0.0001093006212613,291.30517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6632995605469,0.0,0.0,8.07290562079288e-05,290.79669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.48016357421875,0.0,0.0,0.000109300679469,292.02850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.92535400390625,0.0,0.0,0.0005184734473004,290.8674011230469,294.1499938964844,267.4166564941406,266.6117553710937,269.7210998535156,267.4604797363281,289.9560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011059350799769,1.8251729017038087e-08,0.0011059168027713,-0.0468275845050811,0.0,0.0,0.0,-0.0138609651476144,60.0,-17.060293197631836,-0.0,-8.33907805031231e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340800,291.4808959960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.65692138671875,0.0,0.0,0.000103794503957,291.4467163085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6436462402344,0.0,0.0,0.0001093006212613,291.30517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6632995605469,0.0,0.0,8.07290562079288e-05,290.79669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.48016357421875,0.0,0.0,0.000109300679469,292.02850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.92535400390625,0.0,0.0,0.0005184734473004,290.8674011230469,294.1499938964844,267.4166564941406,266.6117553710937,269.7210998535156,267.4604797363281,289.9560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011059350799769,1.8251729017038087e-08,0.0011059168027713,-0.0468275845050811,0.0,0.0,0.0,-0.0138609651476144,60.0,-17.060293197631836,-0.0,-8.33907805031231e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340860,291.479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6415100097656,0.0,0.0,0.0001034726737998,291.4443054199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6284484863281,0.0,0.0,0.0001089617217076,291.3012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6477966308594,0.0,0.0,8.047874871408567e-05,290.7991027832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4671630859375,0.0,0.0,0.0001089617799152,292.0268249511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.91998291015625,0.0,0.0,0.0005168658681213,290.8608703613281,294.1499938964844,267.3800048828125,266.5583801269531,269.6757202148437,267.4247131347656,289.9440002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011025058338418,1.785068981519089e-08,0.0011024879058822,-0.0457799956202507,0.0,0.0,0.0,-0.0136621547862887,60.0,-17.027318954467773,-0.0,-8.287442199161887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340920,291.479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6415100097656,0.0,0.0,0.0001034726737998,291.4443054199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6284484863281,0.0,0.0,0.0001089617217076,291.3012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6477966308594,0.0,0.0,8.047874871408567e-05,290.7991027832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4671630859375,0.0,0.0,0.0001089617799152,292.0268249511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.91998291015625,0.0,0.0,0.0005168658681213,290.8608703613281,294.1499938964844,267.3800048828125,266.5583801269531,269.6757202148437,267.4247131347656,289.9440002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011025058338418,1.785068981519089e-08,0.0011024879058822,-0.0457799956202507,0.0,0.0,0.0,-0.0136621547862887,60.0,-17.027318954467773,-0.0,-8.287442199161887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340980,291.47772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6262512207031,0.0,0.0,0.0001031390274874,291.4420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.61334228515625,0.0,0.0,0.0001086103802663,291.296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6324462890625,0.0,0.0,8.02192444098182e-05,290.8016967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.45428466796875,0.0,0.0,0.000108610431198,292.0251159667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.91455078125,0.0,0.0,0.0005151992663741,290.85430908203125,294.1499938964844,267.34332275390625,266.5059509277344,269.6306457519531,267.3890686035156,289.93194580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989506263285,1.7434926391501904e-08,0.0010989331640303,-0.0446937829256057,0.0,0.0,0.0,-0.0134560437873005,60.0,-16.991910934448242,-0.0,-8.234079018620832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341040,291.47772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6262512207031,0.0,0.0,0.0001031390274874,291.4420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.61334228515625,0.0,0.0,0.0001086103802663,291.296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6324462890625,0.0,0.0,8.02192444098182e-05,290.8016967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.45428466796875,0.0,0.0,0.000108610431198,292.0251159667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.91455078125,0.0,0.0,0.0005151992663741,290.85430908203125,294.1499938964844,267.34332275390625,266.5059509277344,269.6306457519531,267.3890686035156,289.93194580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989506263285,1.7434926391501904e-08,0.0010989331640303,-0.0446937829256057,0.0,0.0,0.0,-0.0134560437873005,60.0,-16.991910934448242,-0.0,-8.234079018620832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
