time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
341100,291.4769897460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.61865234375,0.0,0.0,0.000102968981082,291.4408874511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6058349609375,0.0,0.0,0.0001084313116734,291.2945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6247863769531,0.0,0.0,8.008698205230758e-05,290.8030090332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4478759765625,0.0,0.0,0.0001084313626051,292.0242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9118347167969,0.0,0.0,0.0005143498419784,290.8510131835937,294.1499938964844,267.32501220703125,266.48016357421875,269.6082458496094,267.3712463378906,289.9259033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010971386218443,1.7223023007773012e-08,0.0010971213923767,-0.0441401153802871,0.0,0.0,0.0,-0.0133509961888194,60.0,-16.973482131958008,-0.0,-8.20694765479857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341160,291.4762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.611083984375,0.0,0.0,0.0001027974067255,291.4397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5983581542969,0.0,0.0,0.000108250635094,291.2921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6171875,0.0,0.0,7.995354098966345e-05,290.80438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.44146728515625,0.0,0.0,0.0001082506933016,292.0234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9090881347656,0.0,0.0,0.0005134928505867,290.84771728515625,294.1499938964844,267.3066711425781,266.45465087890625,269.5859069824219,267.3534851074219,289.9198913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010953104356303,1.700922958036699e-08,0.001095293322578,-0.0435814633965492,0.0,0.0,0.0,-0.013245009817183,60.0,-16.95469856262207,-0.0,-8.1796194706385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341220,291.47491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5960693359375,0.0,0.0,0.0001024514422169,291.4376525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.58349609375,0.0,0.0,0.0001078863206203,291.2870788574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6020812988281,0.0,0.0,7.96844542492181e-05,290.8071594238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4287414550781,0.0,0.0,0.000107886371552,292.0217590332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9035949707031,0.0,0.0,0.0005117646651342,290.841064453125,294.1499938964844,267.2699890136719,266.4046325683594,269.5414428710937,267.3179626464844,289.9078063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001091623911634,1.6578118433585587e-08,0.001091607264243,-0.0424548350274562,0.0,0.0,0.0,-0.0130312908440828,60.0,-16.916358947753906,-0.0,-8.124651174057362e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341280,291.47491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5960693359375,0.0,0.0,0.0001024514422169,291.4376525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.58349609375,0.0,0.0,0.0001078863206203,291.2870788574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6020812988281,0.0,0.0,7.96844542492181e-05,290.8071594238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4287414550781,0.0,0.0,0.000107886371552,292.0217590332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9035949707031,0.0,0.0,0.0005117646651342,290.841064453125,294.1499938964844,267.2699890136719,266.4046325683594,269.5414428710937,267.3179626464844,289.9078063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001091623911634,1.6578118433585587e-08,0.001091607264243,-0.0424548350274562,0.0,0.0,0.0,-0.0130312908440828,60.0,-16.916358947753906,-0.0,-8.124651174057362e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341340,291.4736022949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5811462402344,0.0,0.0,0.0001021044226945,291.435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5687866210937,0.0,0.0,0.000107520892925,291.2817687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.58709716796875,0.0,0.0,7.941455260151997e-05,290.8099670410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4161071777344,0.0,0.0,0.0001075209438567,292.0200500488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8980712890625,0.0,0.0,0.0005100312991999,290.8344116210937,294.1499938964844,267.2333374023437,266.3560791015625,269.4972839355469,267.2825622558594,289.8957214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010879260953515,1.6145698111813545e-08,0.0010879100300371,-0.0413246266543865,0.0,0.0,0.0,-0.0128169236704707,60.0,-16.87740707397461,-0.0,-8.069702062130092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341400,291.4736022949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5811462402344,0.0,0.0,0.0001021044226945,291.435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5687866210937,0.0,0.0,0.000107520892925,291.2817687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.58709716796875,0.0,0.0,7.941455260151997e-05,290.8099670410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4161071777344,0.0,0.0,0.0001075209438567,292.0200500488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8980712890625,0.0,0.0,0.0005100312991999,290.8344116210937,294.1499938964844,267.2333374023437,266.3560791015625,269.4972839355469,267.2825622558594,289.8957214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010879260953515,1.6145698111813545e-08,0.0010879100300371,-0.0413246266543865,0.0,0.0,0.0,-0.0128169236704707,60.0,-16.87740707397461,-0.0,-8.069702062130092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341460,291.4722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5663757324219,0.0,0.0,0.0001017593822325,291.4334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5541687011719,0.0,0.0,0.0001071575388778,291.2762145996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5722351074219,0.0,0.0,7.914617890492082e-05,290.8127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.403564453125,0.0,0.0,0.0001071575898095,292.0183410644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8925170898437,0.0,0.0,0.0005083077121526,290.82769775390625,294.1499938964844,267.1966552734375,266.3091125488281,269.45343017578125,267.2471923828125,289.88360595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842494666576,1.571573982062091e-08,0.0010842337505891,-0.0402006991207599,0.0,0.0,0.0,-0.0126037765294313,60.0,-16.8383846282959,-0.0,-8.015251040660587e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341520,291.4722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5663757324219,0.0,0.0,0.0001017593822325,291.4334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5541687011719,0.0,0.0,0.0001071575388778,291.2762145996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5722351074219,0.0,0.0,7.914617890492082e-05,290.8127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.403564453125,0.0,0.0,0.0001071575898095,292.0183410644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8925170898437,0.0,0.0,0.0005083077121526,290.82769775390625,294.1499938964844,267.1966552734375,266.3091125488281,269.45343017578125,267.2471923828125,289.88360595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842494666576,1.571573982062091e-08,0.0010842337505891,-0.0402006991207599,0.0,0.0,0.0,-0.0126037765294313,60.0,-16.8383846282959,-0.0,-8.015251040660587e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341580,291.4709777832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5517272949219,0.0,0.0,0.0001014190493151,291.431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5396728515625,0.0,0.0,0.0001067991615855,291.2704772949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5574951171875,0.0,0.0,7.888148684287444e-05,290.8155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3910827636719,0.0,0.0,0.0001067992125172,292.0166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.88690185546875,0.0,0.0,0.0005066077574156,290.8209533691406,294.1499938964844,267.1600036621094,266.2638854980469,269.4098205566406,267.2119140625,289.8715209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010806230129674,1.529166482328037e-08,0.0010806077625602,-0.0390920005738735,0.0,0.0,0.0,-0.012393545359373,60.0,-16.79976463317871,-0.0,-7.961724435290307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341640,291.4709777832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5517272949219,0.0,0.0,0.0001014190493151,291.431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5396728515625,0.0,0.0,0.0001067991615855,291.2704772949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5574951171875,0.0,0.0,7.888148684287444e-05,290.8155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3910827636719,0.0,0.0,0.0001067992125172,292.0166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.88690185546875,0.0,0.0,0.0005066077574156,290.8209533691406,294.1499938964844,267.1600036621094,266.2638854980469,269.4098205566406,267.2119140625,289.8715209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010806230129674,1.529166482328037e-08,0.0010806077625602,-0.0390920005738735,0.0,0.0,0.0,-0.012393545359373,60.0,-16.79976463317871,-0.0,-7.961724435290307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341700,291.4703063964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.54443359375,0.0,0.0,0.0001012514258036,291.43035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5324401855469,0.0,0.0,0.0001066226468537,291.2675476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5501708984375,0.0,0.0,7.875110895838588e-05,290.81689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3848571777344,0.0,0.0,0.0001066226905095,292.0157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.88409423828125,0.0,0.0,0.0005057704402133,290.81756591796875,294.1499938964844,267.14166259765625,266.24200439453125,269.3881225585937,267.1942749023437,289.8654479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010788368526846,1.5082791904319492e-08,0.0010788218351081,-0.0385458692908287,0.0,0.0,0.0,-0.0122899981215596,60.0,-16.780750274658203,-0.0,-7.93542653809709e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341760,291.4696655273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.53717041015625,0.0,0.0,0.000101085868664,291.4293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5252685546875,0.0,0.0,0.0001064483003574,291.2645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5428771972656,0.0,0.0,7.862233906053007e-05,290.8182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3786926269531,0.0,0.0,0.0001064483512891,292.01483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8812561035156,0.0,0.0,0.0005049434839747,290.8141784667969,294.1499938964844,267.1233215332031,266.2205810546875,269.36651611328125,267.1766662597656,289.8594055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010770726948976,1.4876492926418905e-08,0.0010770577937364,-0.0380064398050308,0.0,0.0,0.0,-0.0121877267956733,60.0,-16.76199722290039,-0.0,-7.909495280955525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341820,291.4682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5227355957031,0.0,0.0,0.0001007619794108,291.42724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.510986328125,0.0,0.0,0.0001061072325683,291.2585144042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5283508300781,0.0,0.0,7.837043085601181e-05,290.82080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3663635253906,0.0,0.0,0.0001061072835,292.0130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8755798339844,0.0,0.0,0.0005033256020396,290.807373046875,294.1499938964844,267.086669921875,266.1793518066406,269.3234558105469,267.1414794921875,289.8472900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010736214462667,1.4472905540685588e-08,0.0010736070107668,-0.0369510427117347,0.0,0.0,0.0,-0.0119876526296138,60.0,-16.725465774536133,-0.0,-7.858888295686486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341880,291.4682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5227355957031,0.0,0.0,0.0001007619794108,291.42724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.510986328125,0.0,0.0,0.0001061072325683,291.2585144042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5283508300781,0.0,0.0,7.837043085601181e-05,290.82080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3663635253906,0.0,0.0,0.0001061072835,292.0130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8755798339844,0.0,0.0,0.0005033256020396,290.807373046875,294.1499938964844,267.086669921875,266.1793518066406,269.3234558105469,267.1414794921875,289.8472900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010736214462667,1.4472905540685588e-08,0.0010736070107668,-0.0369510427117347,0.0,0.0,0.0,-0.0119876526296138,60.0,-16.725465774536133,-0.0,-7.858888295686486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341940,291.46685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5083923339844,0.0,0.0,0.0001004488076432,291.42510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.496826171875,0.0,0.0,0.0001057774425134,291.2523498535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5139465332031,0.0,0.0,7.812684634700418e-05,290.8231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3540954589844,0.0,0.0,0.0001057774861692,292.0111999511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.869873046875,0.0,0.0,0.0005017612129449,290.800537109375,294.1499938964844,267.04998779296875,266.14031982421875,269.2806701660156,267.1063537597656,289.835205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702842846512,1.4082666588421944e-08,0.0010702701983973,-0.0359304398298263,0.0,0.0,0.0,-0.011794195510447,60.0,-16.690500259399414,-0.0,-7.810108826333818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342000,291.46685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5083923339844,0.0,0.0,0.0001004488076432,291.42510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.496826171875,0.0,0.0,0.0001057774425134,291.2523498535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5139465332031,0.0,0.0,7.812684634700418e-05,290.8231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3540954589844,0.0,0.0,0.0001057774861692,292.0111999511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.869873046875,0.0,0.0,0.0005017612129449,290.800537109375,294.1499938964844,267.04998779296875,266.14031982421875,269.2806701660156,267.1063537597656,289.835205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702842846512,1.4082666588421944e-08,0.0010702701983973,-0.0359304398298263,0.0,0.0,0.0,-0.011794195510447,60.0,-16.690500259399414,-0.0,-7.810108826333818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342060,291.4654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4941711425781,0.0,0.0,0.0001000847769319,291.4230041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4827575683594,0.0,0.0,0.0001053941086865,291.24560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4996643066406,0.0,0.0,7.784371700836346e-05,290.8256225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3419494628906,0.0,0.0,0.0001053941523423,292.0093078613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8641357421875,0.0,0.0,0.0004999428638257,290.7936706542969,294.1499938964844,267.0133361816406,266.1026306152344,269.2381286621094,267.0713195800781,289.8230895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010664057917892,1.3629070316767413e-08,0.0010663921711966,-0.0347439981997013,0.0,0.0,0.0,-0.0115693314000964,60.0,-16.653226852416992,-0.0,-7.753600783644289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342120,291.4654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4941711425781,0.0,0.0,0.0001000847769319,291.4230041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4827575683594,0.0,0.0,0.0001053941086865,291.24560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4996643066406,0.0,0.0,7.784371700836346e-05,290.8256225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3419494628906,0.0,0.0,0.0001053941523423,292.0093078613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8641357421875,0.0,0.0,0.0004999428638257,290.7936706542969,294.1499938964844,267.0133361816406,266.1026306152344,269.2381286621094,267.0713195800781,289.8230895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010664057917892,1.3629070316767413e-08,0.0010663921711966,-0.0347439981997013,0.0,0.0,0.0,-0.0115693314000964,60.0,-16.653226852416992,-0.0,-7.753600783644289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342180,291.4642944335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4800720214844,0.0,0.0,9.963662159861995e-05,291.42108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.46881103515625,0.0,0.0,0.0001049221755238,291.23712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4854736328125,0.0,0.0,7.749514770694077e-05,290.8286437988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.329833984375,0.0,0.0,0.0001049222191795,292.00732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8583679199219,0.0,0.0,0.0004977042553946,290.7867736816406,294.1499938964844,266.9766540527344,266.0652160644531,269.1958923339844,267.03662109375,289.8110046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010616306681185,1.3070654780733548e-08,0.0010616176296025,-0.0332831889390945,0.0,0.0,0.0,-0.0112925022840499,60.0,-16.603525161743164,-0.0,-7.68431576148032e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342240,291.4642944335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4800720214844,0.0,0.0,9.963662159861995e-05,291.42108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.46881103515625,0.0,0.0,0.0001049221755238,291.23712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4854736328125,0.0,0.0,7.749514770694077e-05,290.8286437988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.329833984375,0.0,0.0,0.0001049222191795,292.00732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8583679199219,0.0,0.0,0.0004977042553946,290.7867736816406,294.1499938964844,266.9766540527344,266.0652160644531,269.1958923339844,267.03662109375,289.8110046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010616306681185,1.3070654780733548e-08,0.0010616176296025,-0.0332831889390945,0.0,0.0,0.0,-0.0112925022840499,60.0,-16.603525161743164,-0.0,-7.68431576148032e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342300,291.4638366699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.4730529785156,0.0,0.0,9.93967696558684e-05,291.4201965332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4618835449219,0.0,0.0,0.0001046695979312,291.2321472167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4784545898437,0.0,0.0,7.730859942967072e-05,290.8304748535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3238220214844,0.0,0.0,0.0001046696415869,292.0063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.85546875,0.0,0.0,0.00049650616711,290.7832946777344,294.1499938964844,266.9583435058594,266.046630859375,269.17486572265625,267.0194091796875,289.8049621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590750025585,1.2771793400645493e-08,0.0010590621968731,-0.03250128403306,0.0,0.0,0.0,-0.0111443446949124,60.0,-16.574493408203125,-0.0,-7.647362565421646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342360,291.46337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4660949707031,0.0,0.0,9.91558117675595e-05,291.4193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4549560546875,0.0,0.0,0.0001044158561853,291.2267761230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.471435546875,0.0,0.0,7.712118531344458e-05,290.83251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3178405761719,0.0,0.0,0.0001044158998411,292.0052795410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8525695800781,0.0,0.0,0.00049530249089,290.77984619140625,294.1499938964844,266.94000244140625,266.02813720703125,269.1539306640625,267.0022888183594,289.7989196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010565073462203,1.2471550014936385e-08,0.0010564948897808,-0.031715702265501,0.0,0.0,0.0,-0.0109955016523599,60.0,-16.544124603271484,-0.0,-7.610328367491095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342420,291.4625549316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4522399902344,0.0,0.0,9.868993947748096e-05,291.4177551269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4412536621094,0.0,0.0,0.0001039252747432,291.2152709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.45751953125,0.0,0.0,7.675884262425825e-05,290.83709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3059387207031,0.0,0.0,0.0001039253183989,292.003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.84674072265625,0.0,0.0,0.0004929754068143,290.7729187011719,294.1499938964844,266.9033203125,265.9913024902344,269.1122741699219,266.96832275390625,289.7868347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010515432804822,1.1891072126957173e-08,0.0010515314061194,-0.0301967319101095,0.0,0.0,0.0,-0.0107077350839972,60.0,-16.483081817626953,-0.0,-7.53898135030795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342480,291.4625549316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4522399902344,0.0,0.0,9.868993947748096e-05,291.4177551269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4412536621094,0.0,0.0,0.0001039252747432,291.2152709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.45751953125,0.0,0.0,7.675884262425825e-05,290.83709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3059387207031,0.0,0.0,0.0001039253183989,292.003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.84674072265625,0.0,0.0,0.0004929754068143,290.7729187011719,294.1499938964844,266.9033203125,265.9913024902344,269.1122741699219,266.96832275390625,289.7868347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010515432804822,1.1891072126957173e-08,0.0010515314061194,-0.0301967319101095,0.0,0.0,0.0,-0.0107077350839972,60.0,-16.483081817626953,-0.0,-7.53898135030795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342540,291.46160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4385070800781,0.0,0.0,9.826831956161186e-05,291.4161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4276733398437,0.0,0.0,0.0001034812885336,291.2032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4436950683594,0.0,0.0,7.6430915214587e-05,290.84228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2940979003906,0.0,0.0,0.0001034813249134,292.0010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.84088134765625,0.0,0.0,0.0004908693954348,290.7659606933594,294.1499938964844,266.8666687011719,265.9547119140625,269.0709228515625,266.9345703125,289.7747497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010470505803823,1.13657305789161e-08,0.0010470391716808,-0.0288218613713979,0.0,0.0,0.0,-0.0104473000392317,60.0,-16.426536560058594,-0.0,-7.474701391174676e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342600,291.46160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4385070800781,0.0,0.0,9.826831956161186e-05,291.4161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4276733398437,0.0,0.0,0.0001034812885336,291.2032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4436950683594,0.0,0.0,7.6430915214587e-05,290.84228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2940979003906,0.0,0.0,0.0001034813249134,292.0010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.84088134765625,0.0,0.0,0.0004908693954348,290.7659606933594,294.1499938964844,266.8666687011719,265.9547119140625,269.0709228515625,266.9345703125,289.7747497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010470505803823,1.13657305789161e-08,0.0010470391716808,-0.0288218613713979,0.0,0.0,0.0,-0.0104473000392317,60.0,-16.426536560058594,-0.0,-7.474701391174676e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342660,291.46044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.42486572265625,0.0,0.0,9.789571049623191e-05,291.41436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4141845703125,0.0,0.0,0.0001030889106914,291.19110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4300231933594,0.0,0.0,7.614110654685646e-05,290.8480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2823486328125,0.0,0.0,0.0001030889543471,291.9989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.83502197265625,0.0,0.0,0.0004890081472694,290.75897216796875,294.1499938964844,266.8299865722656,265.9183349609375,269.02978515625,266.90087890625,289.7626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010430801194161,1.0901460179013613e-08,0.0010430692927911,-0.027606688439846,0.0,0.0,0.0,-0.0102171413600444,60.0,-16.377574920654297,-0.0,-7.418122294211571e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342720,291.46044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.42486572265625,0.0,0.0,9.789571049623191e-05,291.41436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4141845703125,0.0,0.0,0.0001030889106914,291.19110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4300231933594,0.0,0.0,7.614110654685646e-05,290.8480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2823486328125,0.0,0.0,0.0001030889543471,291.9989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.83502197265625,0.0,0.0,0.0004890081472694,290.75897216796875,294.1499938964844,266.8299865722656,265.9183349609375,269.02978515625,266.90087890625,289.7626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010430801194161,1.0901460179013613e-08,0.0010430692927911,-0.027606688439846,0.0,0.0,0.0,-0.0102171413600444,60.0,-16.377574920654297,-0.0,-7.418122294211571e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342780,291.4590759277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4113464355469,0.0,0.0,9.756445069797336e-05,291.4124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4007873535156,0.0,0.0,0.0001027400794555,291.178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4164123535156,0.0,0.0,7.588346488773823e-05,290.8542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2706604003906,0.0,0.0,0.0001027401231112,291.9967956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8291320800781,0.0,0.0,0.0004873534489888,290.7519836425781,294.1499938964844,266.7933349609375,265.8821716308594,268.9889221191406,266.8672180175781,289.7506408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001039550290443,1.0488706791988989e-08,0.001039539813064,-0.0265262518078088,0.0,0.0,0.0,-0.0100125214084982,60.0,-16.3359375,-0.0,-7.368002030716525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342840,291.4590759277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4113464355469,0.0,0.0,9.756445069797336e-05,291.4124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4007873535156,0.0,0.0,0.0001027400794555,291.178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4164123535156,0.0,0.0,7.588346488773823e-05,290.8542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2706604003906,0.0,0.0,0.0001027401231112,291.9967956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8291320800781,0.0,0.0,0.0004873534489888,290.7519836425781,294.1499938964844,266.7933349609375,265.8821716308594,268.9889221191406,266.8672180175781,289.7506408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001039550290443,1.0488706791988989e-08,0.001039539813064,-0.0265262518078088,0.0,0.0,0.0,-0.0100125214084982,60.0,-16.3359375,-0.0,-7.368002030716525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342900,291.4582824707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4046325683594,0.0,0.0,9.741710528032854e-05,291.4114685058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3941345214844,0.0,0.0,0.0001025849123834,291.1728820800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.40966796875,0.0,0.0,7.576886127935722e-05,290.85760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2648620605469,0.0,0.0,0.0001025849560392,291.9957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.826171875,0.0,0.0,0.0004866174422204,290.7484741210937,294.1499938964844,266.7749938964844,265.8641662597656,268.96856689453125,266.85040283203125,289.74462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010379800805822,1.0305110542674356e-08,0.0010379698360338,-0.0260456372052431,0.0,0.0,0.0,-0.0099215051159262,60.0,-16.317899703979492,-0.0,-7.345762043087235e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342960,291.4574584960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3979187011719,0.0,0.0,9.728274017106742e-05,291.4104309082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.38751220703125,0.0,0.0,0.0001024434168357,291.1668395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4029235839844,0.0,0.0,7.56643494241871e-05,290.8610534667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2590637207031,0.0,0.0,0.0001024434604914,291.99468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8231811523437,0.0,0.0,0.0004859462496824,290.74493408203125,294.1499938964844,266.75665283203125,265.84619140625,268.9482421875,266.8335266113281,289.7386169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001036548288539,1.0137687134204045e-08,0.001036538160406,-0.0256073419004678,0.0,0.0,0.0,-0.0098385056480765,60.0,-16.301698684692383,-0.0,-7.325510864575335e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343020,291.45556640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.38458251953125,0.0,0.0,9.705838601803408e-05,291.408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.374267578125,0.0,0.0,0.000102207166492,291.15484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3894958496094,0.0,0.0,7.548985013272613e-05,290.8683166503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2474975585937,0.0,0.0,0.0001022072028717,291.9926147460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8172302246094,0.0,0.0,0.0004848255775868,290.7378845214844,294.1499938964844,266.7200012207031,265.81036376953125,268.9077453613281,266.7996826171875,289.7265930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341574670746,9.858136529317107e-09,0.0010341475717723,-0.0248754788190126,0.0,0.0,0.0,-0.0096999192610383,60.0,-16.275989532470703,-0.0,-7.291759374083996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343080,291.45556640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.38458251953125,0.0,0.0,9.705838601803408e-05,291.408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.374267578125,0.0,0.0,0.000102207166492,291.15484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3894958496094,0.0,0.0,7.548985013272613e-05,290.8683166503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2474975585937,0.0,0.0,0.0001022072028717,291.9926147460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8172302246094,0.0,0.0,0.0004848255775868,290.7378845214844,294.1499938964844,266.7200012207031,265.81036376953125,268.9077453613281,266.7996826171875,289.7265930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341574670746,9.858136529317107e-09,0.0010341475717723,-0.0248754788190126,0.0,0.0,0.0,-0.0096999192610383,60.0,-16.275989532470703,-0.0,-7.291759374083996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343140,291.453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.37127685546875,0.0,0.0,9.689859143691136e-05,291.4057312011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.36114501953125,0.0,0.0,0.0001020388954202,291.14306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.37615966796875,0.0,0.0,7.536556950071827e-05,290.8760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2359619140625,0.0,0.0,0.0001020389318,291.9905700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.81121826171875,0.0,0.0,0.0004840273759327,290.7308044433594,294.1499938964844,266.6833190917969,265.774658203125,268.86737060546875,266.7655334472656,289.714599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001032454543747,9.659025579367151e-09,0.0010324448812752,-0.0243541803210973,0.0,0.0,0.0,-0.0096012102439999,60.0,-16.260841369628906,-0.0,-7.267767188068319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343200,291.453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.37127685546875,0.0,0.0,9.689859143691136e-05,291.4057312011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.36114501953125,0.0,0.0,0.0001020388954202,291.14306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.37615966796875,0.0,0.0,7.536556950071827e-05,290.8760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2359619140625,0.0,0.0,0.0001020389318,291.9905700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.81121826171875,0.0,0.0,0.0004840273759327,290.7308044433594,294.1499938964844,266.6833190917969,265.774658203125,268.86737060546875,266.7655334472656,289.714599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001032454543747,9.659025579367151e-09,0.0010324448812752,-0.0243541803210973,0.0,0.0,0.0,-0.0096012102439999,60.0,-16.260841369628906,-0.0,-7.267767188068319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343260,291.4508361816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3580627441406,0.0,0.0,9.680904622655362e-05,291.4030456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3480529785156,0.0,0.0,0.0001019445990095,291.1316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3628845214844,0.0,0.0,7.52959240344353e-05,290.8843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2244873046875,0.0,0.0,0.0001019446353893,291.9885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.80517578125,0.0,0.0,0.0004835801082663,290.7236633300781,294.1499938964844,266.64666748046875,265.7390441894531,268.8271484375,266.7309875488281,289.70263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315000545233,9.547439283608128e-09,0.0010314905084669,-0.0240620281547307,0.0,0.0,0.0,-0.0095458915457129,60.0,-16.257095336914062,-0.0,-7.254338640905189e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343320,291.4508361816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3580627441406,0.0,0.0,9.680904622655362e-05,291.4030456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3480529785156,0.0,0.0,0.0001019445990095,291.1316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3628845214844,0.0,0.0,7.52959240344353e-05,290.8843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2244873046875,0.0,0.0,0.0001019446353893,291.9885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.80517578125,0.0,0.0,0.0004835801082663,290.7236633300781,294.1499938964844,266.64666748046875,265.7390441894531,268.8271484375,266.7309875488281,289.70263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315000545233,9.547439283608128e-09,0.0010314905084669,-0.0240620281547307,0.0,0.0,0.0,-0.0095458915457129,60.0,-16.257095336914062,-0.0,-7.254338640905189e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343380,291.4479675292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.34490966796875,0.0,0.0,9.679155482444912e-05,291.40008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.33502197265625,0.0,0.0,0.0001019261762849,291.1204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.34967041015625,0.0,0.0,7.528231799369678e-05,290.89312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2130432128906,0.0,0.0,0.0001019262126646,291.9866027832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7991027832031,0.0,0.0,0.0004834927385672,290.7164611816406,294.1499938964844,266.6099853515625,265.7035522460937,268.7869873046875,266.6959228515625,289.690673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010313133243471,9.525630062512393e-09,0.0010313037782907,-0.0240049250423908,0.0,0.0,0.0,-0.0095350788906216,60.0,-16.26490592956543,-0.0,-7.2517160276675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
