time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
343440,291.4479675292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.34490966796875,0.0,0.0,9.679155482444912e-05,291.40008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.33502197265625,0.0,0.0,0.0001019261762849,291.1204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.34967041015625,0.0,0.0,7.528231799369678e-05,290.89312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2130432128906,0.0,0.0,0.0001019262126646,291.9866027832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7991027832031,0.0,0.0,0.0004834927385672,290.7164611816406,294.1499938964844,266.6099853515625,265.7035522460937,268.7869873046875,266.6959228515625,289.690673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010313133243471,9.525630062512393e-09,0.0010313037782907,-0.0240049250423908,0.0,0.0,0.0,-0.0095350788906216,60.0,-16.26490592956543,-0.0,-7.2517160276675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343500,291.4464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3383483886719,0.0,0.0,9.680768562247977e-05,291.39849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3285217285156,0.0,0.0,0.0001019431656459,291.1150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.34307861328125,0.0,0.0,7.529486902058125e-05,290.89764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2073059082031,0.0,0.0,0.0001019432093016,291.9856262207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7960205078125,0.0,0.0,0.0004835733561776,290.7128601074219,294.1499938964844,266.5916748046875,265.6858215332031,268.7669372558594,266.6781616210937,289.6846923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314850369468,9.545725099258108e-09,0.0010314754908904,-0.0240575391799211,0.0,0.0,0.0,-0.0095450403168797,60.0,-16.27295684814453,-0.0,-7.25413258351182e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343560,291.4447631835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.331787109375,0.0,0.0,9.68440726865083e-05,291.3968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.322021484375,0.0,0.0,0.0001019814881146,291.10968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.33648681640625,0.0,0.0,7.53231652197428e-05,290.9022827148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2015991210937,0.0,0.0,0.0001019815244944,291.98468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.79296875,0.0,0.0,0.0004837551095988,290.7092590332031,294.1499938964844,266.5733337402344,265.6681213378906,268.74688720703125,266.6602478027344,289.6787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318724671378,9.591050620372243e-09,0.0010318629210814,-0.0241762120276689,0.0,0.0,0.0,-0.0095675094053149,60.0,-16.284263610839844,-0.0,-7.259585999008777e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343620,291.441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3186950683594,0.0,0.0,9.697109635453673e-05,291.393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3090515136719,0.0,0.0,0.0001021152493194,291.0992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3233337402344,0.0,0.0,7.54219654481858e-05,290.91192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1901550292969,0.0,0.0,0.0001021152856992,291.9827880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7867736816406,0.0,0.0,0.0004843896313104,290.70196533203125,294.1499938964844,266.5366516113281,265.6327209472656,268.7068176269531,266.6238098144531,289.6667785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332256788387,9.749300033945474e-09,0.0010332158999517,-0.0245905350893735,0.0,0.0,0.0,-0.0096459593623876,60.0,-16.316421508789062,-0.0,-7.278640623553656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343680,291.441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3186950683594,0.0,0.0,9.697109635453673e-05,291.393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3090515136719,0.0,0.0,0.0001021152493194,291.0992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3233337402344,0.0,0.0,7.54219654481858e-05,290.91192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1901550292969,0.0,0.0,0.0001021152856992,291.9827880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7867736816406,0.0,0.0,0.0004843896313104,290.70196533203125,294.1499938964844,266.5366516113281,265.6327209472656,268.7068176269531,266.6238098144531,289.6667785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332256788387,9.749300033945474e-09,0.0010332158999517,-0.0245905350893735,0.0,0.0,0.0,-0.0096459593623876,60.0,-16.316421508789062,-0.0,-7.278640623553656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343740,291.437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3056335449219,0.0,0.0,9.716612112242728e-05,291.38946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2961120605469,0.0,0.0,0.000102320620499,291.08917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3101806640625,0.0,0.0,7.557364733656868e-05,290.9220275878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1787414550781,0.0,0.0,0.0001023206568788,291.9809265136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.780517578125,0.0,0.0,0.0004853638238273,290.6946105957031,294.1499938964844,266.5,265.59735107421875,268.6667175292969,266.58660888671875,289.65484619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353032266721,9.99227012243864e-09,0.0010352932149544,-0.0252266451716423,0.0,0.0,0.0,-0.0097664082422852,60.0,-16.36030387878418,-0.0,-7.307944827061874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343800,291.437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3056335449219,0.0,0.0,9.716612112242728e-05,291.38946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2961120605469,0.0,0.0,0.000102320620499,291.08917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3101806640625,0.0,0.0,7.557364733656868e-05,290.9220275878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1787414550781,0.0,0.0,0.0001023206568788,291.9809265136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.780517578125,0.0,0.0,0.0004853638238273,290.6946105957031,294.1499938964844,266.5,265.59735107421875,268.6667175292969,266.58660888671875,289.65484619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353032266721,9.99227012243864e-09,0.0010352932149544,-0.0252266451716423,0.0,0.0,0.0,-0.0097664082422852,60.0,-16.36030387878418,-0.0,-7.307944827061874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343860,291.4347229003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2977905273437,0.0,0.0,9.731345198815688e-05,291.38702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.288330078125,0.0,0.0,0.0001024757584673,291.0832824707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.30230712890625,0.0,0.0,7.568823639303446e-05,290.9282531738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.171875,0.0,0.0,0.0001024757948471,291.9798278808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7767333984375,0.0,0.0,0.0004860997723881,290.690185546875,294.1499938964844,266.4779968261719,265.5761413574219,268.6426696777344,266.5639343261719,289.647705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368727380409,1.0175819298297029e-08,0.0010368626099079,-0.0257071685045957,0.0,0.0,0.0,-0.0098574012517929,60.0,-16.391902923583984,-0.0,-7.330121576387685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343920,291.4329528808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.29254150390625,0.0,0.0,9.742723341332749e-05,291.3853454589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2831420898437,0.0,0.0,0.0001025955789373,291.0794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.29705810546875,0.0,0.0,7.577673386549577e-05,290.9325561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.16729736328125,0.0,0.0,0.0001025956153171,291.9790954589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7742004394531,0.0,0.0,0.0004866681410931,290.68719482421875,294.1499938964844,266.4633483886719,265.5619812011719,268.6266174316406,266.54864501953125,289.6429443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010380849707871,1.0317579679508526e-08,0.0010380747262388,-0.0260782800614833,0.0,0.0,0.0,-0.0099276769906282,60.0,-16.415603637695312,-0.0,-7.347271946400724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343980,291.4283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.27947998046875,0.0,0.0,9.775322541827336e-05,291.38092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.27020263671875,0.0,0.0,0.0001029388586175,291.070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.283935546875,0.0,0.0,7.603028643643484e-05,290.94354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1558532714844,0.0,0.0,0.0001029388949973,291.977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.767822265625,0.0,0.0,0.0004882965586148,290.6797180175781,294.1499938964844,266.4266662597656,265.526611328125,268.58642578125,266.510009765625,289.63104248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415581054985,1.0723730348161098e-08,0.0010415473952889,-0.0271414704620838,0.0,0.0,0.0,-0.010129022412002,60.0,-16.482091903686523,-0.0,-7.396520373958992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344040,291.4283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.27947998046875,0.0,0.0,9.775322541827336e-05,291.38092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.27020263671875,0.0,0.0,0.0001029388586175,291.070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.283935546875,0.0,0.0,7.603028643643484e-05,290.94354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1558532714844,0.0,0.0,0.0001029388949973,291.977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.767822265625,0.0,0.0,0.0004882965586148,290.6797180175781,294.1499938964844,266.4266662597656,265.526611328125,268.58642578125,266.510009765625,289.63104248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415581054985,1.0723730348161098e-08,0.0010415473952889,-0.0271414704620838,0.0,0.0,0.0,-0.010129022412002,60.0,-16.482091903686523,-0.0,-7.396520373958992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344100,291.4259338378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.27294921875,0.0,0.0,9.7937103419099e-05,291.37860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.26373291015625,0.0,0.0,0.0001031325009535,291.06549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2773742675781,0.0,0.0,7.617330265929922e-05,290.9491882324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1501159667969,0.0,0.0,0.0001031325373332,291.9764099121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7646179199219,0.0,0.0,0.000489215075504,290.67596435546875,294.1499938964844,266.4083251953125,265.5089111328125,268.5663146972656,266.4904479980469,289.6251220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435171425342,1.0952831530630648e-08,0.001043506199494,-0.0277411546558141,0.0,0.0,0.0,-0.0102425962686538,60.0,-16.518999099731445,-0.0,-7.424372228115318e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344160,291.4234313964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.26641845703125,0.0,0.0,9.81567136477679e-05,291.3761901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2572631835937,0.0,0.0,0.0001033637527143,291.0609436035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.27081298828125,0.0,0.0,7.634410576429218e-05,290.9550170898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1443786621094,0.0,0.0,0.0001033637890941,291.9755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7613830566406,0.0,0.0,0.0004903120570816,290.67218017578125,294.1499938964844,266.3900146484375,265.4912109375,268.5461730957031,266.4707336425781,289.6191711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045856741257,1.1226441998246628e-08,0.0010458455653861,-0.0284573044627904,0.0,0.0,0.0,-0.0103782350197434,60.0,-16.559812545776367,-0.0,-7.45770449839256e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344220,291.4179382324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2532958984375,0.0,0.0,9.872374357655644e-05,291.3710327148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2442626953125,0.0,0.0,0.0001039608614519,291.0518493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2576599121094,0.0,0.0,7.67851306591183e-05,290.9674987792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.13287353515625,0.0,0.0,0.0001039608978317,291.97381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7548522949219,0.0,0.0,0.0004931445000693,290.6645202636719,294.1499938964844,266.35333251953125,265.4557189941406,268.5057678222656,266.4306945800781,289.6072998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518976487219,1.193291776502292e-08,0.0010518857743591,-0.0303062424063682,0.0,0.0,0.0,-0.0107284616678953,60.0,-16.658157348632812,-0.0,-7.54411431103108e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344280,291.4179382324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2532958984375,0.0,0.0,9.872374357655644e-05,291.3710327148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2442626953125,0.0,0.0,0.0001039608614519,291.0518493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2576599121094,0.0,0.0,7.67851306591183e-05,290.9674987792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.13287353515625,0.0,0.0,0.0001039608978317,291.97381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7548522949219,0.0,0.0,0.0004931445000693,290.6645202636719,294.1499938964844,266.35333251953125,265.4557189941406,268.5057678222656,266.4306945800781,289.6072998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518976487219,1.193291776502292e-08,0.0010518857743591,-0.0303062424063682,0.0,0.0,0.0,-0.0107284616678953,60.0,-16.658157348632812,-0.0,-7.54411431103108e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344340,291.41168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2401733398437,0.0,0.0,9.946924546966328e-05,291.3652038574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2312316894531,0.0,0.0,0.0001047459154506,291.0425109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.24444580078125,0.0,0.0,7.73649662733078e-05,290.98162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1213073730469,0.0,0.0,0.0001047459518304,291.9721069335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7482604980469,0.0,0.0,0.0004968684515915,290.65679931640625,294.1499938964844,266.3166809082031,265.420166015625,268.4651794433594,266.3897399902344,289.59539794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598403168842,1.2861771203631632e-08,0.0010598275111988,-0.032736700028181,0.0,0.0,0.0,-0.011188929900527,60.0,-16.78550148010254,-0.0,-7.658479717065347e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344400,291.41168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2401733398437,0.0,0.0,9.946924546966328e-05,291.3652038574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2312316894531,0.0,0.0,0.0001047459154506,291.0425109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.24444580078125,0.0,0.0,7.73649662733078e-05,290.98162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1213073730469,0.0,0.0,0.0001047459518304,291.9721069335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7482604980469,0.0,0.0,0.0004968684515915,290.65679931640625,294.1499938964844,266.3166809082031,265.420166015625,268.4651794433594,266.3897399902344,289.59539794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598403168842,1.2861771203631632e-08,0.0010598275111988,-0.032736700028181,0.0,0.0,0.0,-0.011188929900527,60.0,-16.78550148010254,-0.0,-7.658479717065347e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344460,291.40460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2269287109375,0.0,0.0,0.0001003604702418,291.3586730957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2181396484375,0.0,0.0,0.0001056844121194,291.0328674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2311706542969,0.0,0.0,7.805813947925344e-05,290.9975891113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1096496582031,0.0,0.0,0.0001056844484992,291.9704284667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.74151611328125,0.0,0.0,0.0005013202899135,290.6489562988281,294.1499938964844,266.2799987792969,265.384521484375,268.4243469238281,266.3479919433594,289.5835266113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069335732609,1.397219939747174e-08,0.0010693217627704,-0.0356415174901485,0.0,0.0,0.0,-0.0117394123226404,60.0,-16.940824508666992,-0.0,-7.796328560516488e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344520,291.40460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2269287109375,0.0,0.0,0.0001003604702418,291.3586730957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2181396484375,0.0,0.0,0.0001056844121194,291.0328674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2311706542969,0.0,0.0,7.805813947925344e-05,290.9975891113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1096496582031,0.0,0.0,0.0001056844484992,291.9704284667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.74151611328125,0.0,0.0,0.0005013202899135,290.6489562988281,294.1499938964844,266.2799987792969,265.384521484375,268.4243469238281,266.3479919433594,289.5835266113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069335732609,1.397219939747174e-08,0.0010693217627704,-0.0356415174901485,0.0,0.0,0.0,-0.0117394123226404,60.0,-16.940824508666992,-0.0,-7.796328560516488e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344580,291.39678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.213623046875,0.0,0.0,0.0001013431610772,291.3515014648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2049560546875,0.0,0.0,0.000106719242467,291.0229797363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2178039550781,0.0,0.0,7.882245699875057e-05,291.0151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.097900390625,0.0,0.0,0.0001067192715709,291.9687805175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7347106933594,0.0,0.0,0.0005062290583737,290.6409912109375,294.1499938964844,266.24334716796875,265.3487243652344,268.3831787109375,266.30584716796875,289.5716247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798060102388,1.5196611968804064e-08,0.0010797908762469,-0.0388434790074825,0.0,0.0,0.0,-0.0123464027419686,60.0,-17.117191314697266,-0.0,-7.94975179019275e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344640,291.39678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.213623046875,0.0,0.0,0.0001013431610772,291.3515014648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2049560546875,0.0,0.0,0.000106719242467,291.0229797363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2178039550781,0.0,0.0,7.882245699875057e-05,291.0151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.097900390625,0.0,0.0,0.0001067192715709,291.9687805175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7347106933594,0.0,0.0,0.0005062290583737,290.6409912109375,294.1499938964844,266.24334716796875,265.3487243652344,268.3831787109375,266.30584716796875,289.5716247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798060102388,1.5196611968804064e-08,0.0010797908762469,-0.0388434790074825,0.0,0.0,0.0,-0.0123464027419686,60.0,-17.117191314697266,-0.0,-7.94975179019275e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344700,291.3927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2069396972656,0.0,0.0,0.0001018481125356,291.3477478027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.19830322265625,0.0,0.0,0.0001072509767254,291.0180358886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2110595703125,0.0,0.0,7.921519863884896e-05,291.0242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09197998046875,0.0,0.0,0.0001072510131052,291.96795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7312316894531,0.0,0.0,0.000508751370944,290.636962890625,294.1499938964844,266.2250061035156,265.330810546875,268.3624572753906,266.2847900390625,289.5657043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010851862607523,1.582577446868072e-08,0.0010851704282686,-0.040488351136446,0.0,0.0,0.0,-0.0126583036035299,60.0,-17.210094451904297,-0.0,-8.029169151768657e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344760,291.3885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2002258300781,0.0,0.0,0.0001023503791657,291.3439025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.191650390625,0.0,0.0,0.0001077798879123,291.01318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2043151855469,0.0,0.0,7.960585207911208e-05,291.0336303710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0860595703125,0.0,0.0,0.0001077799242921,291.9671325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7277526855469,0.0,0.0,0.0005112602957524,290.6329040527344,294.1499938964844,266.2066650390625,265.3128356933594,268.3416748046875,266.2637939453125,289.55975341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010905377566814,1.6451595641342465e-08,0.001090521342121,-0.0421241670846939,0.0,0.0,0.0,-0.0129685476422309,60.0,-17.304058074951172,-0.0,-8.10855524946419e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344820,291.3801574707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1867370605469,0.0,0.0,0.0001033213775372,291.33612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17828369140625,0.0,0.0,0.0001088023927877,291.003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1907653808594,0.0,0.0,8.036106737563387e-05,291.0523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0741271972656,0.0,0.0,0.0001088024291675,291.96551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7206726074219,0.0,0.0,0.000516110623721,290.6246643066406,294.1499938964844,266.1700134277344,265.2767639160156,268.2998962402344,266.22222900390625,289.5478210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008838191628,1.7661461626516942e-08,0.0011008661240339,-0.0452856458723545,0.0,0.0,0.0,-0.0135683268308639,60.0,-17.490673065185547,-0.0,-8.2631338216288e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344880,291.3801574707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1867370605469,0.0,0.0,0.0001033213775372,291.33612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17828369140625,0.0,0.0,0.0001088023927877,291.003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1907653808594,0.0,0.0,8.036106737563387e-05,291.0523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0741271972656,0.0,0.0,0.0001088024291675,291.96551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7206726074219,0.0,0.0,0.000516110623721,290.6246643066406,294.1499938964844,266.1700134277344,265.2767639160156,268.2998962402344,266.22222900390625,289.5478210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008838191628,1.7661461626516942e-08,0.0011008661240339,-0.0452856458723545,0.0,0.0,0.0,-0.0135683268308639,60.0,-17.490673065185547,-0.0,-8.2631338216288e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344940,291.3719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.17315673828125,0.0,0.0,0.0001042014919221,291.3283996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.164794921875,0.0,0.0,0.0001097291969927,290.9947814941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1771545410156,0.0,0.0,8.104560401989147e-05,291.070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06207275390625,0.0,0.0,0.0001097292333724,291.9638977050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7135009765625,0.0,0.0,0.0005205069901421,290.6163330078125,294.1499938964844,266.1333312988281,265.2405090332031,268.2578430175781,266.18145751953125,289.535888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011102615389972,1.8758100850391202e-08,0.0011102427961304,-0.0481501072645187,0.0,0.0,0.0,-0.0141119752079248,60.0,-17.666988372802734,-0.0,-8.404505535963835e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345000,291.3719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.17315673828125,0.0,0.0,0.0001042014919221,291.3283996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.164794921875,0.0,0.0,0.0001097291969927,290.9947814941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1771545410156,0.0,0.0,8.104560401989147e-05,291.070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06207275390625,0.0,0.0,0.0001097292333724,291.9638977050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7135009765625,0.0,0.0,0.0005205069901421,290.6163330078125,294.1499938964844,266.1333312988281,265.2405090332031,268.2578430175781,266.18145751953125,289.535888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011102615389972,1.8758100850391202e-08,0.0011102427961304,-0.0481501072645187,0.0,0.0,0.0,-0.0141119752079248,60.0,-17.666988372802734,-0.0,-8.404505535963835e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345060,291.3641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.15948486328125,0.0,0.0,0.0001049481579684,291.3209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1512756347656,0.0,0.0,0.0001105154733522,290.9866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1634521484375,0.0,0.0,8.162634185282513e-05,291.08746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0499572753906,0.0,0.0,0.000110515509732,291.9622497558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7062072753906,0.0,0.0,0.0005242367624305,290.6078796386719,294.1499938964844,266.0966796875,265.2040710449219,268.215576171875,266.1414794921875,289.52392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011182175949215,1.968846952138392e-08,0.0011181979207322,-0.0505793504416942,0.0,0.0,0.0,-0.0145731968805193,60.0,-17.825647354125977,-0.0,-8.525381645085872e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345120,291.3641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.15948486328125,0.0,0.0,0.0001049481579684,291.3209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1512756347656,0.0,0.0,0.0001105154733522,290.9866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1634521484375,0.0,0.0,8.162634185282513e-05,291.08746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0499572753906,0.0,0.0,0.000110515509732,291.9622497558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7062072753906,0.0,0.0,0.0005242367624305,290.6078796386719,294.1499938964844,266.0966796875,265.2040710449219,268.215576171875,266.1414794921875,289.52392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011182175949215,1.968846952138392e-08,0.0011181979207322,-0.0505793504416942,0.0,0.0,0.0,-0.0145731968805193,60.0,-17.825647354125977,-0.0,-8.525381645085872e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345180,291.35699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.14581298828125,0.0,0.0,0.0001055348257068,291.3139343261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1376953125,0.0,0.0,0.0001111332676373,290.97967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1496887207031,0.0,0.0,8.208263898268342e-05,291.1022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0378112792969,0.0,0.0,0.0001111332967411,291.9606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6988220214844,0.0,0.0,0.0005271673435345,290.59930419921875,294.1499938964844,266.0599975585937,265.1673889160156,268.17315673828125,266.1023254394531,289.5119323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001124468864873,2.0419477664290763e-08,0.0011244483757764,-0.0524874404072761,0.0,0.0,0.0,-0.0149355875328183,60.0,-17.95888328552246,-0.0,-8.620960301186643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345240,291.35699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.14581298828125,0.0,0.0,0.0001055348257068,291.3139343261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1376953125,0.0,0.0,0.0001111332676373,290.97967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1496887207031,0.0,0.0,8.208263898268342e-05,291.1022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0378112792969,0.0,0.0,0.0001111332967411,291.9606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6988220214844,0.0,0.0,0.0005271673435345,290.59930419921875,294.1499938964844,266.0599975585937,265.1673889160156,268.17315673828125,266.1023254394531,289.5119323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001124468864873,2.0419477664290763e-08,0.0011244483757764,-0.0524874404072761,0.0,0.0,0.0,-0.0149355875328183,60.0,-17.95888328552246,-0.0,-8.620960301186643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345300,291.3537292480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1389465332031,0.0,0.0,0.0001057608969858,291.3106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1308898925781,0.0,0.0,0.0001113713224185,290.9765930175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1427917480469,0.0,0.0,8.225846977438778e-05,291.1086120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0317077636719,0.0,0.0,0.0001113713587983,291.95977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6950988769531,0.0,0.0,0.0005282965721562,290.5950012207031,294.1499938964844,266.0416564941406,265.14898681640625,268.15191650390625,266.0830078125,289.50592041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011268777307122,2.0701163450098647e-08,0.0011268571252003,-0.0532225519418716,0.0,0.0,0.0,-0.0150752309709787,60.0,-18.01509094238281,-0.0,-8.657932681899183e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345360,291.35064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.132080078125,0.0,0.0,0.000105938357592,291.3075561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.12408447265625,0.0,0.0,0.0001115582053898,290.9737854003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.13592529296875,0.0,0.0,8.239650196628645e-05,291.11431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0256042480469,0.0,0.0,0.0001115582417696,291.9589233398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6913757324219,0.0,0.0,0.0005291830748319,290.5906677246094,294.1499938964844,266.0233459472656,265.1304931640625,268.1306457519531,266.0638732910156,289.4999084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011287690140306,2.0922289678537712e-08,0.0011287480592727,-0.0537995621562004,0.0,0.0,0.0,-0.015184854157269,60.0,-18.064048767089844,-0.0,-8.687011643360165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345420,291.34521484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.11834716796875,0.0,0.0,0.0001061450748238,291.3019104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1104736328125,0.0,0.0,0.0001117758874897,290.9690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.12213134765625,0.0,0.0,8.255727880168706e-05,291.123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.01336669921875,0.0,0.0,0.0001117759238695,291.9571838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.683837890625,0.0,0.0,0.0005302156787365,290.5819396972656,294.1499938964844,265.9866638183594,265.0933532714844,268.088134765625,266.0260314941406,289.4878234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309719411656,2.1179854314823388e-08,0.0011309508699923,-0.0544715896248817,0.0,0.0,0.0,-0.015312542207539,60.0,-18.137678146362305,-0.0,-8.72094361170639e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345480,291.34521484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.11834716796875,0.0,0.0,0.0001061450748238,291.3019104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1104736328125,0.0,0.0,0.0001117758874897,290.9690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.12213134765625,0.0,0.0,8.255727880168706e-05,291.123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.01336669921875,0.0,0.0,0.0001117759238695,291.9571838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.683837890625,0.0,0.0,0.0005302156787365,290.5819396972656,294.1499938964844,265.9866638183594,265.0933532714844,268.088134765625,266.0260314941406,289.4878234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309719411656,2.1179854314823388e-08,0.0011309508699923,-0.0544715896248817,0.0,0.0,0.0,-0.015312542207539,60.0,-18.137678146362305,-0.0,-8.72094361170639e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345540,291.3408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.10467529296875,0.0,0.0,0.0001061469738488,291.2970886230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0968933105469,0.0,0.0,0.0001117778883781,290.9657592773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1083984375,0.0,0.0,8.255875582108274e-05,291.1283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0011291503906,0.0,0.0,0.0001117779174819,291.9553527832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6762390136719,0.0,0.0,0.0005302251665852,290.5731506347656,294.1499938964844,265.95001220703125,265.0559387207031,268.0457458496094,265.98883056640625,289.4757385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309925466775,2.11821991058514e-08,0.001130971359089,-0.0544777065515518,0.0,0.0,0.0,-0.0153137072920799,60.0,-18.175264358520508,-0.0,-8.721252697796444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345600,291.3408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.10467529296875,0.0,0.0,0.0001061469738488,291.2970886230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0968933105469,0.0,0.0,0.0001117778883781,290.9657592773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1083984375,0.0,0.0,8.255875582108274e-05,291.1283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0011291503906,0.0,0.0,0.0001117779174819,291.9553527832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6762390136719,0.0,0.0,0.0005302251665852,290.5731506347656,294.1499938964844,265.95001220703125,265.0559387207031,268.0457458496094,265.98883056640625,289.4757385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309925466775,2.11821991058514e-08,0.001130971359089,-0.0544777065515518,0.0,0.0,0.0,-0.0153137072920799,60.0,-18.175264358520508,-0.0,-8.721252697796444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345660,291.33740234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.09100341796875,0.0,0.0,0.0001060057766153,291.29302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0833435058594,0.0,0.0,0.0001116291969083,290.9635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0946960449219,0.0,0.0,8.244893251685426e-05,291.1296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.98895263671875,0.0,0.0,0.0001116292260121,291.95343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6685791015625,0.0,0.0,0.000529519864358,290.5643310546875,294.1499938964844,265.9154663085937,265.02020263671875,268.00347900390625,265.95269775390625,289.46356201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011294882278889,2.1006233197340407e-08,0.0011294671567156,-0.0540185943245887,0.0,0.0,0.0,-0.0152264758944511,60.0,-18.18241310119629,-0.0,-8.698063425072179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345720,291.33740234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.09100341796875,0.0,0.0,0.0001060057766153,291.29302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0833435058594,0.0,0.0,0.0001116291969083,290.9635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0946960449219,0.0,0.0,8.244893251685426e-05,291.1296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.98895263671875,0.0,0.0,0.0001116292260121,291.95343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6685791015625,0.0,0.0,0.000529519864358,290.5643310546875,294.1499938964844,265.9154663085937,265.02020263671875,268.00347900390625,265.95269775390625,289.46356201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011294882278889,2.1006233197340407e-08,0.0011294671567156,-0.0540185943245887,0.0,0.0,0.0,-0.0152264758944511,60.0,-18.18241310119629,-0.0,-8.698063425072179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
