time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
345780,291.3345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0774230957031,0.0,0.0,0.0001058063207892,291.2895812988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.06988525390625,0.0,0.0,0.0001114191618398,290.961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0810546875,0.0,0.0,8.229380182456225e-05,291.127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9767761230469,0.0,0.0,0.0001114191909437,291.95135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6609191894531,0.0,0.0,0.0005285235820338,290.55548095703125,294.1499938964844,265.8850402832031,264.9881286621094,267.9615173339844,265.9193115234375,289.4513854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011273630661889,2.075768001930101e-08,0.0011273423442617,-0.0533700324594974,0.0,0.0,0.0,-0.0151032591238617,60.0,-18.17069435119629,-0.0,-8.665359985116083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345840,291.3345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0774230957031,0.0,0.0,0.0001058063207892,291.2895812988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.06988525390625,0.0,0.0,0.0001114191618398,290.961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0810546875,0.0,0.0,8.229380182456225e-05,291.127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9767761230469,0.0,0.0,0.0001114191909437,291.95135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6609191894531,0.0,0.0,0.0005285235820338,290.55548095703125,294.1499938964844,265.8850402832031,264.9881286621094,267.9615173339844,265.9193115234375,289.4513854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011273630661889,2.075768001930101e-08,0.0011273423442617,-0.0533700324594974,0.0,0.0,0.0,-0.0151032591238617,60.0,-18.17069435119629,-0.0,-8.665359985116083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345900,291.3333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0706481933594,0.0,0.0,0.0001056842957041,291.2879943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0631408691406,0.0,0.0,0.0001112906611524,290.9607849121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0742492675781,0.0,0.0,8.219889423344284e-05,291.1256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9707336425781,0.0,0.0,0.0001112906902562,291.95025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6570739746094,0.0,0.0,0.0005279140314087,290.5510559082031,294.1499938964844,265.8713073730469,264.973388671875,267.940673828125,265.90399169921875,289.4452514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011260628234595,2.0605618544777823e-08,0.0011260422179475,-0.0529732145369052,0.0,0.0,0.0,-0.0150278769433498,60.0,-18.15914726257324,-0.0,-8.645383076100188e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345960,291.33221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0639038085937,0.0,0.0,0.0001055504253599,291.2864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.05645751953125,0.0,0.0,0.0001111496894736,290.9598999023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0674743652344,0.0,0.0,8.209477527998388e-05,291.1230163574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.96466064453125,0.0,0.0,0.0001111497185775,291.9490661621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6531982421875,0.0,0.0,0.0005272453418001,290.5466003417969,294.1499938964844,265.8585510253906,264.9595031738281,267.9198913574219,265.889404296875,289.4391174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011246363865211,2.043879554491923e-08,0.0011246160138398,-0.0525378547608852,0.0,0.0,0.0,-0.0149451764300465,60.0,-18.14498519897461,-0.0,-8.623493386039628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346020,291.3301086425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0504455566406,0.0,0.0,0.0001052422740031,291.2837219238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0430908203125,0.0,0.0,0.00011082518904,290.9580383300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.053955078125,0.0,0.0,8.185509796021506e-05,291.115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9525756835937,0.0,0.0,0.0001108252181438,291.946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6454772949219,0.0,0.0,0.0005257060402072,290.5377197265625,294.1499938964844,265.8358154296875,264.9341735839844,267.87872314453125,265.86309814453125,289.4268493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011213531251996,2.005480048694608e-08,0.0011213331017643,-0.0515356212854385,0.0,0.0,0.0,-0.0147548168897628,60.0,-18.10691261291504,-0.0,-8.573211829343563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346080,291.3301086425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0504455566406,0.0,0.0,0.0001052422740031,291.2837219238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0430908203125,0.0,0.0,0.00011082518904,290.9580383300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.053955078125,0.0,0.0,8.185509796021506e-05,291.115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9525756835937,0.0,0.0,0.0001108252181438,291.946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6454772949219,0.0,0.0,0.0005257060402072,290.5377197265625,294.1499938964844,265.8358154296875,264.9341735839844,267.87872314453125,265.86309814453125,289.4268493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011213531251996,2.005480048694608e-08,0.0011213331017643,-0.0515356212854385,0.0,0.0,0.0,-0.0147548168897628,60.0,-18.10691261291504,-0.0,-8.573211829343563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346140,291.3282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0370483398437,0.0,0.0,0.0001048826743499,291.2811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0298156738281,0.0,0.0,0.000110446511826,290.9560241699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.04052734375,0.0,0.0,8.157541014952585e-05,291.1065368652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9405517578125,0.0,0.0,0.0001104465409298,291.9437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6377258300781,0.0,0.0,0.0005239098099991,290.52880859375,294.1499938964844,265.8166198730469,264.9120483398437,267.838134765625,265.8406066894531,289.4144897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011175216641277,1.960669848699581e-08,0.0011175019899383,-0.0503658764064312,0.0,0.0,0.0,-0.014532676897943,60.0,-18.056394577026367,-0.0,-8.514722793506736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346200,291.3282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0370483398437,0.0,0.0,0.0001048826743499,291.2811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0298156738281,0.0,0.0,0.000110446511826,290.9560241699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.04052734375,0.0,0.0,8.157541014952585e-05,291.1065368652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9405517578125,0.0,0.0,0.0001104465409298,291.9437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6377258300781,0.0,0.0,0.0005239098099991,290.52880859375,294.1499938964844,265.8166198730469,264.9120483398437,267.838134765625,265.8406066894531,289.4144897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011175216641277,1.960669848699581e-08,0.0011175019899383,-0.0503658764064312,0.0,0.0,0.0,-0.014532676897943,60.0,-18.056394577026367,-0.0,-8.514722793506736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346260,291.3265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.02374267578125,0.0,0.0,0.0001044738964992,291.2787475585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0166015625,0.0,0.0,0.0001100160516216,290.95391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0271911621094,0.0,0.0,8.125747262965888e-05,291.0950622558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9285888671875,0.0,0.0,0.0001100160807254,291.9406433105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.62994384765625,0.0,0.0,0.0005218678852543,290.5198669433594,294.1499938964844,265.8008117675781,264.89288330078125,267.7981262207031,265.82147216796875,289.4021301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011131661012768,1.909732461058412e-08,0.001113147009164,-0.0490359365940094,0.0,0.0,0.0,-0.0142801608890295,60.0,-17.994972229003906,-0.0,-8.448478183709086e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346320,291.3265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.02374267578125,0.0,0.0,0.0001044738964992,291.2787475585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0166015625,0.0,0.0,0.0001100160516216,290.95391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0271911621094,0.0,0.0,8.125747262965888e-05,291.0950622558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9285888671875,0.0,0.0,0.0001100160807254,291.9406433105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.62994384765625,0.0,0.0,0.0005218678852543,290.5198669433594,294.1499938964844,265.8008117675781,264.89288330078125,267.7981262207031,265.82147216796875,289.4021301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011131661012768,1.909732461058412e-08,0.001113147009164,-0.0490359365940094,0.0,0.0,0.0,-0.0142801608890295,60.0,-17.994972229003906,-0.0,-8.448478183709086e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346380,291.32501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0105285644531,0.0,0.0,0.0001040184652083,291.2765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0035095214844,0.0,0.0,0.0001095364641514,290.9516906738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.013916015625,0.0,0.0,8.090324990916997e-05,291.0816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.91668701171875,0.0,0.0,0.0001095364932552,291.9372863769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6221618652344,0.0,0.0,0.0005195928970351,290.5109558105469,294.1499938964844,265.7882080078125,264.8765869140625,267.7587890625,265.8056945800781,289.38970947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083135614171,1.8529819456603043e-08,0.0011082949349656,-0.0475539155304431,0.0,0.0,0.0,-0.0139988269656896,60.0,-17.922502517700195,-0.0,-8.374977511493854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346440,291.32501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0105285644531,0.0,0.0,0.0001040184652083,291.2765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0035095214844,0.0,0.0,0.0001095364641514,290.9516906738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.013916015625,0.0,0.0,8.090324990916997e-05,291.0816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.91668701171875,0.0,0.0,0.0001095364932552,291.9372863769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6221618652344,0.0,0.0,0.0005195928970351,290.5109558105469,294.1499938964844,265.7882080078125,264.8765869140625,267.7587890625,265.8056945800781,289.38970947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083135614171,1.8529819456603043e-08,0.0011082949349656,-0.0475539155304431,0.0,0.0,0.0,-0.0139988269656896,60.0,-17.922502517700195,-0.0,-8.374977511493854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346500,291.3243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.00396728515625,0.0,0.0,0.0001037733964039,291.27545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9969787597656,0.0,0.0,0.0001092783932108,290.9505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.00732421875,0.0,0.0,8.071264164755121e-05,291.07427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9107666015625,0.0,0.0,0.0001092784223146,291.9354858398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6182556152344,0.0,0.0,0.0005183687317185,290.5064697265625,294.1499938964844,265.7830505371094,264.8694763183594,267.73944091796875,265.7990417480469,289.38348388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011057022493332,1.822444239962806e-08,0.001105684088543,-0.046756312251091,0.0,0.0,0.0,-0.0138474414125084,60.0,-17.88226890563965,-0.0,-8.335559442684828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346560,291.3236389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9974060058594,0.0,0.0,0.0001035200402839,291.2744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.990478515625,0.0,0.0,0.000109011598397,290.94940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0007629394531,0.0,0.0,8.051558688748628e-05,291.0665588378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.90484619140625,0.0,0.0,0.0001090116275008,291.93365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6143493652344,0.0,0.0,0.0005171032389625,290.50201416015625,294.1499938964844,265.7785949707031,264.8630065917969,267.72021484375,265.79296875,289.37725830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011030028108507,1.7908750038486687e-08,0.0011029848828911,-0.0459316670894622,0.0,0.0,0.0,-0.0136909401044249,60.0,-17.840160369873047,-0.0,-8.29490787168652e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346620,291.3223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.984375,0.0,0.0,0.0001029857885441,291.2724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9775390625,0.0,0.0,0.0001084490068024,290.94708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9876708984375,0.0,0.0,8.010005694814026e-05,291.04998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8930969238281,0.0,0.0,0.0001084490359062,291.9297790527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6065368652344,0.0,0.0,0.000514434534125,290.4931030273437,294.1499938964844,265.77178955078125,264.8519592285156,267.682373046875,265.7830505371094,289.3647766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001097310334444,1.724304077299621e-08,0.0010972931049764,-0.0441924184560775,0.0,0.0,0.0,-0.0133609222248196,60.0,-17.748844146728516,-0.0,-8.209508450818248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346680,291.3223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.984375,0.0,0.0,0.0001029857885441,291.2724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9775390625,0.0,0.0,0.0001084490068024,290.94708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9876708984375,0.0,0.0,8.010005694814026e-05,291.04998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8930969238281,0.0,0.0,0.0001084490359062,291.9297790527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6065368652344,0.0,0.0,0.000514434534125,290.4931030273437,294.1499938964844,265.77178955078125,264.8519592285156,267.682373046875,265.7830505371094,289.3647766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001097310334444,1.724304077299621e-08,0.0010972931049764,-0.0441924184560775,0.0,0.0,0.0,-0.0133609222248196,60.0,-17.748844146728516,-0.0,-8.209508450818248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346740,291.3211975097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.971435546875,0.0,0.0,0.0001024235752993,291.2705993652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9646911621094,0.0,0.0,0.0001078569621313,290.9447021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9747009277344,0.0,0.0,7.966277917148545e-05,291.0320739746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8813781738281,0.0,0.0,0.0001078569912351,291.9256896972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5987243652344,0.0,0.0,0.0005116261309012,290.4841613769531,294.1499938964844,265.76763916015625,264.84332275390625,267.6454467773437,265.77593994140625,289.352294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010913199512287,1.6542491820814575e-08,0.001091303420253,-0.0423617213964462,0.0,0.0,0.0,-0.0130136329680681,60.0,-17.6495361328125,-0.0,-8.120117200860477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346800,291.3211975097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.971435546875,0.0,0.0,0.0001024235752993,291.2705993652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9646911621094,0.0,0.0,0.0001078569621313,290.9447021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9747009277344,0.0,0.0,7.966277917148545e-05,291.0320739746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8813781738281,0.0,0.0,0.0001078569912351,291.9256896972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5987243652344,0.0,0.0,0.0005116261309012,290.4841613769531,294.1499938964844,265.76763916015625,264.84332275390625,267.6454467773437,265.77593994140625,289.352294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010913199512287,1.6542491820814575e-08,0.001091303420253,-0.0423617213964462,0.0,0.0,0.0,-0.0130136329680681,60.0,-17.6495361328125,-0.0,-8.120117200860477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346860,291.320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9586181640625,0.0,0.0,0.0001018454859149,291.268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9519348144531,0.0,0.0,0.0001072482118615,290.9422912597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,7.921315409475937e-05,291.0131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8697814941406,0.0,0.0,0.0001072482409654,291.9214172363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5909423828125,0.0,0.0,0.000508738507051,290.4752502441406,294.1499938964844,265.76593017578125,264.8369140625,267.6093444824219,265.7712707519531,289.3397521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010851604165509,1.5822177346080938e-08,0.0010851445840671,-0.040478941053152,0.0,0.0,0.0,-0.0126565443351864,60.0,-17.544797897338867,-0.0,-8.028712983332299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346920,291.320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9586181640625,0.0,0.0,0.0001018454859149,291.268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9519348144531,0.0,0.0,0.0001072482118615,290.9422912597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,7.921315409475937e-05,291.0131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8697814941406,0.0,0.0,0.0001072482409654,291.9214172363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5909423828125,0.0,0.0,0.000508738507051,290.4752502441406,294.1499938964844,265.76593017578125,264.8369140625,267.6093444824219,265.7712707519531,289.3397521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010851604165509,1.5822177346080938e-08,0.0010851445840671,-0.040478941053152,0.0,0.0,0.0,-0.0126565443351864,60.0,-17.544797897338867,-0.0,-8.028712983332299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346980,291.3189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.94586181640625,0.0,0.0,0.0001012661596178,291.2669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9393005371094,0.0,0.0,0.0001066381519194,290.9398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.94903564453125,0.0,0.0,7.876256859162822e-05,290.99346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.85821533203125,0.0,0.0,0.0001066381737473,291.9169616699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5831298828125,0.0,0.0,0.000505844654981,290.46636962890625,294.1499938964844,265.7664489746094,264.83258056640625,267.5740966796875,265.768798828125,289.32720947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001078987494111,1.5100319217253855e-08,0.0010789724765345,-0.0385917015373706,0.0,0.0,0.0,-0.012298691086471,60.0,-17.436809539794922,-0.0,-7.937631352206156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347040,291.3189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.94586181640625,0.0,0.0,0.0001012661596178,291.2669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9393005371094,0.0,0.0,0.0001066381519194,290.9398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.94903564453125,0.0,0.0,7.876256859162822e-05,290.99346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.85821533203125,0.0,0.0,0.0001066381737473,291.9169616699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5831298828125,0.0,0.0,0.000505844654981,290.46636962890625,294.1499938964844,265.7664489746094,264.83258056640625,267.5740966796875,265.768798828125,289.32720947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001078987494111,1.5100319217253855e-08,0.0010789724765345,-0.0385917015373706,0.0,0.0,0.0,-0.012298691086471,60.0,-17.436809539794922,-0.0,-7.937631352206156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347100,291.318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9395446777344,0.0,0.0,0.0001009813931887,291.2660522460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9330139160156,0.0,0.0,0.0001063382806023,290.9385681152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.94268798828125,0.0,0.0,7.854108116589487e-05,290.98345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8524780273437,0.0,0.0,0.0001063383024302,291.9146423339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5792236328125,0.0,0.0,0.0005044221761636,290.4619140625,294.1499938964844,265.7675170898437,264.8311462402344,267.5568542480469,265.76837158203125,289.3209533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010759532451629,1.4745495491297334e-08,0.001075938460417,-0.0376638881862163,0.0,0.0,0.0,-0.0121227903291583,60.0,-17.382442474365234,-0.0,-7.893051190421829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347160,291.3177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9332275390625,0.0,0.0,0.0001007026730803,291.26513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9267578125,0.0,0.0,0.0001060447757481,290.937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.93634033203125,0.0,0.0,7.832430128473788e-05,290.973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.84674072265625,0.0,0.0,0.000106044797576,291.9123229980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5753173828125,0.0,0.0,0.0005030299653299,290.4574584960937,294.1499938964844,265.7690734863281,264.8302001953125,267.539794921875,265.7684326171875,289.3146667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010729833738878,1.4398209735588809e-08,0.0010729689383879,-0.0367556996643543,0.0,0.0,0.0,-0.0119506260380148,60.0,-17.328369140625,-0.0,-7.849539684912089e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347220,291.3163452148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9206848144531,0.0,0.0,0.0001001731798169,291.2631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9142761230469,0.0,0.0,0.0001054871900123,290.9345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9237670898437,0.0,0.0,7.791247480781749e-05,290.9532165527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8353576660156,0.0,0.0,0.0001054872191161,291.9075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5675354003906,0.0,0.0,0.0005003850674256,290.4486083984375,294.1499938964844,265.7735595703125,264.82958984375,267.5063781738281,265.7698974609375,289.3020935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673414217308,1.373845748275926e-08,0.0010673276847228,-0.0350301265716552,0.0,0.0,0.0,-0.0116235604509711,60.0,-17.222686767578125,-0.0,-7.767209098119565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347280,291.3163452148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9206848144531,0.0,0.0,0.0001001731798169,291.2631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9142761230469,0.0,0.0,0.0001054871900123,290.9345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9237670898437,0.0,0.0,7.791247480781749e-05,290.9532165527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8353576660156,0.0,0.0,0.0001054872191161,291.9075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5675354003906,0.0,0.0,0.0005003850674256,290.4486083984375,294.1499938964844,265.7735595703125,264.82958984375,267.5063781738281,265.7698974609375,289.3020935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673414217308,1.373845748275926e-08,0.0010673276847228,-0.0350301265716552,0.0,0.0,0.0,-0.0116235604509711,60.0,-17.222686767578125,-0.0,-7.767209098119565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347340,291.314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.908203125,0.0,0.0,9.969557140721008e-05,291.260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9018859863281,0.0,0.0,0.0001049842467182,290.9316711425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9112548828125,0.0,0.0,7.754100079182535e-05,290.9333190917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8240051269531,0.0,0.0,0.0001049842685461,291.9027404785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5597229003906,0.0,0.0,0.0004979993100278,290.4397277832031,294.1499938964844,265.7797546386719,264.8305969238281,267.4738464355469,265.7731018066406,289.28955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622523259371,1.3143353960742845e-08,0.0010622391710057,-0.0334733799099922,0.0,0.0,0.0,-0.0113285426050424,60.0,-17.12311363220215,-0.0,-7.693318337942402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347400,291.314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.908203125,0.0,0.0,9.969557140721008e-05,291.260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9018859863281,0.0,0.0,0.0001049842467182,290.9316711425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9112548828125,0.0,0.0,7.754100079182535e-05,290.9333190917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8240051269531,0.0,0.0,0.0001049842685461,291.9027404785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5597229003906,0.0,0.0,0.0004979993100278,290.4397277832031,294.1499938964844,265.7797546386719,264.8305969238281,267.4738464355469,265.7731018066406,289.28955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622523259371,1.3143353960742845e-08,0.0010622391710057,-0.0334733799099922,0.0,0.0,0.0,-0.0113285426050424,60.0,-17.12311363220215,-0.0,-7.693318337942402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347460,291.312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.89581298828125,0.0,0.0,9.928436338668688e-05,291.258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8895874023437,0.0,0.0,0.0001045512181008,290.9285583496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8988037109375,0.0,0.0,7.72211715229787e-05,290.9139709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.812744140625,0.0,0.0,0.0001045512472046,291.8977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5519104003906,0.0,0.0,0.0004959452198818,290.43084716796875,294.1499938964844,265.7874755859375,264.8330993652344,267.44219970703125,265.7778625488281,289.2769775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010578705696389,1.2630986034878332e-08,0.0010578578803688,-0.0321328677237033,0.0,0.0,0.0,-0.0110745392739772,60.0,-17.032466888427734,-0.0,-7.62998340064769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347520,291.312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.89581298828125,0.0,0.0,9.928436338668688e-05,291.258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8895874023437,0.0,0.0,0.0001045512181008,290.9285583496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8988037109375,0.0,0.0,7.72211715229787e-05,290.9139709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.812744140625,0.0,0.0,0.0001045512472046,291.8977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5519104003906,0.0,0.0,0.0004959452198818,290.43084716796875,294.1499938964844,265.7874755859375,264.8330993652344,267.44219970703125,265.7778625488281,289.2769775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010578705696389,1.2630986034878332e-08,0.0010578578803688,-0.0321328677237033,0.0,0.0,0.0,-0.0110745392739772,60.0,-17.032466888427734,-0.0,-7.62998340064769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347580,291.31036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8835144042969,0.0,0.0,9.894842514768244e-05,291.2557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8773498535156,0.0,0.0,0.0001041974683175,290.9252014160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8864440917969,0.0,0.0,7.695989188505337e-05,290.8954162597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8014831542969,0.0,0.0,0.0001041974901454,291.892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5440979003906,0.0,0.0,0.000494267209433,290.4219970703125,294.1499938964844,265.7965087890625,264.8369140625,267.4114685058594,265.7840576171875,289.2644348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001054290914908,1.2212415967383096e-08,0.0010542786912992,-0.031037637963891,0.0,0.0,0.0,-0.01086703594774,60.0,-16.95299530029297,-0.0,-7.578436367339236e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347640,291.31036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8835144042969,0.0,0.0,9.894842514768244e-05,291.2557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8773498535156,0.0,0.0,0.0001041974683175,290.9252014160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8864440917969,0.0,0.0,7.695989188505337e-05,290.8954162597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8014831542969,0.0,0.0,0.0001041974901454,291.892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5440979003906,0.0,0.0,0.000494267209433,290.4219970703125,294.1499938964844,265.7965087890625,264.8369140625,267.4114685058594,265.7840576171875,289.2644348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001054290914908,1.2212415967383096e-08,0.0010542786912992,-0.031037637963891,0.0,0.0,0.0,-0.01086703594774,60.0,-16.95299530029297,-0.0,-7.578436367339236e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347700,291.3090515136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8773803710937,0.0,0.0,9.880982543108983e-05,291.2542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8712463378906,0.0,0.0,0.0001040515053318,290.9234313964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8803100585937,0.0,0.0,7.685208402108401e-05,290.88653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7958984375,0.0,0.0,0.0001040515344357,291.89031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5401916503906,0.0,0.0,0.0004935748293064,290.41754150390625,294.1499938964844,265.80145263671875,264.8392639160156,267.3964233398437,265.7876281738281,289.2581787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010528138373047,1.2039713226386084e-08,0.0010528018465265,-0.0305857099592685,0.0,0.0,0.0,-0.0107814194634556,60.0,-16.917879104614258,-0.0,-7.557218850706705e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347760,291.3076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8712463378906,0.0,0.0,9.868741472018884e-05,291.2527160644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8651733398437,0.0,0.0,0.0001039226044667,290.9216003417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8741455078125,0.0,0.0,7.675687811570242e-05,290.8778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7903137207031,0.0,0.0,0.0001039226262946,291.8878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5362854003906,0.0,0.0,0.0004929633578285,290.4131164550781,294.1499938964844,265.8066711425781,264.8418884277344,267.3815612792969,265.79150390625,289.2518920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010515094036236,1.188718989908466e-08,0.0010514975292608,-0.0301865711808204,0.0,0.0,0.0,-0.0107058063149452,60.0,-16.885480880737305,-0.0,-7.538505997217727e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347820,291.3044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8590087890625,0.0,0.0,9.849030175246298e-05,291.2492980957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.85302734375,0.0,0.0,0.0001037150359479,290.9178161621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8619079589844,0.0,0.0,7.660356641281396e-05,290.86138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7791442871094,0.0,0.0,0.0001037150577758,291.8827819824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5284118652344,0.0,0.0,0.0004919787752442,290.4042053222656,294.1499938964844,265.8178100585937,264.847900390625,267.3524780273437,265.80010986328125,289.2393798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010494089219719,1.1641586361577085e-08,0.0010493972804397,-0.029543824493885,0.0,0.0,0.0,-0.0105840498581528,60.0,-16.828933715820312,-0.0,-7.508420196700173e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347880,291.3044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8590087890625,0.0,0.0,9.849030175246298e-05,291.2492980957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.85302734375,0.0,0.0,0.0001037150359479,290.9178161621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8619079589844,0.0,0.0,7.660356641281396e-05,290.86138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7791442871094,0.0,0.0,0.0001037150577758,291.8827819824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5284118652344,0.0,0.0,0.0004919787752442,290.4042053222656,294.1499938964844,265.8178100585937,264.847900390625,267.3524780273437,265.80010986328125,289.2393798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010494089219719,1.1641586361577085e-08,0.0010493972804397,-0.029543824493885,0.0,0.0,0.0,-0.0105840498581528,60.0,-16.828933715820312,-0.0,-7.508420196700173e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347940,291.301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8468322753906,0.0,0.0,9.833536023506896e-05,291.2456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8409118652344,0.0,0.0,0.0001035518725984,290.9139709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.84967041015625,0.0,0.0,7.648305472685024e-05,290.84588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7680053710937,0.0,0.0,0.0001035519017023,291.8778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5205383300781,0.0,0.0,0.000491204787977,290.3952941894531,294.1499938964844,265.8297119140625,264.8547668457031,267.32421875,265.80975341796875,289.22686767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477579198777,1.1448526571200546e-08,0.0010477463947609,-0.0290385577827692,0.0,0.0,0.0,-0.0104883415624499,60.0,-16.781150817871094,-0.0,-7.484813835390014e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348000,291.301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8468322753906,0.0,0.0,9.833536023506896e-05,291.2456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8409118652344,0.0,0.0,0.0001035518725984,290.9139709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.84967041015625,0.0,0.0,7.648305472685024e-05,290.84588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7680053710937,0.0,0.0,0.0001035519017023,291.8778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5205383300781,0.0,0.0,0.000491204787977,290.3952941894531,294.1499938964844,265.8297119140625,264.8547668457031,267.32421875,265.80975341796875,289.22686767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477579198777,1.1448526571200546e-08,0.0010477463947609,-0.0290385577827692,0.0,0.0,0.0,-0.0104883415624499,60.0,-16.781150817871094,-0.0,-7.484813835390014e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348060,291.29736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8346862792969,0.0,0.0,9.820013656280936e-05,291.2417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.828857421875,0.0,0.0,0.0001034094821079,290.9101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8374938964844,0.0,0.0,7.637788803549483e-05,290.8312072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7568664550781,0.0,0.0,0.0001034095039358,291.87286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5126342773437,0.0,0.0,0.0004905293462797,290.3863525390625,294.1499938964844,265.8421936035156,264.8623352050781,267.2967529296875,265.8202819824219,289.21435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010463169310241,1.1280038236805012e-08,0.0010463056387379,-0.0285975821316242,0.0,0.0,0.0,-0.0104048149660229,60.0,-16.738290786743164,-0.0,-7.46424220210429e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
