time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
348120,291.29736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8346862792969,0.0,0.0,9.820013656280936e-05,291.2417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.828857421875,0.0,0.0,0.0001034094821079,290.9101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8374938964844,0.0,0.0,7.637788803549483e-05,290.8312072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7568664550781,0.0,0.0,0.0001034095039358,291.87286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5126342773437,0.0,0.0,0.0004905293462797,290.3863525390625,294.1499938964844,265.8421936035156,264.8623352050781,267.2967529296875,265.8202819824219,289.21435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010463169310241,1.1280038236805012e-08,0.0010463056387379,-0.0285975821316242,0.0,0.0,0.0,-0.0104048149660229,60.0,-16.738290786743164,-0.0,-7.46424220210429e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348180,291.29364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.82257080078125,0.0,0.0,9.808021422941238e-05,291.23785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8168029785156,0.0,0.0,0.0001032831933116,290.9065246582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8253479003906,0.0,0.0,7.6284610258881e-05,290.8172302246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7457580566406,0.0,0.0,0.0001032832224154,291.86798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.50469970703125,0.0,0.0,0.0004899303312413,290.3773803710937,294.1499938964844,265.8550720214844,264.8704833984375,267.2699890136719,265.8314819335937,289.201904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450390400364,1.1130610211296244e-08,0.0010450279805809,-0.0282064788043499,0.0,0.0,0.0,-0.0103307366371154,60.0,-16.698198318481445,-0.0,-7.446021044188458e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348240,291.29364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.82257080078125,0.0,0.0,9.808021422941238e-05,291.23785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8168029785156,0.0,0.0,0.0001032831933116,290.9065246582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8253479003906,0.0,0.0,7.6284610258881e-05,290.8172302246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7457580566406,0.0,0.0,0.0001032832224154,291.86798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.50469970703125,0.0,0.0,0.0004899303312413,290.3773803710937,294.1499938964844,265.8550720214844,264.8704833984375,267.2699890136719,265.8314819335937,289.201904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450390400364,1.1130610211296244e-08,0.0010450279805809,-0.0282064788043499,0.0,0.0,0.0,-0.0103307366371154,60.0,-16.698198318481445,-0.0,-7.446021044188458e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348300,291.291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8165283203125,0.0,0.0,9.802512067835778e-05,291.2358703613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8108215332031,0.0,0.0,0.0001032251821015,290.90478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8192749023437,0.0,0.0,7.624176214449108e-05,290.810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.740234375,0.0,0.0,0.0001032252039294,291.8656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.500732421875,0.0,0.0,0.0004896551254205,290.3728942871094,294.1499938964844,265.8616027832031,264.8747253417969,267.2569274902344,265.8373107910156,289.1956787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444518411532,1.1061960236702362e-08,0.0010444407816976,-0.0280267931520938,0.0,0.0,0.0,-0.0102967033162713,60.0,-16.679174423217773,-0.0,-7.437657956188559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348360,291.28985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8105163574219,0.0,0.0,9.797410893952474e-05,291.23388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8048095703125,0.0,0.0,0.0001031714564305,290.903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.813232421875,0.0,0.0,7.620207907166332e-05,290.8040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.73468017578125,0.0,0.0,0.0001031714782584,291.8632202148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4967346191406,0.0,0.0,0.000489400292281,290.368408203125,294.1499938964844,265.8681640625,264.8790588378906,267.2440795898437,265.84326171875,289.189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439084144309,1.0998395083561265e-08,0.0010438973549753,-0.0278604160994291,0.0,0.0,0.0,-0.0102651920169591,60.0,-16.6607723236084,-0.0,-7.429918014167924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348420,291.2860717773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7984313964844,0.0,0.0,9.788122406462207e-05,291.2298583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7928161621094,0.0,0.0,0.0001030736457323,290.8998413085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8011474609375,0.0,0.0,7.612983608851209e-05,290.79168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7236022949219,0.0,0.0,0.0001030736675602,291.8585510253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4887390136719,0.0,0.0,0.0004889363190159,290.3594055175781,294.1499938964844,265.8812866210937,264.88787841796875,267.2188415527344,265.8554077148437,289.1770324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429185349494,1.08826547773333e-08,0.0010429077083244,-0.0275574661791324,0.0,0.0,0.0,-0.0102078141644597,60.0,-16.625425338745117,-0.0,-7.415835057145159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348480,291.2860717773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7984313964844,0.0,0.0,9.788122406462207e-05,291.2298583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7928161621094,0.0,0.0,0.0001030736457323,290.8998413085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8011474609375,0.0,0.0,7.612983608851209e-05,290.79168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7236022949219,0.0,0.0,0.0001030736675602,291.8585510253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4887390136719,0.0,0.0,0.0004889363190159,290.3594055175781,294.1499938964844,265.8812866210937,264.88787841796875,267.2188415527344,265.8554077148437,289.1770324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429185349494,1.08826547773333e-08,0.0010429077083244,-0.0275574661791324,0.0,0.0,0.0,-0.0102078141644597,60.0,-16.625425338745117,-0.0,-7.415835057145159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348540,291.2822570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7864074707031,0.0,0.0,9.779930405784398e-05,291.2258605957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7808837890625,0.0,0.0,0.0001029873819788,290.8968200683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7890930175781,0.0,0.0,7.606612052768469e-05,290.7801818847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7125549316406,0.0,0.0,0.0001029874038067,291.8540344238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.480712890625,0.0,0.0,0.0004885271191596,290.350341796875,294.1499938964844,265.89422607421875,264.8968200683594,267.1943359375,265.8677673339844,289.16461181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420456528663,1.0780579096092424e-08,0.0010420348262414,-0.0272902771830558,0.0,0.0,0.0,-0.0101572116836905,60.0,-16.59238052368164,-0.0,-7.403426138807846e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348600,291.2822570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7864074707031,0.0,0.0,9.779930405784398e-05,291.2258605957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7808837890625,0.0,0.0,0.0001029873819788,290.8968200683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7890930175781,0.0,0.0,7.606612052768469e-05,290.7801818847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7125549316406,0.0,0.0,0.0001029874038067,291.8540344238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.480712890625,0.0,0.0,0.0004885271191596,290.350341796875,294.1499938964844,265.89422607421875,264.8968200683594,267.1943359375,265.8677673339844,289.16461181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420456528663,1.0780579096092424e-08,0.0010420348262414,-0.0272902771830558,0.0,0.0,0.0,-0.0101572116836905,60.0,-16.59238052368164,-0.0,-7.403426138807846e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348660,291.27850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7744140625,0.0,0.0,9.772684279596432e-05,291.221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7689514160156,0.0,0.0,0.0001029110790113,290.89404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.77703857421875,0.0,0.0,7.600976823596284e-05,290.7696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7015075683594,0.0,0.0,0.0001029111008392,291.84967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.47265625,0.0,0.0,0.0004881652130279,290.3412780761719,294.1499938964844,265.9068298339844,264.9057312011719,267.1705627441406,265.8801574707031,289.1522521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412734700366,1.0690293983373069e-08,0.001041262759827,-0.0270539466291666,0.0,0.0,0.0,-0.0101124532520771,60.0,-16.561288833618164,-0.0,-7.392459622224123e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348720,291.27850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7744140625,0.0,0.0,9.772684279596432e-05,291.221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7689514160156,0.0,0.0,0.0001029110790113,290.89404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.77703857421875,0.0,0.0,7.600976823596284e-05,290.7696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7015075683594,0.0,0.0,0.0001029111008392,291.84967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.47265625,0.0,0.0,0.0004881652130279,290.3412780761719,294.1499938964844,265.9068298339844,264.9057312011719,267.1705627441406,265.8801574707031,289.1522521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412734700366,1.0690293983373069e-08,0.001041262759827,-0.0270539466291666,0.0,0.0,0.0,-0.0101124532520771,60.0,-16.561288833618164,-0.0,-7.392459622224123e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348780,291.2748107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7624206542969,0.0,0.0,9.766225412022322e-05,291.218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.75701904296875,0.0,0.0,0.0001028430633596,290.8915100097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7650146484375,0.0,0.0,7.59595277486369e-05,290.7602233886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6904602050781,0.0,0.0,0.0001028430851874,291.84552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.464599609375,0.0,0.0,0.0004878425679635,290.3321838378906,294.1499938964844,265.9188842773437,264.9144592285156,267.1474914550781,265.8924255371094,289.139892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405851062387,1.0609807254979842e-08,0.0010405745124444,-0.0268432591110467,0.0,0.0,0.0,-0.0100725525990128,60.0,-16.532093048095703,-0.0,-7.382689659607422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348840,291.2748107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7624206542969,0.0,0.0,9.766225412022322e-05,291.218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.75701904296875,0.0,0.0,0.0001028430633596,290.8915100097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7650146484375,0.0,0.0,7.59595277486369e-05,290.7602233886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6904602050781,0.0,0.0,0.0001028430851874,291.84552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.464599609375,0.0,0.0,0.0004878425679635,290.3321838378906,294.1499938964844,265.9188842773437,264.9144592285156,267.1474914550781,265.8924255371094,289.139892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405851062387,1.0609807254979842e-08,0.0010405745124444,-0.0268432591110467,0.0,0.0,0.0,-0.0100725525990128,60.0,-16.532093048095703,-0.0,-7.382689659607422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348900,291.27301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7564392089844,0.0,0.0,9.76319788605906e-05,291.216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7510986328125,0.0,0.0,0.0001028111873893,290.89031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.759033203125,0.0,0.0,7.59359827497974e-05,290.7558898925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6849365234375,0.0,0.0,0.0001028112019412,291.843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4605407714844,0.0,0.0,0.0004876913444604,290.32763671875,294.1499938964844,265.9246520996094,264.9187316894531,267.1361999511719,265.8984680175781,289.1337280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010402625193819,1.0572085429316758e-08,0.0010402519255876,-0.0267445147037506,0.0,0.0,0.0,-0.0100538516417145,60.0,-16.518070220947266,-0.0,-7.378113053846391e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348960,291.2712097167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.75048828125,0.0,0.0,9.76029914454557e-05,291.21417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7451477050781,0.0,0.0,0.0001027806501952,290.8891906738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7530212402344,0.0,0.0,7.591343455715105e-05,290.7518920898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.679443359375,0.0,0.0,0.000102780672023,291.841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4564819335937,0.0,0.0,0.0004875465238001,290.3230895996094,294.1499938964844,265.93023681640625,264.9228515625,267.1250915527344,265.9043884277344,289.1275939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399535531178,1.0535956107560196e-08,0.0010399430757388,-0.0266499407589435,0.0,0.0,0.0,-0.0100359413772821,60.0,-16.504436492919922,-0.0,-7.37373113679496e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349020,291.2676696777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.738525390625,0.0,0.0,9.75473376456648e-05,291.2104187011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7332763671875,0.0,0.0,0.0001027220496325,290.8870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7410583496094,0.0,0.0,7.587014988530427e-05,290.7447204589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6684265136719,0.0,0.0,0.0001027220714604,291.8377990722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4483337402344,0.0,0.0,0.0004872685531154,290.3139343261719,294.1499938964844,265.940673828125,264.9307861328125,267.103271484375,265.9158630371094,289.11529541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010393605334684,1.0466610689263689e-08,0.0010393500560894,-0.0264684110879898,0.0,0.0,0.0,-0.0100015634670853,60.0,-16.478134155273438,-0.0,-7.36532328460271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349080,291.2676696777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.738525390625,0.0,0.0,9.75473376456648e-05,291.2104187011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7332763671875,0.0,0.0,0.0001027220496325,290.8870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7410583496094,0.0,0.0,7.587014988530427e-05,290.7447204589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6684265136719,0.0,0.0,0.0001027220714604,291.8377990722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4483337402344,0.0,0.0,0.0004872685531154,290.3139343261719,294.1499938964844,265.940673828125,264.9307861328125,267.103271484375,265.9158630371094,289.11529541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010393605334684,1.0466610689263689e-08,0.0010393500560894,-0.0264684110879898,0.0,0.0,0.0,-0.0100015634670853,60.0,-16.478134155273438,-0.0,-7.36532328460271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349140,291.2642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.72662353515625,0.0,0.0,9.749360469868408e-05,291.2067565917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.721435546875,0.0,0.0,0.0001026654645102,290.8851928710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7291259765625,0.0,0.0,7.58283567847684e-05,290.7389221191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.65740966796875,0.0,0.0,0.000102665486338,291.83428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4401550292969,0.0,0.0,0.0004870001575909,290.30474853515625,294.1499938964844,265.95001220703125,264.93804931640625,267.08203125,265.9266662597656,289.10302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387878865003,1.0399654470916177e-08,0.0010387775255367,-0.026293134316802,0.0,0.0,0.0,-0.0099683701992034,60.0,-16.453100204467773,-0.0,-7.3572103076458e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349200,291.2642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.72662353515625,0.0,0.0,9.749360469868408e-05,291.2067565917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.721435546875,0.0,0.0,0.0001026654645102,290.8851928710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7291259765625,0.0,0.0,7.58283567847684e-05,290.7389221191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.65740966796875,0.0,0.0,0.000102665486338,291.83428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4401550292969,0.0,0.0,0.0004870001575909,290.30474853515625,294.1499938964844,265.95001220703125,264.93804931640625,267.08203125,265.9266662597656,289.10302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387878865003,1.0399654470916177e-08,0.0010387775255367,-0.026293134316802,0.0,0.0,0.0,-0.0099683701992034,60.0,-16.453100204467773,-0.0,-7.3572103076458e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349260,291.2609558105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7147216796875,0.0,0.0,9.743997361510992e-05,291.2032165527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7095947265625,0.0,0.0,0.0001026089885272,290.883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7171630859375,0.0,0.0,7.578664371976629e-05,290.7342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6463928222656,0.0,0.0,0.000102609010355,291.8310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.43194580078125,0.0,0.0,0.0004867322568316,290.2955627441406,294.1499938964844,265.9595642089844,264.9462890625,267.0613708496094,265.9369201660156,289.0907897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382164036855,1.0332821709369e-08,0.0010382060427218,-0.026118179783225,0.0,0.0,0.0,-0.0099352383986115,60.0,-16.428606033325195,-0.0,-7.349117225885493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349320,291.2609558105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7147216796875,0.0,0.0,9.743997361510992e-05,291.2032165527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7095947265625,0.0,0.0,0.0001026089885272,290.883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7171630859375,0.0,0.0,7.578664371976629e-05,290.7342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6463928222656,0.0,0.0,0.000102609010355,291.8310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.43194580078125,0.0,0.0,0.0004867322568316,290.2955627441406,294.1499938964844,265.9595642089844,264.9462890625,267.0613708496094,265.9369201660156,289.0907897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382164036855,1.0332821709369e-08,0.0010382060427218,-0.026118179783225,0.0,0.0,0.0,-0.0099352383986115,60.0,-16.428606033325195,-0.0,-7.349117225885493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349380,291.2578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7028503417969,0.0,0.0,9.73857386270538e-05,291.1997985839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6977844238281,0.0,0.0,0.0001025518795358,290.88214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.70526123046875,0.0,0.0,7.574446499347687e-05,290.7303161621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6353759765625,0.0,0.0,0.0001025519013637,291.8279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4237060546875,0.0,0.0,0.0004864613583777,290.28631591796875,294.1499938964844,265.9707336425781,264.9571228027344,267.04132080078125,265.947265625,289.0785522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010376385180279,1.0265245542484536e-08,0.0010376282734796,-0.0259412750601768,0.0,0.0,0.0,-0.0099017387256026,60.0,-16.403444290161133,-0.0,-7.34093816845416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349440,291.2578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7028503417969,0.0,0.0,9.73857386270538e-05,291.1997985839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6977844238281,0.0,0.0,0.0001025518795358,290.88214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.70526123046875,0.0,0.0,7.574446499347687e-05,290.7303161621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6353759765625,0.0,0.0,0.0001025519013637,291.8279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4237060546875,0.0,0.0,0.0004864613583777,290.28631591796875,294.1499938964844,265.9707336425781,264.9571228027344,267.04132080078125,265.947265625,289.0785522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010376385180279,1.0265245542484536e-08,0.0010376282734796,-0.0259412750601768,0.0,0.0,0.0,-0.0099017387256026,60.0,-16.403444290161133,-0.0,-7.34093816845416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349500,291.2563171386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6968994140625,0.0,0.0,9.735846106195822e-05,291.1981506347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6918640136719,0.0,0.0,0.0001025231540552,290.8815002441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6993103027344,0.0,0.0,7.572324830107391e-05,290.72857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6298828125,0.0,0.0,0.0001025231758831,291.8265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4195556640625,0.0,0.0,0.0004863251233473,290.2817077636719,294.1499938964844,265.97686767578125,264.96343994140625,267.0315246582031,265.95263671875,289.0724792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010373478289693,1.0231255842541032e-08,0.001037337584421,-0.0258522946387529,0.0,0.0,0.0,-0.0098848883062601,60.0,-16.390466690063477,-0.0,-7.336825547099579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349560,291.2548217773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.69097900390625,0.0,0.0,9.73311034613289e-05,291.196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6859741210937,0.0,0.0,0.000102494348539,290.8809509277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.693359375,0.0,0.0,7.570197340101004e-05,290.7268981933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6243896484375,0.0,0.0,0.0001024943630909,291.8251342773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4154357910156,0.0,0.0,0.0004861884517595,290.2770690917969,294.1499938964844,265.9833679199219,264.9703063964844,267.0218811035156,265.95819091796875,289.0663757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010370563250035,1.019716666661452e-08,0.0010370460804551,-0.0257630534470081,0.0,0.0,0.0,-0.0098679885268211,60.0,-16.377239227294922,-0.0,-7.332702267603963e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349620,291.2519836425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6791381835937,0.0,0.0,9.72762136370875e-05,291.1933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6741943359375,0.0,0.0,0.0001024365410557,290.87994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6814880371094,0.0,0.0,7.565927808173001e-05,290.7237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6134033203125,0.0,0.0,0.0001024365628836,291.8224792480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4071350097656,0.0,0.0,0.0004859142645727,290.2677917480469,294.1499938964844,265.9973449707031,264.9857177734375,267.0030822753906,265.969970703125,289.0542297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010364713380113,1.0128765381978155e-08,0.0010364612098783,-0.0255839843302965,0.0,0.0,0.0,-0.0098340790718793,60.0,-16.350067138671875,-0.0,-7.324432971245187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349680,291.2519836425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6791381835937,0.0,0.0,9.72762136370875e-05,291.1933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6741943359375,0.0,0.0,0.0001024365410557,290.87994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6814880371094,0.0,0.0,7.565927808173001e-05,290.7237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6134033203125,0.0,0.0,0.0001024365628836,291.8224792480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4071350097656,0.0,0.0,0.0004859142645727,290.2677917480469,294.1499938964844,265.9973449707031,264.9857177734375,267.0030822753906,265.969970703125,289.0542297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010364713380113,1.0128765381978155e-08,0.0010364612098783,-0.0255839843302965,0.0,0.0,0.0,-0.0098340790718793,60.0,-16.350067138671875,-0.0,-7.324432971245187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349740,291.249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.66729736328125,0.0,0.0,9.722119284560904e-05,291.1903381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6624450683594,0.0,0.0,0.0001023786026053,290.8791198730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6696472167969,0.0,0.0,7.561648089904338e-05,290.72088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6024169921875,0.0,0.0,0.0001023786244331,291.8199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3987731933594,0.0,0.0,0.0004856394371017,290.2584533691406,294.1499938964844,266.0125732421875,265.0031433105469,266.9848937988281,265.9826965332031,289.0420837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358850704506,1.0060207777939922e-08,0.0010358750587329,-0.025404505431652,0.0,0.0,0.0,-0.0098000923171639,60.0,-16.321989059448242,-0.0,-7.31614875348896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349800,291.249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.66729736328125,0.0,0.0,9.722119284560904e-05,291.1903381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6624450683594,0.0,0.0,0.0001023786026053,290.8791198730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6696472167969,0.0,0.0,7.561648089904338e-05,290.72088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6024169921875,0.0,0.0,0.0001023786244331,291.8199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3987731933594,0.0,0.0,0.0004856394371017,290.2584533691406,294.1499938964844,266.0125732421875,265.0031433105469,266.9848937988281,265.9826965332031,289.0420837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358850704506,1.0060207777939922e-08,0.0010358750587329,-0.025404505431652,0.0,0.0,0.0,-0.0098000923171639,60.0,-16.321989059448242,-0.0,-7.31614875348896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349860,291.2466735839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6554870605469,0.0,0.0,9.716616477817296e-05,291.1874084472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.65069580078125,0.0,0.0,0.0001023206568788,290.8784484863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6578063964844,0.0,0.0,7.557368371635675e-05,290.7182312011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5914611816406,0.0,0.0,0.0001023206787067,291.8174743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3904113769531,0.0,0.0,0.0004853645805269,290.2491455078125,294.1499938964844,266.0289306640625,265.0223999023437,266.96734619140625,265.9964904785156,289.02996826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352986864745,9.991639515760651e-09,0.0010352886747568,-0.02522499486804,0.0,0.0,0.0,-0.0097661009058356,60.0,-16.293106079101562,-0.0,-7.307868798989149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349920,291.2466735839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6554870605469,0.0,0.0,9.716616477817296e-05,291.1874084472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.65069580078125,0.0,0.0,0.0001023206568788,290.8784484863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6578063964844,0.0,0.0,7.557368371635675e-05,290.7182312011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5914611816406,0.0,0.0,0.0001023206787067,291.8174743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3904113769531,0.0,0.0,0.0004853645805269,290.2491455078125,294.1499938964844,266.0289306640625,265.0223999023437,266.96734619140625,265.9964904785156,289.02996826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352986864745,9.991639515760651e-09,0.0010352886747568,-0.02522499486804,0.0,0.0,0.0,-0.0097661009058356,60.0,-16.293106079101562,-0.0,-7.307868798989149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349980,291.244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6437072753906,0.0,0.0,9.711123129818588e-05,291.1845397949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6389465332031,0.0,0.0,0.0001022628130158,290.8778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6459655761719,0.0,0.0,7.553095929324627e-05,290.7158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5804748535156,0.0,0.0,0.0001022628275677,291.81512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.38201904296875,0.0,0.0,0.0004850901896134,290.2397766113281,294.1499938964844,266.0462951660156,265.0433349609375,266.9504699707031,266.0112609863281,289.01788330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347133502364,9.923189381311204e-09,0.001034703454934,-0.0250457897782325,0.0,0.0,0.0,-0.0097321663051843,60.0,-16.263526916503906,-0.0,-7.299606608057729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350040,291.244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6437072753906,0.0,0.0,9.711123129818588e-05,291.1845397949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6389465332031,0.0,0.0,0.0001022628130158,290.8778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6459655761719,0.0,0.0,7.553095929324627e-05,290.7158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5804748535156,0.0,0.0,0.0001022628275677,291.81512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.38201904296875,0.0,0.0,0.0004850901896134,290.2397766113281,294.1499938964844,266.0462951660156,265.0433349609375,266.9504699707031,266.0112609863281,289.01788330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347133502364,9.923189381311204e-09,0.001034703454934,-0.0250457897782325,0.0,0.0,0.0,-0.0097321663051843,60.0,-16.263526916503906,-0.0,-7.299606608057729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350100,291.242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6378173828125,0.0,0.0,9.708382276585326e-05,291.18316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6330871582031,0.0,0.0,0.0001022339492919,290.8776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6400756835937,0.0,0.0,7.550964073743671e-05,290.7146911621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5749816894531,0.0,0.0,0.0001022339638439,291.81396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3778381347656,0.0,0.0,0.0004849532851949,290.2350769042969,294.1499938964844,266.0552978515625,265.05438232421875,266.9422607421875,266.0190124511719,289.0118408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010344212641939,9.889036256538476e-09,0.0010344113688915,-0.0249563753604888,0.0,0.0,0.0,-0.0097152357921004,60.0,-16.248506546020508,-0.0,-7.295486170733056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350160,291.24169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6319274902344,0.0,0.0,9.705647971713915e-05,291.1817932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.62725830078125,0.0,0.0,0.0001022051510517,290.87744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6341857910156,0.0,0.0,7.548837311333045e-05,290.713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.56951904296875,0.0,0.0,0.0001022051728796,291.8128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3736267089844,0.0,0.0,0.0004848166718147,290.2303771972656,294.1499938964844,266.06451416015625,265.0657653808594,266.9342346191406,266.0270080566406,289.0058288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341298766434,9.854961291466681e-09,0.001034119981341,-0.0248671658337116,0.0,0.0,0.0,-0.009698343463242,60.0,-16.233348846435547,-0.0,-7.291377102092157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350220,291.2393493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.62017822265625,0.0,0.0,9.700199734652416e-05,291.1790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.61553955078125,0.0,0.0,0.0001021477801259,290.8771057128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.62237548828125,0.0,0.0,7.544599793618545e-05,290.7116394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5585632324219,0.0,0.0,0.0001021478019538,291.8106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3651733398437,0.0,0.0,0.0004845445509999,290.2209777832031,294.1499938964844,266.0835266113281,265.0895080566406,266.91864013671875,266.04364013671875,288.9938049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335493134334,9.787075150313742e-09,0.0010335395345464,-0.024689432233572,0.0,0.0,0.0,-0.0096646891906857,60.0,-16.202661514282227,-0.0,-7.283192360318935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350280,291.2393493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.62017822265625,0.0,0.0,9.700199734652416e-05,291.1790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.61553955078125,0.0,0.0,0.0001021477801259,290.8771057128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.62237548828125,0.0,0.0,7.544599793618545e-05,290.7116394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5585632324219,0.0,0.0,0.0001021478019538,291.8106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3651733398437,0.0,0.0,0.0004845445509999,290.2209777832031,294.1499938964844,266.0835266113281,265.0895080566406,266.91864013671875,266.04364013671875,288.9938049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335493134334,9.787075150313742e-09,0.0010335395345464,-0.024689432233572,0.0,0.0,0.0,-0.0096646891906857,60.0,-16.202661514282227,-0.0,-7.283192360318935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350340,291.237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6084289550781,0.0,0.0,9.694783511804415e-05,291.17645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6038513183594,0.0,0.0,0.0001020907438942,290.8768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6106262207031,0.0,0.0,7.540387014159933e-05,290.7098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.547607421875,0.0,0.0,0.0001020907584461,291.8085632324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.356689453125,0.0,0.0,0.000484274001792,290.2115173339844,294.1499938964844,266.1031799316406,265.1143798828125,266.9036865234375,266.06109619140625,288.9817810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329721262678,9.719581584022308e-09,0.0010329623473808,-0.0245127249509096,0.0,0.0,0.0,-0.0096312295645475,60.0,-16.17156982421875,-0.0,-7.275060198708162e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350400,291.237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6084289550781,0.0,0.0,9.694783511804415e-05,291.17645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6038513183594,0.0,0.0,0.0001020907438942,290.8768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6106262207031,0.0,0.0,7.540387014159933e-05,290.7098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.547607421875,0.0,0.0,0.0001020907584461,291.8085632324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.356689453125,0.0,0.0,0.000484274001792,290.2115173339844,294.1499938964844,266.1031799316406,265.1143798828125,266.9036865234375,266.06109619140625,288.9817810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329721262678,9.719581584022308e-09,0.0010329623473808,-0.0245127249509096,0.0,0.0,0.0,-0.0096312295645475,60.0,-16.17156982421875,-0.0,-7.275060198708162e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
