time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
350460,291.23486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5967102050781,0.0,0.0,9.689406579127537e-05,291.17388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5921936035156,0.0,0.0,0.000102034122392,290.8766174316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5988464355469,0.0,0.0,7.536205521319062e-05,290.7082214355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5366516113281,0.0,0.0,0.0001020341442199,291.8065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3481750488281,0.0,0.0,0.0004840054316446,290.2020568847656,294.1499938964844,266.12335205078125,265.1402282714844,266.8893737792969,266.07928466796875,288.96978759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323992464691,9.652588062181168e-09,0.0010323895839974,-0.0243373252451419,0.0,0.0,0.0,-0.0095980176702141,60.0,-16.14016342163086,-0.0,-7.266991985943605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350520,291.23486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5967102050781,0.0,0.0,9.689406579127537e-05,291.17388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5921936035156,0.0,0.0,0.000102034122392,290.8766174316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5988464355469,0.0,0.0,7.536205521319062e-05,290.7082214355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5366516113281,0.0,0.0,0.0001020341442199,291.8065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3481750488281,0.0,0.0,0.0004840054316446,290.2020568847656,294.1499938964844,266.12335205078125,265.1402282714844,266.8893737792969,266.07928466796875,288.96978759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323992464691,9.652588062181168e-09,0.0010323895839974,-0.0243373252451419,0.0,0.0,0.0,-0.0095980176702141,60.0,-16.14016342163086,-0.0,-7.266991985943605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350580,291.2326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5849914550781,0.0,0.0,9.6840740297921e-05,291.17138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5805358886719,0.0,0.0,0.0001019779665512,290.8764953613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5871276855469,0.0,0.0,7.532057497883216e-05,290.7068176269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.52569580078125,0.0,0.0,0.000101977988379,291.8045349121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3396301269531,0.0,0.0,0.0004837390442844,290.1925964355469,294.1499938964844,266.1439514160156,265.16680908203125,266.875732421875,266.0980834960937,288.95782470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318309068679,9.586137217354462e-09,0.0010318213608115,-0.0241633467376232,0.0,0.0,0.0,-0.0095650758594274,60.0,-16.108535766601562,-0.0,-7.258994827452625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350640,291.2326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5849914550781,0.0,0.0,9.6840740297921e-05,291.17138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5805358886719,0.0,0.0,0.0001019779665512,290.8764953613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5871276855469,0.0,0.0,7.532057497883216e-05,290.7068176269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.52569580078125,0.0,0.0,0.000101977988379,291.8045349121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3396301269531,0.0,0.0,0.0004837390442844,290.1925964355469,294.1499938964844,266.1439514160156,265.16680908203125,266.875732421875,266.0980834960937,288.95782470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318309068679,9.586137217354462e-09,0.0010318213608115,-0.0241633467376232,0.0,0.0,0.0,-0.0095650758594274,60.0,-16.108535766601562,-0.0,-7.258994827452625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350700,291.23162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5791320800781,0.0,0.0,9.681424853624776e-05,291.1701354980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.57470703125,0.0,0.0,0.0001019500705297,290.8764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.58123779296875,0.0,0.0,7.529996946686879e-05,290.7062072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5202331542969,0.0,0.0,0.0001019500923575,291.8035583496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3353576660156,0.0,0.0,0.0004836067382711,290.1878356933594,294.1499938964844,266.15435791015625,265.18035888671875,266.869140625,266.1076965332031,288.95184326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315487161278,9.553130730921566e-09,0.0010315390536561,-0.0240769293159246,0.0,0.0,0.0,-0.009548713453114,60.0,-16.092666625976562,-0.0,-7.255023604102463e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350760,291.2305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5732727050781,0.0,0.0,9.678790956968442e-05,291.1689147949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5688781738281,0.0,0.0,0.0001019223345792,290.8764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.57537841796875,0.0,0.0,7.527948764618486e-05,290.70562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5147705078125,0.0,0.0,0.0001019223491312,291.8026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3310852050781,0.0,0.0,0.0004834751598536,290.1830749511719,294.1499938964844,266.1648254394531,265.19403076171875,266.8627014160156,266.117431640625,288.9458923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010312679223716,9.520307209243128e-09,0.0010312584927305,-0.0239909868687391,0.0,0.0,0.0,-0.0095324404537677,60.0,-16.0767765045166,-0.0,-7.25107582866258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350820,291.2285461425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5616149902344,0.0,0.0,9.673565364209936e-05,291.1665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5572509765625,0.0,0.0,0.0001018673065118,290.8763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5636901855469,0.0,0.0,7.523884414695203e-05,290.7046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5038146972656,0.0,0.0,0.0001018673283397,291.8007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3224792480469,0.0,0.0,0.0004832141567021,290.1735534667969,294.1499938964844,266.1858825683594,265.2216186523437,266.8503112792969,266.1371765136719,288.9339599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307111078873,9.455195737473332e-09,0.0010307016782462,-0.023820511996746,0.0,0.0,0.0,-0.0095001626759767,60.0,-16.04498291015625,-0.0,-7.24324777934271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350880,291.2285461425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5616149902344,0.0,0.0,9.673565364209936e-05,291.1665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5572509765625,0.0,0.0,0.0001018673065118,290.8763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5636901855469,0.0,0.0,7.523884414695203e-05,290.7046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5038146972656,0.0,0.0,0.0001018673283397,291.8007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3224792480469,0.0,0.0,0.0004832141567021,290.1735534667969,294.1499938964844,266.1858825683594,265.2216186523437,266.8503112792969,266.1371765136719,288.9339599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307111078873,9.455195737473332e-09,0.0010307016782462,-0.023820511996746,0.0,0.0,0.0,-0.0095001626759767,60.0,-16.04498291015625,-0.0,-7.24324777934271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350940,291.2265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5499267578125,0.0,0.0,9.66839725151658e-05,291.1641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.545654296875,0.0,0.0,0.0001018128823488,290.8763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5519714355469,0.0,0.0,7.519864448113367e-05,290.70379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4928894042969,0.0,0.0,0.0001018128969008,291.7989196777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3138732910156,0.0,0.0,0.0004829559766221,290.1640014648437,294.1499938964844,266.2070007324219,265.2494812011719,266.8385314941406,266.1572265625,288.9220886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301603469997,9.390794808439296e-09,0.001030151033774,-0.0236518885940313,0.0,0.0,0.0,-0.0094682360067963,60.0,-16.013235092163086,-0.0,-7.235508547864812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351000,291.2265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5499267578125,0.0,0.0,9.66839725151658e-05,291.1641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.545654296875,0.0,0.0,0.0001018128823488,290.8763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5519714355469,0.0,0.0,7.519864448113367e-05,290.70379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4928894042969,0.0,0.0,0.0001018128969008,291.7989196777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3138732910156,0.0,0.0,0.0004829559766221,290.1640014648437,294.1499938964844,266.2070007324219,265.2494812011719,266.8385314941406,266.1572265625,288.9220886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301603469997,9.390794808439296e-09,0.001030151033774,-0.0236518885940313,0.0,0.0,0.0,-0.0094682360067963,60.0,-16.013235092163086,-0.0,-7.235508547864812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351060,291.224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.53826904296875,0.0,0.0,9.663300443207844e-05,291.1618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5340576171875,0.0,0.0,0.0001017592148855,290.87628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5403137207031,0.0,0.0,7.51590050640516e-05,290.7031555175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4819641113281,0.0,0.0,0.0001017592294374,291.7971496582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.30523681640625,0.0,0.0,0.0004827014054171,290.1544189453125,294.1499938964844,266.2280578613281,265.2773742675781,266.8273620605469,266.1774597167969,288.91021728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296172695234,9.327287386895478e-09,0.0010296079562976,-0.0234856083989143,0.0,0.0,0.0,-0.0094367526471614,60.0,-15.981643676757812,-0.0,-7.227881582139163e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351120,291.224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.53826904296875,0.0,0.0,9.663300443207844e-05,291.1618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5340576171875,0.0,0.0,0.0001017592148855,290.87628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5403137207031,0.0,0.0,7.51590050640516e-05,290.7031555175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4819641113281,0.0,0.0,0.0001017592294374,291.7971496582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.30523681640625,0.0,0.0,0.0004827014054171,290.1544189453125,294.1499938964844,266.2280578613281,265.2773742675781,266.8273620605469,266.1774597167969,288.91021728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296172695234,9.327287386895478e-09,0.0010296079562976,-0.0234856083989143,0.0,0.0,0.0,-0.0094367526471614,60.0,-15.981643676757812,-0.0,-7.227881582139163e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351180,291.2226867675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5266418457031,0.0,0.0,9.658272028900684e-05,291.1596374511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5224609375,0.0,0.0,0.000101706260466,290.87628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.52862548828125,0.0,0.0,7.511988951591775e-05,290.70269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4710388183594,0.0,0.0,0.0001017062750179,291.7954406738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2965393066406,0.0,0.0,0.0004824502102565,290.1448059082031,294.1499938964844,266.2489318847656,265.3051147460937,266.8167419433594,266.19781494140625,288.8983459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001029081409797,9.264627287564052e-09,0.0010290720965713,-0.0233215410262346,0.0,0.0,0.0,-0.0094056893140077,60.0,-15.950265884399414,-0.0,-7.220360487281141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351240,291.2226867675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5266418457031,0.0,0.0,9.658272028900684e-05,291.1596374511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5224609375,0.0,0.0,0.000101706260466,290.87628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.52862548828125,0.0,0.0,7.511988951591775e-05,290.70269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4710388183594,0.0,0.0,0.0001017062750179,291.7954406738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2965393066406,0.0,0.0,0.0004824502102565,290.1448059082031,294.1499938964844,266.2489318847656,265.3051147460937,266.8167419433594,266.19781494140625,288.8983459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001029081409797,9.264627287564052e-09,0.0010290720965713,-0.0233215410262346,0.0,0.0,0.0,-0.0094056893140077,60.0,-15.950265884399414,-0.0,-7.220360487281141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351300,291.22174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.52081298828125,0.0,0.0,9.655790927354246e-05,291.15850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.51666259765625,0.0,0.0,0.0001016801325022,290.8762512207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5227966308594,0.0,0.0,7.510059367632493e-05,290.7025756835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.465576171875,0.0,0.0,0.00010168015433,291.79461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2922058105469,0.0,0.0,0.0004823262861464,290.1399841308594,294.1499938964844,266.2592468261719,265.31890869140625,266.8116455078125,266.2079772949219,288.8924560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010288170306012,9.233716902201653e-09,0.0010288078337907,-0.0232406072318553,0.0,0.0,0.0,-0.0093903662636876,60.0,-15.934707641601562,-0.0,-7.216651454200473e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351360,291.2208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5149841308594,0.0,0.0,9.65333019848913e-05,291.15740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5108642578125,0.0,0.0,0.0001016542228171,290.8762512207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5169677734375,0.0,0.0,7.508145790779963e-05,290.70245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4601135253906,0.0,0.0,0.000101654237369,291.79376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.287841796875,0.0,0.0,0.0004822033806703,290.1351928710937,294.1499938964844,266.2695007324219,265.33258056640625,266.80670166015625,266.2181396484375,288.88653564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010285548632964,9.203051654083085e-09,0.001028545666486,-0.0231603141874074,0.0,0.0,0.0,-0.0093751642853021,60.0,-15.919238090515137,-0.0,-7.212972974457443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351420,291.218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5033874511719,0.0,0.0,9.648485865909606e-05,291.1552429199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4992980957031,0.0,0.0,0.0001016032038023,290.876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5053405761719,0.0,0.0,7.504377572331578e-05,290.702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4491882324219,0.0,0.0,0.0001016032183542,291.7921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.27911376953125,0.0,0.0,0.0004819613823201,290.12554931640625,294.1499938964844,266.2896423339844,265.3595275878906,266.7972717285156,266.2383117675781,288.8747253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010280385613441,9.142687495966584e-09,0.001028029480949,-0.0230022557079792,0.0,0.0,0.0,-0.0093452390283346,60.0,-15.888662338256836,-0.0,-7.20573396506552e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351480,291.218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5033874511719,0.0,0.0,9.648485865909606e-05,291.1552429199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4992980957031,0.0,0.0,0.0001016032038023,290.876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5053405761719,0.0,0.0,7.504377572331578e-05,290.702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4491882324219,0.0,0.0,0.0001016032183542,291.7921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.27911376953125,0.0,0.0,0.0004819613823201,290.12554931640625,294.1499938964844,266.2896423339844,265.3595275878906,266.7972717285156,266.2383117675781,288.8747253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010280385613441,9.142687495966584e-09,0.001028029480949,-0.0230022557079792,0.0,0.0,0.0,-0.0093452390283346,60.0,-15.888662338256836,-0.0,-7.20573396506552e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351540,291.2171936035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.49176025390625,0.0,0.0,9.643734665587544e-05,291.1531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4877624511719,0.0,0.0,0.0001015531743178,290.8761901855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4936828613281,0.0,0.0,7.500682113459334e-05,290.7025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4382629394531,0.0,0.0,0.0001015531888697,291.7905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2703857421875,0.0,0.0,0.0004817240405827,290.1158752441406,294.1499938964844,266.30926513671875,265.38580322265625,266.7882995605469,266.2582702636719,288.8629455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010275322711095,9.083483298866213e-09,0.0010275231907144,-0.0228472333401441,0.0,0.0,0.0,-0.0093158883973956,60.0,-15.85855770111084,-0.0,-7.198638485306219e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351600,291.2171936035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.49176025390625,0.0,0.0,9.643734665587544e-05,291.1531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4877624511719,0.0,0.0,0.0001015531743178,290.8761901855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4936828613281,0.0,0.0,7.500682113459334e-05,290.7025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4382629394531,0.0,0.0,0.0001015531888697,291.7905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2703857421875,0.0,0.0,0.0004817240405827,290.1158752441406,294.1499938964844,266.30926513671875,265.38580322265625,266.7882995605469,266.2582702636719,288.8629455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010275322711095,9.083483298866213e-09,0.0010275231907144,-0.0228472333401441,0.0,0.0,0.0,-0.0093158883973956,60.0,-15.85855770111084,-0.0,-7.198638485306219e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351660,291.2154235839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.48016357421875,0.0,0.0,9.639117342885584e-05,291.1509704589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4762268066406,0.0,0.0,0.000101504549093,290.8760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4820861816406,0.0,0.0,7.497091428376734e-05,290.7028503417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4273681640625,0.0,0.0,0.0001015045636449,291.7890319824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2615966796875,0.0,0.0,0.0004814934218302,290.1061706542969,294.1499938964844,266.3282470703125,265.41119384765625,266.7799072265625,266.27783203125,288.8511962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010270402999594,9.025953318086977e-09,0.0010270313359797,-0.0226965937763452,0.0,0.0,0.0,-0.0092873685061931,60.0,-15.829163551330566,-0.0,-7.191746931312083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351720,291.2154235839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.48016357421875,0.0,0.0,9.639117342885584e-05,291.1509704589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4762268066406,0.0,0.0,0.000101504549093,290.8760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4820861816406,0.0,0.0,7.497091428376734e-05,290.7028503417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4273681640625,0.0,0.0,0.0001015045636449,291.7890319824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2615966796875,0.0,0.0,0.0004814934218302,290.1061706542969,294.1499938964844,266.3282470703125,265.41119384765625,266.7799072265625,266.27783203125,288.8511962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010270402999594,9.025953318086977e-09,0.0010270313359797,-0.0226965937763452,0.0,0.0,0.0,-0.0092873685061931,60.0,-15.829163551330566,-0.0,-7.191746931312083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351780,291.2136535644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4685974121094,0.0,0.0,9.634614252718166e-05,291.1488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4646911621094,0.0,0.0,0.0001014571316773,290.8760070800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.470458984375,0.0,0.0,7.493588782381266e-05,290.70330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4164428710937,0.0,0.0,0.0001014571462292,291.7875366210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2528076171875,0.0,0.0,0.0004812684783246,290.0964660644531,294.1499938964844,266.346435546875,265.435546875,266.7719421386719,266.2970275878906,288.8394775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265604360029,8.969839981887162e-09,0.0010265514720231,-0.0225496608763933,0.0,0.0,0.0,-0.0092595508322119,60.0,-15.800393104553224,-0.0,-7.18502732866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351840,291.2136535644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4685974121094,0.0,0.0,9.634614252718166e-05,291.1488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4646911621094,0.0,0.0,0.0001014571316773,290.8760070800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.470458984375,0.0,0.0,7.493588782381266e-05,290.70330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4164428710937,0.0,0.0,0.0001014571462292,291.7875366210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2528076171875,0.0,0.0,0.0004812684783246,290.0964660644531,294.1499938964844,266.346435546875,265.435546875,266.7719421386719,266.2970275878906,288.8394775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265604360029,8.969839981887162e-09,0.0010265514720231,-0.0225496608763933,0.0,0.0,0.0,-0.0092595508322119,60.0,-15.800393104553224,-0.0,-7.18502732866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351900,291.2127990722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4627990722656,0.0,0.0,9.632429282646626e-05,291.1478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4589233398437,0.0,0.0,0.0001014341250993,290.8759155273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.46466064453125,0.0,0.0,7.491889846278355e-05,290.7036437988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4110107421875,0.0,0.0,0.0001014341396512,291.7867736816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2483825683594,0.0,0.0,0.0004811593680642,290.09161376953125,294.1499938964844,266.3551940917969,265.4472961425781,266.7681579589844,266.3063659667969,288.8336181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010263277217745,8.942620866037032e-09,0.0010263187577947,-0.0224783886224031,0.0,0.0,0.0,-0.0092460568994283,60.0,-15.786368370056152,-0.0,-7.18176949021654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351960,291.2119445800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.45703125,0.0,0.0,9.630278509575874e-05,291.1468200683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4531555175781,0.0,0.0,0.0001014114750432,290.8758239746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4588623046875,0.0,0.0,7.490216376027092e-05,290.7039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4055480957031,0.0,0.0,0.0001014114895951,291.7860412597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.24395751953125,0.0,0.0,0.0004810519167222,290.08673095703125,294.1499938964844,266.3637390136719,265.45867919921875,266.76446533203125,266.3155822753906,288.8277587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010260983835905,8.915812976795223e-09,0.0010260894196107,-0.0224081929773092,0.0,0.0,0.0,-0.0092327678576111,60.0,-15.772544860839844,-0.0,-7.178561389764583e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352020,291.210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4454650878906,0.0,0.0,9.626129758544266e-05,291.144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.441650390625,0.0,0.0,0.0001013677829178,290.8756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4472961425781,0.0,0.0,7.486989488825202e-05,290.7048645019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3946228027344,0.0,0.0,0.0001013677974697,291.7846069335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.235107421875,0.0,0.0,0.0004808446683455,290.0769958496094,294.1499938964844,266.3800354003906,265.4803771972656,266.7574462890625,266.3334045410156,288.8160705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010256562381982,8.864117440054997e-09,0.0010256473906338,-0.022272827103734,0.0,0.0,0.0,-0.0092071397230029,60.0,-15.745699882507324,-0.0,-7.172376825792527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352080,291.210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4454650878906,0.0,0.0,9.626129758544266e-05,291.144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.441650390625,0.0,0.0,0.0001013677829178,290.8756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4472961425781,0.0,0.0,7.486989488825202e-05,290.7048645019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3946228027344,0.0,0.0,0.0001013677974697,291.7846069335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.235107421875,0.0,0.0,0.0004808446683455,290.0769958496094,294.1499938964844,266.3800354003906,265.4803771972656,266.7574462890625,266.3334045410156,288.8160705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010256562381982,8.864117440054997e-09,0.0010256473906338,-0.022272827103734,0.0,0.0,0.0,-0.0092071397230029,60.0,-15.745699882507324,-0.0,-7.172376825792527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352140,291.2085266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.43389892578125,0.0,0.0,9.62215635809116e-05,291.14276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4301452636719,0.0,0.0,0.0001013259461615,290.8753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4356994628906,0.0,0.0,7.483899389626458e-05,290.70587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3837280273437,0.0,0.0,0.0001013259607134,291.783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2262268066406,0.0,0.0,0.0004806462384294,290.0672302246094,294.1499938964844,266.39520263671875,265.50048828125,266.7508239746094,266.3505554199219,288.8044128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252329520881,8.814613927654591e-09,0.0010252241045236,-0.0221431981772184,0.0,0.0,0.0,-0.0091825984418392,60.0,-15.7197904586792,-0.0,-7.166457294260908e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352200,291.2085266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.43389892578125,0.0,0.0,9.62215635809116e-05,291.14276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4301452636719,0.0,0.0,0.0001013259461615,290.8753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4356994628906,0.0,0.0,7.483899389626458e-05,290.70587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3837280273437,0.0,0.0,0.0001013259607134,291.783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2262268066406,0.0,0.0,0.0004806462384294,290.0672302246094,294.1499938964844,266.39520263671875,265.50048828125,266.7508239746094,266.3505554199219,288.8044128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252329520881,8.814613927654591e-09,0.0010252241045236,-0.0221431981772184,0.0,0.0,0.0,-0.0091825984418392,60.0,-15.7197904586792,-0.0,-7.166457294260908e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352260,291.2068176269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.42236328125,0.0,0.0,9.618444892112166e-05,291.1407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.41864013671875,0.0,0.0,0.0001012868597172,290.875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4241638183594,0.0,0.0,7.48101228964515e-05,290.7071228027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3728332519531,0.0,0.0,0.0001012868742691,291.7818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.21734619140625,0.0,0.0,0.0004804608179256,290.05743408203125,294.1499938964844,266.4091186523437,265.518798828125,266.7445983886719,266.3666381835937,288.7927551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248374892398,8.768362924627127e-09,0.0010248287580907,-0.0220220852643251,0.0,0.0,0.0,-0.0091596702113747,60.0,-15.695279121398926,-0.0,-7.160928561233959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352320,291.2068176269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.42236328125,0.0,0.0,9.618444892112166e-05,291.1407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.41864013671875,0.0,0.0,0.0001012868597172,290.875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4241638183594,0.0,0.0,7.48101228964515e-05,290.7071228027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3728332519531,0.0,0.0,0.0001012868742691,291.7818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.21734619140625,0.0,0.0,0.0004804608179256,290.05743408203125,294.1499938964844,266.4091186523437,265.518798828125,266.7445983886719,266.3666381835937,288.7927551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248374892398,8.768362924627127e-09,0.0010248287580907,-0.0220220852643251,0.0,0.0,0.0,-0.0091596702113747,60.0,-15.695279121398926,-0.0,-7.160928561233959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352380,291.20513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.41082763671875,0.0,0.0,9.614970622351392e-05,291.1387023925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4071655273437,0.0,0.0,0.0001012502762023,290.8746032714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.41259765625,0.0,0.0,7.478310726583004e-05,290.70849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3619079589844,0.0,0.0,0.0001012502907542,291.78045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2084045410156,0.0,0.0,0.0004802873008884,290.047607421875,294.1499938964844,266.42169189453125,265.53515625,266.7386779785156,266.3818664550781,288.7811279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010244671721011,8.725074884807782e-09,0.001024458440952,-0.0219087321311235,0.0,0.0,0.0,-0.0091382106766104,60.0,-15.67188549041748,-0.0,-7.155756520660361e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352440,291.20513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.41082763671875,0.0,0.0,9.614970622351392e-05,291.1387023925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4071655273437,0.0,0.0,0.0001012502762023,290.8746032714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.41259765625,0.0,0.0,7.478310726583004e-05,290.70849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3619079589844,0.0,0.0,0.0001012502907542,291.78045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2084045410156,0.0,0.0,0.0004802873008884,290.047607421875,294.1499938964844,266.42169189453125,265.53515625,266.7386779785156,266.3818664550781,288.7811279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010244671721011,8.725074884807782e-09,0.001024458440952,-0.0219087321311235,0.0,0.0,0.0,-0.0091382106766104,60.0,-15.67188549041748,-0.0,-7.155756520660361e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352500,291.20428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4050598144531,0.0,0.0,9.613359725335612e-05,291.1377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.40142822265625,0.0,0.0,0.0001012333086691,290.8743591308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4068298339844,0.0,0.0,7.477057806681842e-05,290.7092590332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3564758300781,0.0,0.0,0.000101233323221,291.77978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2039489746094,0.0,0.0,0.0004802068287972,290.0426940917969,294.1499938964844,266.4273986816406,265.5425109863281,266.73583984375,266.3890075683594,288.7753295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242954595014,8.70499761163046e-09,0.0010242868447676,-0.0218561571091413,0.0,0.0,0.0,-0.0091282567009329,60.0,-15.660821914672852,-0.0,-7.153357728384435e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352560,291.20343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3993225097656,0.0,0.0,9.611817222321406e-05,291.13671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.39569091796875,0.0,0.0,0.0001012170687317,290.8741149902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.40106201171875,0.0,0.0,7.475858001271263e-05,290.7100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3510131835937,0.0,0.0,0.0001012170832837,291.77911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.199462890625,0.0,0.0,0.0004801297618541,290.03778076171875,294.1499938964844,266.4327697753906,265.54931640625,266.73309326171875,266.3958740234375,288.76953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024131081067,8.68577654244973e-09,0.0010241224663332,-0.0218058247119188,0.0,0.0,0.0,-0.009118728339672,60.0,-15.650104522705078,-0.0,-7.15106267534793e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352620,291.20172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3877868652344,0.0,0.0,9.609029802959412e-05,291.1347045898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3842163085937,0.0,0.0,0.0001011877175187,290.87353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3894958496094,0.0,0.0,7.473689765902236e-05,290.7118530273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3401184082031,0.0,0.0,0.0001011877247947,291.7778015136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1904602050781,0.0,0.0,0.0004799905291292,290.0279235839844,294.1499938964844,266.4422302246094,265.5611572265625,266.7278137207031,266.4085693359375,288.7579650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023834105581,8.651042548990517e-09,0.0010238253744319,-0.0217148680239915,0.0,0.0,0.0,-0.00910150911659,60.0,-15.629998207092283,-0.0,-7.146914526856565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352680,291.20172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3877868652344,0.0,0.0,9.609029802959412e-05,291.1347045898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3842163085937,0.0,0.0,0.0001011877175187,290.87353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3894958496094,0.0,0.0,7.473689765902236e-05,290.7118530273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3401184082031,0.0,0.0,0.0001011877247947,291.7778015136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1904602050781,0.0,0.0,0.0004799905291292,290.0279235839844,294.1499938964844,266.4422302246094,265.5611572265625,266.7278137207031,266.4085693359375,288.7579650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023834105581,8.651042548990517e-09,0.0010238253744319,-0.0217148680239915,0.0,0.0,0.0,-0.00910150911659,60.0,-15.629998207092283,-0.0,-7.146914526856565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352740,291.20001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.37628173828125,0.0,0.0,9.606598177924752e-05,291.1326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.37274169921875,0.0,0.0,0.0001011621134239,290.87286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.37799072265625,0.0,0.0,7.47179874451831e-05,290.7137756347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3292236328125,0.0,0.0,0.0001011621279758,291.7765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1814880371094,0.0,0.0,0.0004798691079486,290.0180358886719,294.1499938964844,266.45001220703125,265.5704650878906,266.72271728515625,266.42010498046875,288.74639892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235749650746,8.620745894916126e-09,0.0010235663503408,-0.0216355323791503,0.0,0.0,0.0,-0.0090864896774292,60.0,-15.61141872406006,-0.0,-7.143297864331545e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
