time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
352800,291.20001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.37628173828125,0.0,0.0,9.606598177924752e-05,291.1326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.37274169921875,0.0,0.0,0.0001011621134239,290.87286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.37799072265625,0.0,0.0,7.47179874451831e-05,290.7137756347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3292236328125,0.0,0.0,0.0001011621279758,291.7765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1814880371094,0.0,0.0,0.0004798691079486,290.0180358886719,294.1499938964844,266.45001220703125,265.5704650878906,266.72271728515625,266.42010498046875,288.74639892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235749650746,8.620745894916126e-09,0.0010235663503408,-0.0216355323791503,0.0,0.0,0.0,-0.0090864896774292,60.0,-15.61141872406006,-0.0,-7.143297864331545e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352860,291.1982727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3647766113281,0.0,0.0,9.60465331445448e-05,291.1306457519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3612976074219,0.0,0.0,0.0001011416316032,290.8721008300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.366455078125,0.0,0.0,7.470286072930321e-05,290.7159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3182983398437,0.0,0.0,0.0001011416461551,291.7752380371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1724548339844,0.0,0.0,0.0004797719302587,290.0081481933594,294.1499938964844,266.455810546875,265.5771484375,266.7178955078125,266.4300231933594,288.73486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233676293864,8.59650750584251e-09,0.0010233590146526,-0.0215720590204,0.0,0.0,0.0,-0.0090744737535715,60.0,-15.595060348510742,-0.0,-7.140405244854264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352920,291.1982727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3647766113281,0.0,0.0,9.60465331445448e-05,291.1306457519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3612976074219,0.0,0.0,0.0001011416316032,290.8721008300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.366455078125,0.0,0.0,7.470286072930321e-05,290.7159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3182983398437,0.0,0.0,0.0001011416461551,291.7752380371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1724548339844,0.0,0.0,0.0004797719302587,290.0081481933594,294.1499938964844,266.455810546875,265.5771484375,266.7178955078125,266.4300231933594,288.73486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233676293864,8.59650750584251e-09,0.0010233590146526,-0.0215720590204,0.0,0.0,0.0,-0.0090744737535715,60.0,-15.595060348510742,-0.0,-7.140405244854264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352980,291.1965026855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3533020019531,0.0,0.0,9.603312355466188e-05,291.1285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.349853515625,0.0,0.0,0.0001011275016935,290.8712463378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3549499511719,0.0,0.0,7.469242700608447e-05,290.7184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3074035644531,0.0,0.0,0.0001011275162454,291.77398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.16339111328125,0.0,0.0,0.000479704933241,289.99822998046875,294.1499938964844,266.4595642089844,265.5813293457031,266.71319580078125,266.4384155273437,288.7233581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232246713712,8.579789323448495e-09,0.0010232160566374,-0.0215282812714576,0.0,0.0,0.0,-0.00906618591398,60.0,-15.580781936645508,-0.0,-7.13841004085225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353040,291.1965026855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3533020019531,0.0,0.0,9.603312355466188e-05,291.1285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.349853515625,0.0,0.0,0.0001011275016935,290.8712463378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3549499511719,0.0,0.0,7.469242700608447e-05,290.7184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3074035644531,0.0,0.0,0.0001011275162454,291.77398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.16339111328125,0.0,0.0,0.000479704933241,289.99822998046875,294.1499938964844,266.4595642089844,265.5813293457031,266.71319580078125,266.4384155273437,288.7233581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232246713712,8.579789323448495e-09,0.0010232160566374,-0.0215282812714576,0.0,0.0,0.0,-0.00906618591398,60.0,-15.580781936645508,-0.0,-7.13841004085225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353100,291.19561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3475341796875,0.0,0.0,9.602940554032102e-05,291.1275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3441162109375,0.0,0.0,0.0001011235945043,290.87078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.34918212890625,0.0,0.0,7.468953845091164e-05,290.71990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.30194091796875,0.0,0.0,0.0001011236017802,291.7733764648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1588439941406,0.0,0.0,0.000479686394101,289.9932556152344,294.1499938964844,266.460693359375,265.58251953125,266.7109069824219,266.44189453125,288.71759033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231850901618,8.575157472989758e-09,0.001023176475428,-0.0215161517262458,0.0,0.0,0.0,-0.009063889272511,60.0,-15.574702262878418,-0.0,-7.13785723860383e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353160,291.1947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.341796875,0.0,0.0,9.602904174244033e-05,291.1264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3384094238281,0.0,0.0,0.0001011232088785,290.8703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.34344482421875,0.0,0.0,7.468925468856469e-05,290.721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2965087890625,0.0,0.0,0.0001011232234304,291.77276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.154296875,0.0,0.0,0.0004796845896635,289.98828125,294.1499938964844,266.4613342285156,265.5830993652344,266.7086486816406,266.4449462890625,288.7118530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231811320409,8.574705390174131e-09,0.0010231725173071,-0.0215149670839309,0.0,0.0,0.0,-0.0090636648237705,60.0,-15.569327354431152,-0.0,-7.137803237355912e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353220,291.19287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.330322265625,0.0,0.0,9.604100341675804e-05,291.1243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.32696533203125,0.0,0.0,0.0001011358035611,290.86932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3319396972656,0.0,0.0,7.469855336239561e-05,290.724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2855834960937,0.0,0.0,0.0001011358181131,291.7716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.14520263671875,0.0,0.0,0.0004797443107236,289.97833251953125,294.1499938964844,266.4611511230469,265.5825500488281,266.70416259765625,266.4497985839844,288.70037841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233084904029,8.589599254094082e-09,0.0010232998756691,-0.0215539690107107,0.0,0.0,0.0,-0.009071048349142,60.0,-15.561089515686035,-0.0,-7.139581015280785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353280,291.19287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.330322265625,0.0,0.0,9.604100341675804e-05,291.1243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.32696533203125,0.0,0.0,0.0001011358035611,290.86932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3319396972656,0.0,0.0,7.469855336239561e-05,290.724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2855834960937,0.0,0.0,0.0001011358181131,291.7716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.14520263671875,0.0,0.0,0.0004797443107236,289.97833251953125,294.1499938964844,266.4611511230469,265.5825500488281,266.70416259765625,266.4497985839844,288.70037841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233084904029,8.589599254094082e-09,0.0010232998756691,-0.0215539690107107,0.0,0.0,0.0,-0.009071048349142,60.0,-15.561089515686035,-0.0,-7.139581015280785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353340,291.1909484863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3188171386719,0.0,0.0,9.607303945813328e-05,291.1222229003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3155212402344,0.0,0.0,0.0001011695421766,290.86822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3204040527344,0.0,0.0,7.472348079318181e-05,290.72882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.274658203125,0.0,0.0,0.0001011695567285,291.7704772949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1360778808594,0.0,0.0,0.0004799043817911,289.96832275390625,294.1499938964844,266.45904541015625,265.5797424316406,266.6997375488281,266.4527282714844,288.6889343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236497037112,8.629513992275406e-09,0.0010236410889774,-0.0216584950685501,0.0,0.0,0.0,-0.0090908352285623,60.0,-15.557343482971191,-0.0,-7.144344493781318e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353400,291.1909484863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3188171386719,0.0,0.0,9.607303945813328e-05,291.1222229003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3155212402344,0.0,0.0,0.0001011695421766,290.86822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3204040527344,0.0,0.0,7.472348079318181e-05,290.72882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.274658203125,0.0,0.0,0.0001011695567285,291.7704772949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1360778808594,0.0,0.0,0.0004799043817911,289.96832275390625,294.1499938964844,266.45904541015625,265.5797424316406,266.6997375488281,266.4527282714844,288.6889343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236497037112,8.629513992275406e-09,0.0010236410889774,-0.0216584950685501,0.0,0.0,0.0,-0.0090908352285623,60.0,-15.557343482971191,-0.0,-7.144344493781318e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353460,291.1889343261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3073425292969,0.0,0.0,9.613107977202162e-05,291.1199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3040771484375,0.0,0.0,0.0001012306602206,290.8670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.30889892578125,0.0,0.0,7.47686208342202e-05,290.7333374023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.26373291015625,0.0,0.0,0.0001012306747725,291.7694396972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1269226074219,0.0,0.0,0.0004801942850463,289.95831298828125,294.1499938964844,266.4551086425781,265.5747985839844,266.6953430175781,266.45391845703125,288.677490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242679854854,8.701820597423193e-09,0.0010242592543363,-0.0218478366732597,0.0,0.0,0.0,-0.0091266799718141,60.0,-15.55830192565918,-0.0,-7.152978298563539e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353520,291.1889343261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3073425292969,0.0,0.0,9.613107977202162e-05,291.1199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3040771484375,0.0,0.0,0.0001012306602206,290.8670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.30889892578125,0.0,0.0,7.47686208342202e-05,290.7333374023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.26373291015625,0.0,0.0,0.0001012306747725,291.7694396972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1269226074219,0.0,0.0,0.0004801942850463,289.95831298828125,294.1499938964844,266.4551086425781,265.5747985839844,266.6953430175781,266.45391845703125,288.677490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242679854854,8.701820597423193e-09,0.0010242592543363,-0.0218478366732597,0.0,0.0,0.0,-0.0091266799718141,60.0,-15.55830192565918,-0.0,-7.152978298563539e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353580,291.18682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2958374023437,0.0,0.0,9.62196645559743e-05,291.11767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2926330566406,0.0,0.0,0.0001013239452731,290.8658142089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2973937988281,0.0,0.0,7.48375168768689e-05,290.73846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2528076171875,0.0,0.0,0.0001013239525491,291.7684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1177062988281,0.0,0.0,0.0004806367796845,289.9482727050781,294.1499938964844,266.44940185546875,265.5678100585937,266.6909484863281,266.4531555175781,288.6660461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252117644995,8.812182095141452e-09,0.001025202916935,-0.0221368316560983,0.0,0.0,0.0,-0.0091813914477825,60.0,-15.565394401550291,-0.0,-7.166166682281985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353640,291.18682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2958374023437,0.0,0.0,9.62196645559743e-05,291.11767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2926330566406,0.0,0.0,0.0001013239452731,290.8658142089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2973937988281,0.0,0.0,7.48375168768689e-05,290.73846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2528076171875,0.0,0.0,0.0001013239525491,291.7684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1177062988281,0.0,0.0,0.0004806367796845,289.9482727050781,294.1499938964844,266.44940185546875,265.5678100585937,266.6909484863281,266.4531555175781,288.6660461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252117644995,8.812182095141452e-09,0.001025202916935,-0.0221368316560983,0.0,0.0,0.0,-0.0091813914477825,60.0,-15.565394401550291,-0.0,-7.166166682281985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353700,291.1856994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.29010009765625,0.0,0.0,9.627618419472128e-05,291.1164855957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2868957519531,0.0,0.0,0.0001013834626064,290.8651428222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2916259765625,0.0,0.0,7.48814782127738e-05,290.74127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2473449707031,0.0,0.0,0.0001013834771583,291.7679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.11309814453125,0.0,0.0,0.0004809191159438,289.9432373046875,294.1499938964844,266.4458923339844,265.5635681152344,266.688720703125,266.4520874023437,288.66033935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025813864544,8.882602209325796e-09,0.0010258050169795,-0.0223212279379367,0.0,0.0,0.0,-0.0092163011431694,60.0,-15.571250915527344,-0.0,-7.174588034786211e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353760,291.1845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2843322753906,0.0,0.0,9.634063462726772e-05,291.115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2811584472656,0.0,0.0,0.000101451332739,290.86444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.285888671875,0.0,0.0,7.493160228477791e-05,290.7442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2418518066406,0.0,0.0,0.000101451340015,291.7674865722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1084899902344,0.0,0.0,0.0004812410625163,289.9382019042969,294.1499938964844,266.44195556640625,265.5588684082031,266.6864624023437,266.4505310058594,288.6546630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265004821121,8.962896203001947e-09,0.0010264915181323,-0.0225314795970916,0.0,0.0,0.0,-0.0092561049386858,60.0,-15.578656196594238,-0.0,-7.184196704201895e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353820,291.18218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2728271484375,0.0,0.0,9.649489220464602e-05,291.1127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2696838378906,0.0,0.0,0.0001016137684928,290.8630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2743530273437,0.0,0.0,7.50515828258358e-05,290.7506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2308654785156,0.0,0.0,0.0001016137830447,291.7666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0992126464844,0.0,0.0,0.0004820116155315,289.9281005859375,294.1499938964844,266.4328308105469,265.5480651855469,266.68194580078125,266.446044921875,288.64324951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281439172104,9.15508291399192e-09,0.0010281348368152,-0.0230347141623497,0.0,0.0,0.0,-0.0093513801693916,60.0,-15.598271369934082,-0.0,-7.20722042046873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353880,291.18218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2728271484375,0.0,0.0,9.649489220464602e-05,291.1127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2696838378906,0.0,0.0,0.0001016137684928,290.8630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2743530273437,0.0,0.0,7.50515828258358e-05,290.7506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2308654785156,0.0,0.0,0.0001016137830447,291.7666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0992126464844,0.0,0.0,0.0004820116155315,289.9281005859375,294.1499938964844,266.4328308105469,265.5480651855469,266.68194580078125,266.446044921875,288.64324951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281439172104,9.15508291399192e-09,0.0010281348368152,-0.0230347141623497,0.0,0.0,0.0,-0.0093513801693916,60.0,-15.598271369934082,-0.0,-7.20722042046873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353940,291.1796264648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.26129150390625,0.0,0.0,9.66832449194044e-05,291.1100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2581787109375,0.0,0.0,0.0001018121183733,290.8614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2627868652344,0.0,0.0,7.519808423239738e-05,290.7576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2198791503906,0.0,0.0,0.0001018121329252,291.7657775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0898742675781,0.0,0.0,0.0004829524841625,289.9179382324219,294.1499938964844,266.4220886230469,265.5354919433594,266.6772766113281,266.4394836425781,288.63189697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301508009433,9.389755639688246e-09,0.0010301413713023,-0.0236491709947586,0.0,0.0,0.0,-0.0094677172601223,60.0,-15.62492561340332,-0.0,-7.235384202886054e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354000,291.1796264648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.26129150390625,0.0,0.0,9.66832449194044e-05,291.1100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2581787109375,0.0,0.0,0.0001018121183733,290.8614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2627868652344,0.0,0.0,7.519808423239738e-05,290.7576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2198791503906,0.0,0.0,0.0001018121329252,291.7657775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0898742675781,0.0,0.0,0.0004829524841625,289.9179382324219,294.1499938964844,266.4220886230469,265.5354919433594,266.6772766113281,266.4394836425781,288.63189697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301508009433,9.389755639688246e-09,0.0010301413713023,-0.0236491709947586,0.0,0.0,0.0,-0.0094677172601223,60.0,-15.62492561340332,-0.0,-7.235384202886054e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354060,291.17694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.249755859375,0.0,0.0,9.689898433862254e-05,291.10723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2466735839844,0.0,0.0,0.0001020392955979,290.8598327636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.251220703125,0.0,0.0,7.536587509093806e-05,290.7652893066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2088623046875,0.0,0.0,0.0001020393101498,291.7649841308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0805358886719,0.0,0.0,0.0004840301407966,289.9077453613281,294.1499938964844,266.4097900390625,265.521240234375,266.6724853515625,266.43121337890625,288.6205139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324491886422,9.658539745771575e-09,0.0010324395261704,-0.0243529099971056,0.0,0.0,0.0,-0.0096009643748402,60.0,-15.657066345214844,-0.0,-7.267708923563988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354120,291.17694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.249755859375,0.0,0.0,9.689898433862254e-05,291.10723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2466735839844,0.0,0.0,0.0001020392955979,290.8598327636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.251220703125,0.0,0.0,7.536587509093806e-05,290.7652893066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2088623046875,0.0,0.0,0.0001020393101498,291.7649841308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0805358886719,0.0,0.0,0.0004840301407966,289.9077453613281,294.1499938964844,266.4097900390625,265.521240234375,266.6724853515625,266.43121337890625,288.6205139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324491886422,9.658539745771575e-09,0.0010324395261704,-0.0243529099971056,0.0,0.0,0.0,-0.0096009643748402,60.0,-15.657066345214844,-0.0,-7.267708923563988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354180,291.17413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2381591796875,0.0,0.0,9.71407862380147e-05,291.1043395996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2351379394531,0.0,0.0,0.0001022939322865,290.858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2396240234375,0.0,0.0,7.555394404334947e-05,290.7734069824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.19781494140625,0.0,0.0,0.0001022939468384,291.7642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0711364746094,0.0,0.0,0.0004852380079682,289.89752197265625,294.1499938964844,266.3959655761719,265.50543212890625,266.6675109863281,266.4211730957031,288.6091613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010350255761295,9.95980808937702e-09,0.0010350155644118,-0.0251416601240634,0.0,0.0,0.0,-0.0097503159195184,60.0,-15.694719314575195,-0.0,-7.304026183874157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354240,291.17413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2381591796875,0.0,0.0,9.71407862380147e-05,291.1043395996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2351379394531,0.0,0.0,0.0001022939322865,290.858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2396240234375,0.0,0.0,7.555394404334947e-05,290.7734069824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.19781494140625,0.0,0.0,0.0001022939468384,291.7642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0711364746094,0.0,0.0,0.0004852380079682,289.89752197265625,294.1499938964844,266.3959655761719,265.50543212890625,266.6675109863281,266.4211730957031,288.6091613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010350255761295,9.95980808937702e-09,0.0010350155644118,-0.0251416601240634,0.0,0.0,0.0,-0.0097503159195184,60.0,-15.694719314575195,-0.0,-7.304026183874157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354300,291.1726989746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2323608398437,0.0,0.0,9.727061114972456e-05,291.10284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2293701171875,0.0,0.0,0.0001024306402541,290.8572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2338256835937,0.0,0.0,7.565491978311911e-05,290.7776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1922607421875,0.0,0.0,0.000102430654806,291.7638854980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.06640625,0.0,0.0,0.0004858865286223,289.89239501953125,294.1499938964844,266.38848876953125,265.4969482421875,266.6649780273437,266.4153137207031,288.6034851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010364088229835,1.0121558702280709e-08,0.0010363986948505,-0.0255651194602251,0.0,0.0,0.0,-0.0098305018618702,60.0,-15.715818405151367,-0.0,-7.323561845851145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354360,291.17120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2265625,0.0,0.0,9.74038994172588e-05,291.101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2235717773437,0.0,0.0,0.0001025710007525,290.8564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2279968261719,0.0,0.0,7.5758587627206e-05,290.7820739746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.18670654296875,0.0,0.0,0.0001025710080284,291.7635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0616760253906,0.0,0.0,0.0004865523078478,289.8872375488281,294.1499938964844,266.38067626953125,265.4881286621094,266.662353515625,266.4090881347656,288.5978088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378287406638,1.0287619645055202e-08,0.0010378184961155,-0.0259998496621847,0.0,0.0,0.0,-0.0099128242582082,60.0,-15.737747192382812,-0.0,-7.343645336277407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354420,291.1681823730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2149353027344,0.0,0.0,9.768228483153508e-05,291.09820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.21197509765625,0.0,0.0,0.0001028641563607,290.8547058105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2163391113281,0.0,0.0,7.597511284984648e-05,290.7911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.17559814453125,0.0,0.0,0.0001028641636366,291.7629089355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0521545410156,0.0,0.0,0.0004879429179709,289.8768920898437,294.1499938964844,266.3639831542969,265.46942138671875,266.656982421875,266.3951110839844,288.58648681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407950030639,1.0634467528802816e-08,0.0010407842928543,-0.0269078128039836,0.0,0.0,0.0,-0.0100847715511918,60.0,-15.784672737121582,-0.0,-7.385682465610446e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354480,291.1681823730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2149353027344,0.0,0.0,9.768228483153508e-05,291.09820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.21197509765625,0.0,0.0,0.0001028641563607,290.8547058105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2163391113281,0.0,0.0,7.597511284984648e-05,290.7911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.17559814453125,0.0,0.0,0.0001028641636366,291.7629089355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0521545410156,0.0,0.0,0.0004879429179709,289.8768920898437,294.1499938964844,266.3639831542969,265.46942138671875,266.656982421875,266.3951110839844,288.58648681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407950030639,1.0634467528802816e-08,0.0010407842928543,-0.0269078128039836,0.0,0.0,0.0,-0.0100847715511918,60.0,-15.784672737121582,-0.0,-7.385682465610446e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354540,291.16510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2032775878906,0.0,0.0,9.796892845770344e-05,291.09503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2003479003906,0.0,0.0,0.0001031660067383,290.8529968261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.20465087890625,0.0,0.0,7.619805546710268e-05,290.80047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1644287109375,0.0,0.0,0.0001031660140142,291.76226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0426025390625,0.0,0.0,0.0004893747391179,289.86651611328125,294.1499938964844,266.3459167480469,265.44940185546875,266.6513671875,266.3796691894531,288.5751342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438490426167,1.0991604071364236e-08,0.0010438380995765,-0.0278426427394151,0.0,0.0,0.0,-0.0102618196979165,60.0,-15.834213256835938,-0.0,-7.4290909424235e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354600,291.16510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2032775878906,0.0,0.0,9.796892845770344e-05,291.09503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2003479003906,0.0,0.0,0.0001031660067383,290.8529968261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.20465087890625,0.0,0.0,7.619805546710268e-05,290.80047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1644287109375,0.0,0.0,0.0001031660140142,291.76226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0426025390625,0.0,0.0,0.0004893747391179,289.86651611328125,294.1499938964844,266.3459167480469,265.44940185546875,266.6513671875,266.3796691894531,288.5751342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438490426167,1.0991604071364236e-08,0.0010438380995765,-0.0278426427394151,0.0,0.0,0.0,-0.0102618196979165,60.0,-15.834213256835938,-0.0,-7.4290909424235e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354660,291.1619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1915588378906,0.0,0.0,9.825839515542611e-05,291.0918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1886901855469,0.0,0.0,0.0001034708257066,290.8512878417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.19293212890625,0.0,0.0,7.642319542355835e-05,290.81005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1532592773437,0.0,0.0,0.0001034708402585,291.7616882324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0329895019531,0.0,0.0,0.0004908207338303,289.8561096191406,294.1499938964844,266.3265991210937,265.4281921386719,266.6455078125,266.3624267578125,288.5638122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010469332337379,1.1352260465002928e-08,0.0010469219414517,-0.0287866089493036,0.0,0.0,0.0,-0.0104406112805008,60.0,-15.885990142822266,-0.0,-7.473057195284127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354720,291.1619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1915588378906,0.0,0.0,9.825839515542611e-05,291.0918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1886901855469,0.0,0.0,0.0001034708257066,290.8512878417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.19293212890625,0.0,0.0,7.642319542355835e-05,290.81005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1532592773437,0.0,0.0,0.0001034708402585,291.7616882324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0329895019531,0.0,0.0,0.0004908207338303,289.8561096191406,294.1499938964844,266.3265991210937,265.4281921386719,266.6455078125,266.3624267578125,288.5638122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010469332337379,1.1352260465002928e-08,0.0010469219414517,-0.0287866089493036,0.0,0.0,0.0,-0.0104406112805008,60.0,-15.885990142822266,-0.0,-7.473057195284127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354780,291.1588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1798400878906,0.0,0.0,9.854523523245008e-05,291.0885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.177001953125,0.0,0.0,0.000103772879811,290.84967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.18121337890625,0.0,0.0,7.664629083592445e-05,290.8197326660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1420288085937,0.0,0.0,0.0001037728870869,291.7611389160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0233154296875,0.0,0.0,0.0004922535154037,289.8456115722656,294.1499938964844,266.3059997558594,265.4058837890625,266.63934326171875,266.3436584472656,288.552490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010499894851818,1.1709635927559248e-08,0.0010499777272343,-0.0297219175845384,0.0,0.0,0.0,-0.0106177777051925,60.0,-15.938694953918455,-0.0,-7.516750599734223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354840,291.1588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1798400878906,0.0,0.0,9.854523523245008e-05,291.0885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.177001953125,0.0,0.0,0.000103772879811,290.84967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.18121337890625,0.0,0.0,7.664629083592445e-05,290.8197326660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1420288085937,0.0,0.0,0.0001037728870869,291.7611389160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0233154296875,0.0,0.0,0.0004922535154037,289.8456115722656,294.1499938964844,266.3059997558594,265.4058837890625,266.63934326171875,266.3436584472656,288.552490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010499894851818,1.1709635927559248e-08,0.0010499777272343,-0.0297219175845384,0.0,0.0,0.0,-0.0106177777051925,60.0,-15.938694953918455,-0.0,-7.516750599734223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354900,291.1572570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1739501953125,0.0,0.0,9.868546476354824e-05,291.08697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.171142578125,0.0,0.0,0.0001039205526467,290.848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1753234863281,0.0,0.0,7.675535744056106e-05,290.8245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1363830566406,0.0,0.0,0.0001039205599226,291.7608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0184631347656,0.0,0.0,0.0004929539863951,289.8403625488281,294.1499938964844,266.2952575683594,265.3943176269531,266.6361389160156,266.33367919921875,288.5468139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010514835594221,1.1884354833568976e-08,0.0010514716850593,-0.0301791559904813,0.0,0.0,0.0,-0.0107043934985995,60.0,-15.965105056762695,-0.0,-7.538158541819939e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354960,291.1557006835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1680908203125,0.0,0.0,9.88235988188535e-05,291.0853576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.165283203125,0.0,0.0,0.0001040660135913,290.8481140136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.16943359375,0.0,0.0,7.68628015066497e-05,290.8294372558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1307678222656,0.0,0.0,0.0001040660281432,291.7605895996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0136108398437,0.0,0.0,0.0004936440382152,289.8350830078125,294.1499938964844,266.28424072265625,265.3825378417969,266.63287353515625,266.3233947753906,288.5411682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010529555147513,1.2056465159560048e-08,0.0010529434075579,-0.0306295491755008,0.0,0.0,0.0,-0.0107897156849503,60.0,-15.99144458770752,-0.0,-7.55927587192673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355020,291.1526184082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.15631103515625,0.0,0.0,9.908657375490292e-05,291.0821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1535339355469,0.0,0.0,0.0001043429365381,290.8466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1576232910156,0.0,0.0,7.706733595114201e-05,290.83905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.11944580078125,0.0,0.0,0.00010434295109,291.76007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0038452148437,0.0,0.0,0.0004949576687067,289.82452392578125,294.1499938964844,266.2613220214844,265.3582458496094,266.6260986328125,266.3017883300781,288.5298156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557573987171,1.2384113290409005e-08,0.0010557450586929,-0.0314869172871112,0.0,0.0,0.0,-0.0109521448612213,60.0,-16.043197631835938,-0.0,-7.599560092330648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355080,291.1526184082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.15631103515625,0.0,0.0,9.908657375490292e-05,291.0821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1535339355469,0.0,0.0,0.0001043429365381,290.8466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1576232910156,0.0,0.0,7.706733595114201e-05,290.83905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.11944580078125,0.0,0.0,0.00010434295109,291.76007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0038452148437,0.0,0.0,0.0004949576687067,289.82452392578125,294.1499938964844,266.2613220214844,265.3582458496094,266.6260986328125,266.3017883300781,288.5298156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557573987171,1.2384113290409005e-08,0.0010557450586929,-0.0314869172871112,0.0,0.0,0.0,-0.0109521448612213,60.0,-16.043197631835938,-0.0,-7.599560092330648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
