time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
355140,291.1496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1444702148437,0.0,0.0,9.93277644738555e-05,291.0789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1417541503906,0.0,0.0,0.0001045969256665,290.8453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1457824707031,0.0,0.0,7.72549319663085e-05,290.8484802246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1081237792969,0.0,0.0,0.0001045969329425,291.7595520019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9940185546875,0.0,0.0,0.0004961624508723,289.8139038085937,294.1499938964844,266.2373352050781,265.3331298828125,266.6189880371094,266.2789611816406,288.5184936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010583272669464,1.2684621353287184e-08,0.0010583145776763,-0.032273206859827,0.0,0.0,0.0,-0.0111011192202568,60.0,-16.092857360839844,-0.0,-7.636601395688558e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355200,291.1496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1444702148437,0.0,0.0,9.93277644738555e-05,291.0789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1417541503906,0.0,0.0,0.0001045969256665,290.8453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1457824707031,0.0,0.0,7.72549319663085e-05,290.8484802246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1081237792969,0.0,0.0,0.0001045969329425,291.7595520019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9940185546875,0.0,0.0,0.0004961624508723,289.8139038085937,294.1499938964844,266.2373352050781,265.3331298828125,266.6189880371094,266.2789611816406,288.5184936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010583272669464,1.2684621353287184e-08,0.0010583145776763,-0.032273206859827,0.0,0.0,0.0,-0.0111011192202568,60.0,-16.092857360839844,-0.0,-7.636601395688558e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355260,291.146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1326599121094,0.0,0.0,9.954034612746908e-05,291.0758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.12994384765625,0.0,0.0,0.0001048207777785,290.8441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1339416503906,0.0,0.0,7.74202635511756e-05,290.8576965332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0967712402344,0.0,0.0,0.0001048207923304,291.759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9841613769531,0.0,0.0,0.0004972243332304,289.8032531738281,294.1499938964844,266.2123107910156,265.3072814941406,266.6115417480469,266.2549743652344,288.50714111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605923598632,1.294947971075544e-08,0.0010605794377624,-0.0329661667346954,0.0,0.0,0.0,-0.0112324208021163,60.0,-16.139217376708984,-0.0,-7.669322599213046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355320,291.146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1326599121094,0.0,0.0,9.954034612746908e-05,291.0758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.12994384765625,0.0,0.0,0.0001048207777785,290.8441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1339416503906,0.0,0.0,7.74202635511756e-05,290.8576965332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0967712402344,0.0,0.0,0.0001048207923304,291.759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9841613769531,0.0,0.0,0.0004972243332304,289.8032531738281,294.1499938964844,266.2123107910156,265.3072814941406,266.6115417480469,266.2549743652344,288.50714111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605923598632,1.294947971075544e-08,0.0010605794377624,-0.0329661667346954,0.0,0.0,0.0,-0.0112324208021163,60.0,-16.139217376708984,-0.0,-7.669322599213046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355380,291.1439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.12078857421875,0.0,0.0,9.972265979740769e-05,291.07293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1181335449219,0.0,0.0,0.000105012768472,290.8431701660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1220703125,0.0,0.0,7.756206468911842e-05,290.8666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0853881835937,0.0,0.0,0.000105012775748,291.7585144042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9742736816406,0.0,0.0,0.000498135050293,289.79254150390625,294.1499938964844,266.18634033203125,265.28076171875,266.6037292480469,266.2299499511719,288.49578857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010625349823385,1.3176633117950589e-08,0.0010625217109918,-0.0335604436695575,0.0,0.0,0.0,-0.0113450298085808,60.0,-16.181699752807617,-0.0,-7.697441617438018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355440,291.1439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.12078857421875,0.0,0.0,9.972265979740769e-05,291.07293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1181335449219,0.0,0.0,0.000105012768472,290.8431701660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1220703125,0.0,0.0,7.756206468911842e-05,290.8666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0853881835937,0.0,0.0,0.000105012775748,291.7585144042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9742736816406,0.0,0.0,0.000498135050293,289.79254150390625,294.1499938964844,266.18634033203125,265.28076171875,266.6037292480469,266.2299499511719,288.49578857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010625349823385,1.3176633117950589e-08,0.0010625217109918,-0.0335604436695575,0.0,0.0,0.0,-0.0113450298085808,60.0,-16.181699752807617,-0.0,-7.697441617438018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355500,291.1426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1148681640625,0.0,0.0,9.980119648389518e-05,291.07147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1122131347656,0.0,0.0,0.0001050954670063,290.8427124023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1161193847656,0.0,0.0,7.76231536292471e-05,290.87091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0796813964844,0.0,0.0,0.0001050954815582,291.7582702636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.96929931640625,0.0,0.0,0.0004985273117199,289.78717041015625,294.1499938964844,266.1730041503906,265.2673034667969,266.5997009277344,266.2170715332031,288.4901123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010633717756718,1.3274485510805787e-08,0.0010633585043251,-0.0338164344429969,0.0,0.0,0.0,-0.0113935396075248,60.0,-16.201210021972656,-0.0,-7.709570581937444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355560,291.1413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1089172363281,0.0,0.0,9.9872107966803e-05,291.070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1062927246094,0.0,0.0,0.0001051701401593,290.8423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.11016845703125,0.0,0.0,7.767830538796261e-05,290.8751525878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.073974609375,0.0,0.0,0.0001051701474352,291.7580261230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9643249511719,0.0,0.0,0.0004988815635442,289.78179931640625,294.1499938964844,266.159423828125,265.2536926269531,266.5955505371094,266.2039794921875,288.48443603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010641273111104,1.3362833506391782e-08,0.0010641140397638,-0.0340475551784038,0.0,0.0,0.0,-0.0114373378455638,60.0,-16.219697952270508,-0.0,-7.72052928255107e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355620,291.1389465332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0970458984375,0.0,0.0,9.998940367950128e-05,291.0673217773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0944519042969,0.0,0.0,0.0001052936640917,290.84161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0982971191406,0.0,0.0,7.776953862048686e-05,290.8832397460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.06256103515625,0.0,0.0,0.0001052936713676,291.75750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9543762207031,0.0,0.0,0.000499467481859,289.77105712890625,294.1499938964844,266.13165283203125,265.22613525390625,266.5870056152344,266.1771240234375,288.4730529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653771460056,1.3508979712639757e-08,0.0010653636418282,-0.0344298593699932,0.0,0.0,0.0,-0.0115097891539335,60.0,-16.25323486328125,-0.0,-7.738674412394175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355680,291.1389465332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0970458984375,0.0,0.0,9.998940367950128e-05,291.0673217773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0944519042969,0.0,0.0,0.0001052936640917,290.84161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0982971191406,0.0,0.0,7.776953862048686e-05,290.8832397460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.06256103515625,0.0,0.0,0.0001052936713676,291.75750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9543762207031,0.0,0.0,0.000499467481859,289.77105712890625,294.1499938964844,266.13165283203125,265.22613525390625,266.5870056152344,266.1771240234375,288.4730529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653771460056,1.3508979712639757e-08,0.0010653636418282,-0.0344298593699932,0.0,0.0,0.0,-0.0115097891539335,60.0,-16.25323486328125,-0.0,-7.738674412394175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355740,291.1366577148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.08514404296875,0.0,0.0,0.0001000769334495,291.064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0826110839844,0.0,0.0,0.0001053858359227,290.8410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0863647460937,0.0,0.0,7.783761247992516e-05,290.8908996582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0511474609375,0.0,0.0,0.0001053858431987,291.7569885253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9443664550781,0.0,0.0,0.0004999047378078,289.76025390625,294.1499938964844,266.10308837890625,265.1982116699219,266.5780944824219,266.1495361328125,288.461669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663098655641,1.3618033811724216e-08,0.0010662962449714,-0.0347151309251785,0.0,0.0,0.0,-0.0115638524293899,60.0,-16.282493591308594,-0.0,-7.752228725621536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355800,291.1366577148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.08514404296875,0.0,0.0,0.0001000769334495,291.064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0826110839844,0.0,0.0,0.0001053858359227,290.8410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0863647460937,0.0,0.0,7.783761247992516e-05,290.8908996582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0511474609375,0.0,0.0,0.0001053858431987,291.7569885253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9443664550781,0.0,0.0,0.0004999047378078,289.76025390625,294.1499938964844,266.10308837890625,265.1982116699219,266.5780944824219,266.1495361328125,288.461669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663098655641,1.3618033811724216e-08,0.0010662962449714,-0.0347151309251785,0.0,0.0,0.0,-0.0115638524293899,60.0,-16.282493591308594,-0.0,-7.752228725621536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355860,291.134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0732727050781,0.0,0.0,0.0001001355340122,291.06219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0707397460937,0.0,0.0,0.0001054475433193,290.840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.074462890625,0.0,0.0,7.788319635437801e-05,290.8979187011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0397033691406,0.0,0.0,0.0001054475578712,291.7564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.934326171875,0.0,0.0,0.0005001974641345,289.7494506835937,294.1499938964844,266.0737609863281,265.16998291015625,266.5687866210937,266.12109375,288.4502868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669343173503,1.3691044742358828e-08,0.0010669205803424,-0.0349061116576194,0.0,0.0,0.0,-0.0116000473499298,60.0,-16.30716896057129,-0.0,-7.761309461784549e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355920,291.134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0732727050781,0.0,0.0,0.0001001355340122,291.06219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0707397460937,0.0,0.0,0.0001054475433193,290.840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.074462890625,0.0,0.0,7.788319635437801e-05,290.8979187011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0397033691406,0.0,0.0,0.0001054475578712,291.7564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.934326171875,0.0,0.0,0.0005001974641345,289.7494506835937,294.1499938964844,266.0737609863281,265.16998291015625,266.5687866210937,266.12109375,288.4502868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669343173503,1.3691044742358828e-08,0.0010669205803424,-0.0349061116576194,0.0,0.0,0.0,-0.0116000473499298,60.0,-16.30716896057129,-0.0,-7.761309461784549e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355980,291.13250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0613708496094,0.0,0.0,0.0001001704004011,291.0597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0588684082031,0.0,0.0,0.0001054842578014,290.84014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.06256103515625,0.0,0.0,7.791030657244846e-05,290.90435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0282287597656,0.0,0.0,0.0001054842650773,291.7558898925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9242553710937,0.0,0.0,0.0005003715632483,289.7386169433594,294.1499938964844,266.0437316894531,265.1415405273437,266.55908203125,266.0920104980469,288.4388732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673057986423,1.3734474890725325e-08,0.0010672920616343,-0.0350197106599807,0.0,0.0,0.0,-0.0116215776652097,60.0,-16.3283748626709,-0.0,-7.76671384983274e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356040,291.13250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0613708496094,0.0,0.0,0.0001001704004011,291.0597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0588684082031,0.0,0.0,0.0001054842578014,290.84014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.06256103515625,0.0,0.0,7.791030657244846e-05,290.90435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0282287597656,0.0,0.0,0.0001054842650773,291.7558898925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9242553710937,0.0,0.0,0.0005003715632483,289.7386169433594,294.1499938964844,266.0437316894531,265.1415405273437,266.55908203125,266.0920104980469,288.4388732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673057986423,1.3734474890725325e-08,0.0010672920616343,-0.0350197106599807,0.0,0.0,0.0,-0.0116215776652097,60.0,-16.3283748626709,-0.0,-7.76671384983274e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356100,291.1315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.055419921875,0.0,0.0,0.0001001799682853,291.0586242675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0529479980469,0.0,0.0,0.0001054943277267,290.8399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0566101074219,0.0,0.0,7.791774987708777e-05,290.9073181152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.02252197265625,0.0,0.0,0.0001054943422786,291.755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9192199707031,0.0,0.0,0.0005004194099456,289.7331848144531,294.1499938964844,266.0284729003906,265.1272888183594,266.5540771484375,266.0772399902344,288.4331359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674076620489,1.3746392468760861e-08,0.0010673939250409,-0.0350508838891983,0.0,0.0,0.0,-0.0116274859756231,60.0,-16.337730407714844,-0.0,-7.768197463065007e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356160,291.130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0494689941406,0.0,0.0,0.0001001841737888,291.0574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0470275878906,0.0,0.0,0.0001054987660609,290.8397827148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0506591796875,0.0,0.0,7.792102405801415e-05,290.9101257324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.01678466796875,0.0,0.0,0.0001054987733368,291.7552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9141845703125,0.0,0.0,0.0005004404229111,289.727783203125,294.1499938964844,266.0130615234375,265.1130065917969,266.5489807128906,266.0622863769531,288.42742919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674525983631,1.3751634497793931e-08,0.0010674388613551,-0.0350645966827869,0.0,0.0,0.0,-0.0116300843656063,60.0,-16.346309661865234,-0.0,-7.768849741296435e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356220,291.1287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0375671386719,0.0,0.0,0.0001001795608317,291.0552062988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.03515625,0.0,0.0,0.0001054939057212,290.8393859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0387268066406,0.0,0.0,7.791743701091036e-05,290.9151916503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0053100585937,0.0,0.0,0.0001054939129971,291.7546081542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9040832519531,0.0,0.0,0.0005004173726774,289.7169189453125,294.1499938964844,265.9818115234375,265.0844421386719,266.5385131835937,266.0320129394531,288.4159851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001067403354682,1.3745879989812693e-08,0.001067389617674,-0.0350495427846908,0.0,0.0,0.0,-0.0116272317245602,60.0,-16.361557006835938,-0.0,-7.768133514218789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356280,291.1287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0375671386719,0.0,0.0,0.0001001795608317,291.0552062988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.03515625,0.0,0.0,0.0001054939057212,290.8393859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0387268066406,0.0,0.0,7.791743701091036e-05,290.9151916503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0053100585937,0.0,0.0,0.0001054939129971,291.7546081542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9040832519531,0.0,0.0,0.0005004173726774,289.7169189453125,294.1499938964844,265.9818115234375,265.0844421386719,266.5385131835937,266.0320129394531,288.4159851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001067403354682,1.3745879989812693e-08,0.001067389617674,-0.0350495427846908,0.0,0.0,0.0,-0.0116272317245602,60.0,-16.361557006835938,-0.0,-7.768133514218789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356340,291.12701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02569580078125,0.0,0.0,0.0001001615237328,291.052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0233154296875,0.0,0.0,0.0001054749081959,290.8388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0268249511719,0.0,0.0,7.790340896463022e-05,290.91949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9938659667969,0.0,0.0,0.0001054749227478,291.7538452148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8939819335937,0.0,0.0,0.0005003272672183,289.7060241699219,294.1499938964844,265.95001220703125,265.0559387207031,266.52764892578125,266.0011901855469,288.4045104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001067211269401,1.3723402858545342e-08,0.001067197532393,-0.0349907502532005,0.0,0.0,0.0,-0.0116160893812775,60.0,-16.37447738647461,-0.0,-7.765336107468104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356400,291.12701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02569580078125,0.0,0.0,0.0001001615237328,291.052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0233154296875,0.0,0.0,0.0001054749081959,290.8388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0268249511719,0.0,0.0,7.790340896463022e-05,290.91949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9938659667969,0.0,0.0,0.0001054749227478,291.7538452148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8939819335937,0.0,0.0,0.0005003272672183,289.7060241699219,294.1499938964844,265.95001220703125,265.0559387207031,266.52764892578125,266.0011901855469,288.4045104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001067211269401,1.3723402858545342e-08,0.001067197532393,-0.0349907502532005,0.0,0.0,0.0,-0.0116160893812775,60.0,-16.37447738647461,-0.0,-7.765336107468104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356460,291.125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0138244628906,0.0,0.0,0.0001001343844109,291.0507507324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0114440917969,0.0,0.0,0.0001054463282343,290.8382873535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.01495361328125,0.0,0.0,7.788230141159147e-05,290.9228210449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9823913574219,0.0,0.0,0.0001054463427863,291.75299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.88385009765625,0.0,0.0,0.0005001917015761,289.6951599121094,294.1499938964844,265.917236328125,265.0271911621094,266.516357421875,265.9696655273437,288.3930358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669219773262,1.368958102432316e-08,0.0010669083567336,-0.0349022820591926,0.0,0.0,0.0,-0.0115993227809667,60.0,-16.385961532592773,-0.0,-7.761127562844194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356520,291.125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0138244628906,0.0,0.0,0.0001001343844109,291.0507507324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0114440917969,0.0,0.0,0.0001054463282343,290.8382873535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.01495361328125,0.0,0.0,7.788230141159147e-05,290.9228210449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9823913574219,0.0,0.0,0.0001054463427863,291.75299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.88385009765625,0.0,0.0,0.0005001917015761,289.6951599121094,294.1499938964844,265.917236328125,265.0271911621094,266.516357421875,265.9696655273437,288.3930358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669219773262,1.368958102432316e-08,0.0010669083567336,-0.0349022820591926,0.0,0.0,0.0,-0.0115993227809667,60.0,-16.385961532592773,-0.0,-7.761127562844194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356580,291.1234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.001953125,0.0,0.0,0.000100104829471,291.0484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9996032714844,0.0,0.0,0.0001054152089636,290.8374328613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0030517578125,0.0,0.0,7.785930938553065e-05,290.9253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.970947265625,0.0,0.0,0.0001054152162396,291.751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8736877441406,0.0,0.0,0.000500044086948,289.6842346191406,294.1499938964844,265.8830261230469,264.997802734375,266.504638671875,265.937255859375,288.3815612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010666070738807,1.3652748265258197e-08,0.001066593453288,-0.0348059348762035,0.0,0.0,0.0,-0.0115810632705688,60.0,-16.397428512573242,-0.0,-7.756545983284013e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356640,291.1234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.001953125,0.0,0.0,0.000100104829471,291.0484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9996032714844,0.0,0.0,0.0001054152089636,290.8374328613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0030517578125,0.0,0.0,7.785930938553065e-05,290.9253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.970947265625,0.0,0.0,0.0001054152162396,291.751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8736877441406,0.0,0.0,0.000500044086948,289.6842346191406,294.1499938964844,265.8830261230469,264.997802734375,266.504638671875,265.937255859375,288.3815612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010666070738807,1.3652748265258197e-08,0.001066593453288,-0.0348059348762035,0.0,0.0,0.0,-0.0115810632705688,60.0,-16.397428512573242,-0.0,-7.756545983284013e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356700,291.1225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9960021972656,0.0,0.0,0.0001000900520011,291.0473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9936828613281,0.0,0.0,0.0001053996456903,290.8369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9971008300781,0.0,0.0,7.784781337250024e-05,290.9262390136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9652099609375,0.0,0.0,0.0001053996529662,291.7514038085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8685913085937,0.0,0.0,0.0004999702796339,289.6788024902344,294.1499938964844,265.8653564453125,264.9828186035156,266.4986267089844,265.920654296875,288.37579345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010664495639503,1.3634333662082554e-08,0.0010664359433576,-0.0347577668726444,0.0,0.0,0.0,-0.0115719344466924,60.0,-16.403419494628906,-0.0,-7.75425590404666e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356760,291.1215515136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9900817871094,0.0,0.0,0.0001000758566078,291.0461730957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.98779296875,0.0,0.0,0.0001053846935974,290.8363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9911804199219,0.0,0.0,7.783677574479952e-05,290.9269104003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9595031738281,0.0,0.0,0.0001053847081493,291.75079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.863525390625,0.0,0.0,0.0004998993244953,289.67333984375,294.1499938964844,265.8473205566406,264.9676818847656,266.49249267578125,265.9037170410156,288.3700561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010662983404472,1.3616643812497388e-08,0.0010662847198545,-0.0347114950418472,0.0,0.0,0.0,-0.0115631641820073,60.0,-16.409698486328125,-0.0,-7.752056063736745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356820,291.1195373535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.97821044921875,0.0,0.0,0.0001000499614747,291.0437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9759521484375,0.0,0.0,0.0001053574233083,290.8348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.97930908203125,0.0,0.0,7.781663589412346e-05,290.9277038574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9480285644531,0.0,0.0,0.0001053574378602,291.7494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.85333251953125,0.0,0.0,0.0004997699870727,289.66241455078125,294.1499938964844,265.8101501464844,264.9367370605469,266.4798889160156,265.8689270019531,288.3585205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010660223197191,1.3584373625974422e-08,0.0010660086991265,-0.034627079963684,0.0,0.0,0.0,-0.0115471668541431,60.0,-16.423250198364258,-0.0,-7.748044339450645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356880,291.1195373535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.97821044921875,0.0,0.0,0.0001000499614747,291.0437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9759521484375,0.0,0.0,0.0001053574233083,290.8348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.97930908203125,0.0,0.0,7.781663589412346e-05,290.9277038574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9480285644531,0.0,0.0,0.0001053574378602,291.7494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.85333251953125,0.0,0.0,0.0004997699870727,289.66241455078125,294.1499938964844,265.8101501464844,264.9367370605469,266.4798889160156,265.8689270019531,288.3585205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010660223197191,1.3584373625974422e-08,0.0010660086991265,-0.034627079963684,0.0,0.0,0.0,-0.0115471668541431,60.0,-16.423250198364258,-0.0,-7.748044339450645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356940,291.11737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96636962890625,0.0,0.0,0.0001000290867523,291.04119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9641418457031,0.0,0.0,0.0001053354499163,290.8330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9674377441406,0.0,0.0,7.780040323268622e-05,290.9276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.93658447265625,0.0,0.0,0.0001053354571922,291.7478942871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8431091308594,0.0,0.0,0.000499665737152,289.6514892578125,294.1499938964844,265.7714538574219,264.9049072265625,266.466796875,265.83270263671875,288.34698486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657998500391,1.3558366873667184e-08,0.0010657863458618,-0.0345590524375438,0.0,0.0,0.0,-0.0115342745557427,60.0,-16.438568115234375,-0.0,-7.744811370002935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357000,291.11737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96636962890625,0.0,0.0,0.0001000290867523,291.04119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9641418457031,0.0,0.0,0.0001053354499163,290.8330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9674377441406,0.0,0.0,7.780040323268622e-05,290.9276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.93658447265625,0.0,0.0,0.0001053354571922,291.7478942871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8431091308594,0.0,0.0,0.000499665737152,289.6514892578125,294.1499938964844,265.7714538574219,264.9049072265625,266.466796875,265.83270263671875,288.34698486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657998500391,1.3558366873667184e-08,0.0010657863458618,-0.0345590524375438,0.0,0.0,0.0,-0.0115342745557427,60.0,-16.438568115234375,-0.0,-7.744811370002935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357060,291.1150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9545288085937,0.0,0.0,0.0001000141637632,291.0384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9523010253906,0.0,0.0,0.0001053197338478,290.8307800292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.95556640625,0.0,0.0,7.778879080433398e-05,290.9267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9251403808594,0.0,0.0,0.0001053197411238,291.74615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8329162597656,0.0,0.0,0.0004995911731384,289.6405639648437,294.1499938964844,265.7312316894531,264.8721008300781,266.4532470703125,265.79510498046875,288.3354187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656408267095,1.3539764864844985e-08,0.0010656273225322,-0.0345103926956653,0.0,0.0,0.0,-0.0115250525996088,60.0,-16.455760955810547,-0.0,-7.742499974483509e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357120,291.1150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9545288085937,0.0,0.0,0.0001000141637632,291.0384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9523010253906,0.0,0.0,0.0001053197338478,290.8307800292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.95556640625,0.0,0.0,7.778879080433398e-05,290.9267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9251403808594,0.0,0.0,0.0001053197411238,291.74615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8329162597656,0.0,0.0,0.0004995911731384,289.6405639648437,294.1499938964844,265.7312316894531,264.8721008300781,266.4532470703125,265.79510498046875,288.3354187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656408267095,1.3539764864844985e-08,0.0010656273225322,-0.0345103926956653,0.0,0.0,0.0,-0.0115250525996088,60.0,-16.455760955810547,-0.0,-7.742499974483509e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357180,291.1124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9426574707031,0.0,0.0,0.0001000067495624,291.0355834960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.94049072265625,0.0,0.0,0.0001053119267453,290.828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9437255859375,0.0,0.0,7.778302824590355e-05,290.9250183105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9136657714844,0.0,0.0,0.0001053119340213,291.74420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8226623535156,0.0,0.0,0.0004995541530661,289.6296081542969,294.1499938964844,265.689453125,264.83819580078125,266.4391174316406,265.7558288574219,288.3238525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001065561780706,1.3530526032923262e-08,0.0010655482765287,-0.0344862230122089,0.0,0.0,0.0,-0.0115204723551869,60.0,-16.475351333618164,-0.0,-7.74135173742252e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357240,291.1124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9426574707031,0.0,0.0,0.0001000067495624,291.0355834960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.94049072265625,0.0,0.0,0.0001053119267453,290.828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9437255859375,0.0,0.0,7.778302824590355e-05,290.9250183105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9136657714844,0.0,0.0,0.0001053119340213,291.74420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8226623535156,0.0,0.0,0.0004995541530661,289.6296081542969,294.1499938964844,265.689453125,264.83819580078125,266.4391174316406,265.7558288574219,288.3238525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001065561780706,1.3530526032923262e-08,0.0010655482765287,-0.0344862230122089,0.0,0.0,0.0,-0.0115204723551869,60.0,-16.475351333618164,-0.0,-7.74135173742252e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357300,291.1111145019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9367370605469,0.0,0.0,0.0001000053161988,291.0340881347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9346008300781,0.0,0.0,0.0001053104206221,290.8266906738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9377746582031,0.0,0.0,7.778191502438858e-05,290.9239196777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.907958984375,0.0,0.0,0.000105310427898,291.7431335449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8175354003906,0.0,0.0,0.0004995470517314,289.6241149902344,294.1499938964844,265.66796875,264.8208312988281,266.4318542480469,265.7357177734375,288.31805419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655464138835,1.3528737241585986e-08,0.0010655329097062,-0.034481544047594,0.0,0.0,0.0,-0.0115195848047733,60.0,-16.48586654663086,-0.0,-7.741129337546226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357360,291.1097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.93084716796875,0.0,0.0,0.0001000063930405,291.03253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9286804199219,0.0,0.0,0.0001053115483955,290.8250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9318542480469,0.0,0.0,7.778275175951421e-05,290.922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9022216796875,0.0,0.0,0.0001053115629474,291.74200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8124084472656,0.0,0.0,0.0004995524068363,289.61865234375,294.1499938964844,265.6460876464844,264.8031921386719,266.4244689941406,265.7151184082031,288.312255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655579390004,1.3530074838286056e-08,0.0010655443184077,-0.0344850420951843,0.0,0.0,0.0,-0.0115202479064464,60.0,-16.497100830078125,-0.0,-7.741295604546394e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357420,291.1067199707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.91900634765625,0.0,0.0,0.0001000138072413,291.029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9168701171875,0.0,0.0,0.000105319355498,290.8216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9200134277344,0.0,0.0,7.778851431794465e-05,290.9195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8907470703125,0.0,0.0,0.000105319362774,291.7396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8021545410156,0.0,0.0,0.0004995894269086,289.607666015625,294.1499938964844,265.60113525390625,264.7669372558594,266.4093017578125,265.6729431152344,288.3006591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656368685886,1.3539304788423578e-08,0.0010656232479959,-0.0345091857016086,0.0,0.0,0.0,-0.0115248234942555,60.0,-16.52106475830078,-0.0,-7.742442420521911e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
