time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
357480,291.1067199707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.91900634765625,0.0,0.0,0.0001000138072413,291.029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9168701171875,0.0,0.0,0.000105319355498,290.8216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9200134277344,0.0,0.0,7.778851431794465e-05,290.9195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8907470703125,0.0,0.0,0.000105319362774,291.7396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8021545410156,0.0,0.0,0.0004995894269086,289.607666015625,294.1499938964844,265.60113525390625,264.7669372558594,266.4093017578125,265.6729431152344,288.3006591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656368685886,1.3539304788423578e-08,0.0010656232479959,-0.0345091857016086,0.0,0.0,0.0,-0.0115248234942555,60.0,-16.52106475830078,-0.0,-7.742442420521911e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357540,291.103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9071655273437,0.0,0.0,0.0001000288175418,291.0258483886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9050598144531,0.0,0.0,0.0001053351661539,290.8177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9081726074219,0.0,0.0,7.780019222991541e-05,290.9158020019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8793029785156,0.0,0.0,0.0001053351734299,291.7370300292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7918701171875,0.0,0.0,0.0004996643983758,289.5966796875,294.1499938964844,265.5545654296875,264.7293701171875,266.3935546875,265.6290283203125,288.2890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657967068254,1.3558008049585624e-08,0.0010657832026481,-0.0345581136643886,0.0,0.0,0.0,-0.0115340957418084,60.0,-16.54766845703125,-0.0,-7.744766605810582e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357600,291.103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9071655273437,0.0,0.0,0.0001000288175418,291.0258483886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9050598144531,0.0,0.0,0.0001053351661539,290.8177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9081726074219,0.0,0.0,7.780019222991541e-05,290.9158020019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8793029785156,0.0,0.0,0.0001053351734299,291.7370300292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7918701171875,0.0,0.0,0.0004996643983758,289.5966796875,294.1499938964844,265.5545654296875,264.7293701171875,266.3935546875,265.6290283203125,288.2890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657967068254,1.3558008049585624e-08,0.0010657832026481,-0.0345581136643886,0.0,0.0,0.0,-0.0115340957418084,60.0,-16.54766845703125,-0.0,-7.744766605810582e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357660,291.1000366210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.89532470703125,0.0,0.0,0.0001000521588139,291.02215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.89324951171875,0.0,0.0,0.0001053597443387,290.8134460449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8963317871094,0.0,0.0,7.78183457441628e-05,290.911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8678283691406,0.0,0.0,0.0001053597516147,291.73419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.78155517578125,0.0,0.0,0.0004997809883207,289.5856628417969,294.1499938964844,265.50634765625,264.6903991699219,266.37713623046875,265.5832824707031,288.2774353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010660453699529,1.3587084346511348e-08,0.0010660317493602,-0.034634169191122,0.0,0.0,0.0,-0.0115485098212957,60.0,-16.576942443847656,-0.0,-7.748381136707394e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357720,291.1000366210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.89532470703125,0.0,0.0,0.0001000521588139,291.02215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.89324951171875,0.0,0.0,0.0001053597443387,290.8134460449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8963317871094,0.0,0.0,7.78183457441628e-05,290.911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8678283691406,0.0,0.0,0.0001053597516147,291.73419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.78155517578125,0.0,0.0,0.0004997809883207,289.5856628417969,294.1499938964844,265.50634765625,264.6903991699219,266.37713623046875,265.5832824707031,288.2774353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010660453699529,1.3587084346511348e-08,0.0010660317493602,-0.034634169191122,0.0,0.0,0.0,-0.0115485098212957,60.0,-16.576942443847656,-0.0,-7.748381136707394e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357780,291.0963439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.88348388671875,0.0,0.0,0.0001000822012429,291.018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8814697265625,0.0,0.0,0.0001053913802024,290.80877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.88446044921875,0.0,0.0,7.784170884406194e-05,290.9064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8563537597656,0.0,0.0,0.0001053913874784,291.7311706542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7712097167969,0.0,0.0,0.0004999310476705,289.5746765136719,294.1499938964844,265.4564819335937,264.64996337890625,266.3601989746094,265.5361328125,288.2657775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663653956726,1.3624506856046992e-08,0.0010663517750799,-0.034732062369585,0.0,0.0,0.0,-0.011567061766982,60.0,-16.608232498168945,-0.0,-7.753033770541151e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357840,291.0963439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.88348388671875,0.0,0.0,0.0001000822012429,291.018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8814697265625,0.0,0.0,0.0001053913802024,290.80877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.88446044921875,0.0,0.0,7.784170884406194e-05,290.9064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8563537597656,0.0,0.0,0.0001053913874784,291.7311706542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7712097167969,0.0,0.0,0.0004999310476705,289.5746765136719,294.1499938964844,265.4564819335937,264.64996337890625,266.3601989746094,265.5361328125,288.2657775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663653956726,1.3624506856046992e-08,0.0010663517750799,-0.034732062369585,0.0,0.0,0.0,-0.011567061766982,60.0,-16.608232498168945,-0.0,-7.753033770541151e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357900,291.09442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8775634765625,0.0,0.0,0.0001001002965494,291.0163269042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.87554931640625,0.0,0.0,0.0001054104359354,290.8062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8785400390625,0.0,0.0,7.785578782204539e-05,290.9037780761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8506164550781,0.0,0.0,0.0001054104432114,291.72955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7660522460937,0.0,0.0,0.0005000214441679,289.56915283203125,294.1499938964844,265.430908203125,264.6291809082031,266.3514404296875,265.51177978515625,288.25994873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665581794455,1.36470541534095e-08,0.0010665444424375,-0.0347910411655902,0.0,0.0,0.0,-0.0115782395005226,60.0,-16.62502098083496,-0.0,-7.75583757217646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357960,291.0924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87164306640625,0.0,0.0,0.0001001198615995,291.0142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8696594238281,0.0,0.0,0.0001054310341714,290.8036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.87261962890625,0.0,0.0,7.787100184941664e-05,290.9009704589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8448791503906,0.0,0.0,0.0001054310414474,291.7279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7608642578125,0.0,0.0,0.0005001191748306,289.5636291503906,294.1499938964844,265.4049072265625,264.60797119140625,266.342529296875,265.487060546875,288.2541198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010667665628716,1.3671427545602912e-08,0.0010667528258636,-0.0348547957837581,0.0,0.0,0.0,-0.0115903215482831,60.0,-16.642303466796875,-0.0,-7.75886945802995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358020,291.0882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8598327636719,0.0,0.0,0.0001001649579848,291.0099792480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8578491210937,0.0,0.0,0.0001054785243468,290.79815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8607788085937,0.0,0.0,7.790607924107462e-05,290.89501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8334045410156,0.0,0.0,0.0001054785316227,291.7244567871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.75048828125,0.0,0.0,0.000500344496686,289.5525817871094,294.1499938964844,265.3516540527344,264.5643615722656,266.3241577148437,265.4361877441406,288.242431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672470089048,1.3727612824254722e-08,0.0010672332718968,-0.0350017622113227,0.0,0.0,0.0,-0.0116181755438447,60.0,-16.678848266601562,-0.0,-7.765859777464358e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358080,291.0882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8598327636719,0.0,0.0,0.0001001649579848,291.0099792480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8578491210937,0.0,0.0,0.0001054785243468,290.79815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8607788085937,0.0,0.0,7.790607924107462e-05,290.89501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8334045410156,0.0,0.0,0.0001054785316227,291.7244567871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.75048828125,0.0,0.0,0.000500344496686,289.5525817871094,294.1499938964844,265.3516540527344,264.5643615722656,266.3241577148437,265.4361877441406,288.242431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672470089048,1.3727612824254722e-08,0.0010672332718968,-0.0350017622113227,0.0,0.0,0.0,-0.0116181755438447,60.0,-16.678848266601562,-0.0,-7.765859777464358e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358140,291.0838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8479919433594,0.0,0.0,0.0001002161807264,291.00555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.84600830078125,0.0,0.0,0.0001055324682965,290.7923278808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8489074707031,0.0,0.0,7.794591510901228e-05,290.8887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8218994140625,0.0,0.0,0.0001055324755725,291.7208557128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7401123046875,0.0,0.0,0.0005006003775633,289.5415344238281,294.1499938964844,265.2966613769531,264.51904296875,266.3052062988281,265.38385009765625,288.2307434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677927639335,1.3791432884602273e-08,0.0010677789105102,-0.0351686961948871,0.0,0.0,0.0,-0.0116498135030269,60.0,-16.717418670654297,-0.0,-7.77380435579289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358200,291.0838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8479919433594,0.0,0.0,0.0001002161807264,291.00555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.84600830078125,0.0,0.0,0.0001055324682965,290.7923278808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8489074707031,0.0,0.0,7.794591510901228e-05,290.8887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8218994140625,0.0,0.0,0.0001055324755725,291.7208557128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7401123046875,0.0,0.0,0.0005006003775633,289.5415344238281,294.1499938964844,265.2966613769531,264.51904296875,266.3052062988281,265.38385009765625,288.2307434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677927639335,1.3791432884602273e-08,0.0010677789105102,-0.0351686961948871,0.0,0.0,0.0,-0.0116498135030269,60.0,-16.717418670654297,-0.0,-7.77380435579289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358260,291.0793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.83612060546875,0.0,0.0,0.000100274613942,291.0009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8341979980469,0.0,0.0,0.0001055940010701,290.7861022949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8370666503906,0.0,0.0,7.799136801622808e-05,290.8819885253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8104248046875,0.0,0.0,0.000105594008346,291.717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.72967529296875,0.0,0.0,0.0005008922307752,289.53045654296875,294.1499938964844,265.2398986816406,264.4718933105469,266.28546142578125,265.3294677734375,288.21905517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684153530746,1.3864237757843512e-08,0.001068401383236,-0.0353591293096542,0.0,0.0,0.0,-0.0116859059780836,60.0,-16.7587947845459,-0.0,-7.782872302186662e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358320,291.0793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.83612060546875,0.0,0.0,0.000100274613942,291.0009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8341979980469,0.0,0.0,0.0001055940010701,290.7861022949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8370666503906,0.0,0.0,7.799136801622808e-05,290.8819885253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8104248046875,0.0,0.0,0.000105594008346,291.717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.72967529296875,0.0,0.0,0.0005008922307752,289.53045654296875,294.1499938964844,265.2398986816406,264.4718933105469,266.28546142578125,265.3294677734375,288.21905517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684153530746,1.3864237757843512e-08,0.001068401383236,-0.0353591293096542,0.0,0.0,0.0,-0.0116859059780836,60.0,-16.7587947845459,-0.0,-7.782872302186662e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358380,291.07452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.82427978515625,0.0,0.0,0.0001003394500003,290.99609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8223876953125,0.0,0.0,0.0001056622713804,290.7795715332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8251953125,0.0,0.0,7.804179040249437e-05,290.8749694824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7989196777344,0.0,0.0,0.0001056622786563,291.71307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.71923828125,0.0,0.0,0.0005012160982005,289.51934814453125,294.1499938964844,265.181396484375,264.42291259765625,266.2650451660156,265.2734680175781,288.2073059082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069106045179,1.394501047968788e-08,0.0010690920753404,-0.0355703979730606,0.0,0.0,0.0,-0.0117259481921792,60.0,-16.802350997924805,-0.0,-7.792938561124174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358440,291.07452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.82427978515625,0.0,0.0,0.0001003394500003,290.99609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8223876953125,0.0,0.0,0.0001056622713804,290.7795715332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8251953125,0.0,0.0,7.804179040249437e-05,290.8749694824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7989196777344,0.0,0.0,0.0001056622786563,291.71307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.71923828125,0.0,0.0,0.0005012160982005,289.51934814453125,294.1499938964844,265.181396484375,264.42291259765625,266.2650451660156,265.2734680175781,288.2073059082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069106045179,1.394501047968788e-08,0.0010690920753404,-0.0355703979730606,0.0,0.0,0.0,-0.0117259481921792,60.0,-16.802350997924805,-0.0,-7.792938561124174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358500,291.072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.818359375,0.0,0.0,0.0001003748402581,290.9935913085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.81646728515625,0.0,0.0,0.0001056995461112,290.7761535644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8192749023437,0.0,0.0,7.806932262610644e-05,290.8713684082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.79315185546875,0.0,0.0,0.0001056995533872,291.7110290527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7140197753906,0.0,0.0,0.0005013928748667,289.5137939453125,294.1499938964844,265.1514892578125,264.3976745605469,266.2545166015625,265.24462890625,288.2014465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694831144064,1.3989109426404413e-08,0.0010694691445678,-0.0356857441365718,0.0,0.0,0.0,-0.0117478100582957,60.0,-16.825237274169922,-0.0,-7.798437451356224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358560,291.06951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8124389648437,0.0,0.0,0.0001004114601528,290.9910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.810546875,0.0,0.0,0.0001057381086866,290.7726745605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8133239746094,0.0,0.0,7.809780800016597e-05,290.86773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7873840332031,0.0,0.0,0.0001057381159625,291.7089233398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.70880126953125,0.0,0.0,0.0005015758215449,289.5082397460937,294.1499938964844,265.12109375,264.3719787597656,266.2438049316406,265.2154541015625,288.1955871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010698732221499,1.4034736928181246e-08,0.0010698592523112,-0.0358050800859928,0.0,0.0,0.0,-0.0117704281583428,60.0,-16.848575592041016,-0.0,-7.804128188126924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358620,291.0643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8005676269531,0.0,0.0,0.0001004911027848,290.98590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7987060546875,0.0,0.0,0.000105821971374,290.76544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.80145263671875,0.0,0.0,7.81597409513779e-05,290.8602905273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7758483886719,0.0,0.0,0.00010582197865,291.70465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.69830322265625,0.0,0.0,0.0005019736126996,289.4971008300781,294.1499938964844,265.0589904785156,264.3190002441406,266.2218017578125,265.1555480957031,288.1838073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010707217734307,1.4133957115802788e-08,0.0010707075707614,-0.0360645912587642,0.0,0.0,0.0,-0.0118196159601211,60.0,-16.89735984802246,-0.0,-7.816511526925751e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358680,291.0643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8005676269531,0.0,0.0,0.0001004911027848,290.98590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7987060546875,0.0,0.0,0.000105821971374,290.76544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.80145263671875,0.0,0.0,7.81597409513779e-05,290.8602905273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7758483886719,0.0,0.0,0.00010582197865,291.70465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.69830322265625,0.0,0.0,0.0005019736126996,289.4971008300781,294.1499938964844,265.0589904785156,264.3190002441406,266.2218017578125,265.1555480957031,288.1838073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010707217734307,1.4133957115802788e-08,0.0010707075707614,-0.0360645912587642,0.0,0.0,0.0,-0.0118196159601211,60.0,-16.89735984802246,-0.0,-7.816511526925751e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358740,291.0589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7886962890625,0.0,0.0,0.0001005783051368,290.9805603027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.786865234375,0.0,0.0,0.0001059138012351,290.7579650878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7895812988281,0.0,0.0,7.822756742825732e-05,290.8527526855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7643127441406,0.0,0.0,0.0001059138085111,291.70025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.68780517578125,0.0,0.0,0.0005024092388339,289.4859619140625,294.1499938964844,264.9950256347656,264.2639465332031,266.1990661621094,265.093994140625,288.1720275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010716508841142,1.4242608870063124e-08,0.0010716365650296,-0.0363487564027309,0.0,0.0,0.0,-0.011873479001224,60.0,-16.948503494262695,-0.0,-7.830083603721506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358800,291.0589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7886962890625,0.0,0.0,0.0001005783051368,290.9805603027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.786865234375,0.0,0.0,0.0001059138012351,290.7579650878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7895812988281,0.0,0.0,7.822756742825732e-05,290.8527526855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7643127441406,0.0,0.0,0.0001059138085111,291.70025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.68780517578125,0.0,0.0,0.0005024092388339,289.4859619140625,294.1499938964844,264.9950256347656,264.2639465332031,266.1990661621094,265.093994140625,288.1720275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010716508841142,1.4242608870063124e-08,0.0010716365650296,-0.0363487564027309,0.0,0.0,0.0,-0.011873479001224,60.0,-16.948503494262695,-0.0,-7.830083603721506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358860,291.0533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7768249511719,0.0,0.0,0.0001006746533676,290.9750366210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7750244140625,0.0,0.0,0.0001060152571881,290.7501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7777099609375,0.0,0.0,7.83025097916834e-05,290.8451538085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7527770996094,0.0,0.0,0.000106015264464,291.6957092285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6772766113281,0.0,0.0,0.0005028904997743,289.47479248046875,294.1499938964844,264.9292297363281,264.20672607421875,266.17547607421875,265.0303649902344,288.1602478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010726773180067,1.4362650624377693e-08,0.0010726629989221,-0.0366627052426338,0.0,0.0,0.0,-0.0119329886510968,60.0,-17.002737045288086,-0.0,-7.845090976843495e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358920,291.0533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7768249511719,0.0,0.0,0.0001006746533676,290.9750366210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7750244140625,0.0,0.0,0.0001060152571881,290.7501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7777099609375,0.0,0.0,7.83025097916834e-05,290.8451538085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7527770996094,0.0,0.0,0.000106015264464,291.6957092285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6772766113281,0.0,0.0,0.0005028904997743,289.47479248046875,294.1499938964844,264.9292297363281,264.20672607421875,266.17547607421875,265.0303649902344,288.1602478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010726773180067,1.4362650624377693e-08,0.0010726629989221,-0.0366627052426338,0.0,0.0,0.0,-0.0119329886510968,60.0,-17.002737045288086,-0.0,-7.845090976843495e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358980,291.047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.76495361328125,0.0,0.0,0.0001007820828817,290.9693298339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7631530761719,0.0,0.0,0.0001061283837771,290.7419738769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.76580810546875,0.0,0.0,7.838605961296707e-05,290.8376159667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7412109375,0.0,0.0,0.000106128391053,291.6910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.66668701171875,0.0,0.0,0.0005034271744079,289.4635925292969,294.1499938964844,264.8615417480469,264.1472473144531,266.1509704589844,264.9646301269531,288.1484069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738219134509,1.4496501776761761e-08,0.0010738073615357,-0.0370127521455287,0.0,0.0,0.0,-0.011999343521893,60.0,-17.060230255126953,-0.0,-7.861842732381774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359040,291.047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.76495361328125,0.0,0.0,0.0001007820828817,290.9693298339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7631530761719,0.0,0.0,0.0001061283837771,290.7419738769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.76580810546875,0.0,0.0,7.838605961296707e-05,290.8376159667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7412109375,0.0,0.0,0.000106128391053,291.6910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.66668701171875,0.0,0.0,0.0005034271744079,289.4635925292969,294.1499938964844,264.8615417480469,264.1472473144531,266.1509704589844,264.9646301269531,288.1484069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738219134509,1.4496501776761761e-08,0.0010738073615357,-0.0370127521455287,0.0,0.0,0.0,-0.011999343521893,60.0,-17.060230255126953,-0.0,-7.861842732381774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359100,291.0446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7590026855469,0.0,0.0,0.0001008392428047,290.9664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7572326660156,0.0,0.0,0.0001061885777744,290.73779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7598571777344,0.0,0.0,7.843052298994735e-05,290.8338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.73541259765625,0.0,0.0,0.0001061885850504,291.688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6614074707031,0.0,0.0,0.0005037126829847,289.4579772949219,294.1499938964844,264.8269958496094,264.1166381835937,266.138427734375,264.9311218261719,288.1424865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010744308819994,1.4567722139702257e-08,0.0010744163300842,-0.0371990054845809,0.0,0.0,0.0,-0.0120346508920192,60.0,-17.089977264404297,-0.0,-7.870762885886506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359160,291.0416564941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7530517578125,0.0,0.0,0.0001009003899525,290.9634704589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.75128173828125,0.0,0.0,0.0001062529772752,290.7335510253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7538757324219,0.0,0.0,7.847808592487127e-05,290.83013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7296142578125,0.0,0.0,0.0001062529845512,291.6863098144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6561279296875,0.0,0.0,0.0005040181567892,289.4523620605469,294.1499938964844,264.7919921875,264.08544921875,266.1256408691406,264.8970642089844,288.1365661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010750824585556,1.4643910972722553e-08,0.0010750677902251,-0.0373982489109039,0.0,0.0,0.0,-0.0120724197477102,60.0,-17.120702743530273,-0.0,-7.88031115916965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359220,291.0355529785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7411499023437,0.0,0.0,0.0001010332853184,290.9574890136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7394104003906,0.0,0.0,0.000106392915768,290.724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7419738769531,0.0,0.0,7.858144090278074e-05,290.8228454589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.718017578125,0.0,0.0,0.000106392923044,291.6814880371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6455078125,0.0,0.0,0.0005046819569543,289.4411315917969,294.1499938964844,264.7204895019531,264.0212707519531,266.0994873046875,264.8275756835937,288.1247253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010764983016997,1.4809489634615149e-08,0.0010764835169538,-0.0378312319517135,0.0,0.0,0.0,-0.0121545037254691,60.0,-17.184709548950195,-0.0,-7.901082454964128e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359280,291.0355529785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7411499023437,0.0,0.0,0.0001010332853184,290.9574890136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7394104003906,0.0,0.0,0.000106392915768,290.724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7419738769531,0.0,0.0,7.858144090278074e-05,290.8228454589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.718017578125,0.0,0.0,0.000106392923044,291.6814880371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6455078125,0.0,0.0,0.0005046819569543,289.4411315917969,294.1499938964844,264.7204895019531,264.0212707519531,266.0994873046875,264.8275756835937,288.1247253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010764983016997,1.4809489634615149e-08,0.0010764835169538,-0.0378312319517135,0.0,0.0,0.0,-0.0121545037254691,60.0,-17.184709548950195,-0.0,-7.901082454964128e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359340,291.0292358398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7292175292969,0.0,0.0,0.0001011821441352,290.9512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7275085449219,0.0,0.0,0.0001065496689989,290.7158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.73004150390625,0.0,0.0,7.869722321629524e-05,290.8157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7064208984375,0.0,0.0,0.0001065496762748,291.67657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6348571777344,0.0,0.0,0.0005054255598224,289.42987060546875,294.1499938964844,264.64703369140625,263.95465087890625,266.0723876953125,264.7559814453125,288.1128234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001078084227629,1.4994956387681668e-08,0.0010780692100524,-0.0383162051439285,0.0,0.0,0.0,-0.0122464466840028,60.0,-17.252962112426758,-0.0,-7.924380440726966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359400,291.0292358398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7292175292969,0.0,0.0,0.0001011821441352,290.9512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7275085449219,0.0,0.0,0.0001065496689989,290.7158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.73004150390625,0.0,0.0,7.869722321629524e-05,290.8157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7064208984375,0.0,0.0,0.0001065496762748,291.67657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6348571777344,0.0,0.0,0.0005054255598224,289.42987060546875,294.1499938964844,264.64703369140625,263.95465087890625,266.0723876953125,264.7559814453125,288.1128234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001078084227629,1.4994956387681668e-08,0.0010780692100524,-0.0383162051439285,0.0,0.0,0.0,-0.0122464466840028,60.0,-17.252962112426758,-0.0,-7.924380440726966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359460,291.0227355957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.71728515625,0.0,0.0,0.000101350749901,290.9449157714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.715576171875,0.0,0.0,0.0001067272241925,290.7065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.71807861328125,0.0,0.0,7.882836507633328e-05,290.8091125488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6947937011719,0.0,0.0,0.0001067272314685,291.6716003417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6241760253906,0.0,0.0,0.0005062677664682,289.4185791015625,294.1499938964844,264.5716552734375,263.8854675292969,266.0443115234375,264.6820983886719,288.1009216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798806324601,1.5205039005650178e-08,0.0010798654984682,-0.0388655103743076,0.0,0.0,0.0,-0.0123505927622318,60.0,-17.32603645324707,-0.0,-7.950812630497239e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359520,291.0227355957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.71728515625,0.0,0.0,0.000101350749901,290.9449157714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.715576171875,0.0,0.0,0.0001067272241925,290.7065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.71807861328125,0.0,0.0,7.882836507633328e-05,290.8091125488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6947937011719,0.0,0.0,0.0001067272314685,291.6716003417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6241760253906,0.0,0.0,0.0005062677664682,289.4185791015625,294.1499938964844,264.5716552734375,263.8854675292969,266.0443115234375,264.6820983886719,288.1009216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798806324601,1.5205039005650178e-08,0.0010798654984682,-0.0388655103743076,0.0,0.0,0.0,-0.0123505927622318,60.0,-17.32603645324707,-0.0,-7.950812630497239e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359580,291.0160217285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.705322265625,0.0,0.0,0.0001015414309222,290.9383850097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7036437988281,0.0,0.0,0.0001069280187948,290.6968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.70611572265625,0.0,0.0,7.897667092038319e-05,290.8028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6831359863281,0.0,0.0,0.0001069280260708,291.66656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.61346435546875,0.0,0.0,0.0005072202766314,289.4072570800781,294.1499938964844,264.4942626953125,263.813720703125,266.0152893066406,264.606201171875,288.0889892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010819121962413,1.5442623180206283e-08,0.0010818968294188,-0.0394866801798343,0.0,0.0,0.0,-0.0124683724716305,60.0,-17.403823852539062,-0.0,-7.980757743553114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359640,291.0160217285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.705322265625,0.0,0.0,0.0001015414309222,290.9383850097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7036437988281,0.0,0.0,0.0001069280187948,290.6968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.70611572265625,0.0,0.0,7.897667092038319e-05,290.8028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6831359863281,0.0,0.0,0.0001069280260708,291.66656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.61346435546875,0.0,0.0,0.0005072202766314,289.4072570800781,294.1499938964844,264.4942626953125,263.813720703125,266.0152893066406,264.606201171875,288.0889892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010819121962413,1.5442623180206283e-08,0.0010818968294188,-0.0394866801798343,0.0,0.0,0.0,-0.0124683724716305,60.0,-17.403823852539062,-0.0,-7.980757743553114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359700,291.0125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6993408203125,0.0,0.0,0.0001016464593703,290.9350280761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6976623535156,0.0,0.0,0.0001070386206265,290.69195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7001342773437,0.0,0.0,7.905835809651762e-05,290.7999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6772766113281,0.0,0.0,0.0001070386279025,291.6640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.60809326171875,0.0,0.0,0.0005077449022792,289.4015808105469,294.1499938964844,264.454833984375,263.77685546875,266.0003967285156,264.5673217773437,288.0830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010830311803147,1.557348561220806e-08,0.0010830156970769,-0.0398288033902645,0.0,0.0,0.0,-0.0125332456082105,60.0,-17.445056915283203,-0.0,-7.997275730531329e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359760,291.00909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6933288574219,0.0,0.0,0.0001017581453197,290.931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6916809082031,0.0,0.0,0.0001071562292054,290.6869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6941223144531,0.0,0.0,7.914522575447336e-05,290.797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.67144775390625,0.0,0.0,0.0001071562364813,291.6614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.60272216796875,0.0,0.0,0.000508302822709,289.3959045410156,294.1499938964844,264.4148864746094,263.73931884765625,265.9852294921875,264.5279541015625,288.0769958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842211777344,1.5712641854292997e-08,0.0010842054616659,-0.0401925966143608,0.0,0.0,0.0,-0.0126022305339574,60.0,-17.487714767456055,-0.0,-8.014858821070447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
