time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
359820,291.0019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.68133544921875,0.0,0.0,0.0001020046111079,290.9247131347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6797180175781,0.0,0.0,0.0001074157698894,290.6766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6820983886719,0.0,0.0,7.933692540973425e-05,290.7920227050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.65972900390625,0.0,0.0,0.0001074157771654,291.6563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5919494628906,0.0,0.0,0.000509533972945,289.384521484375,294.1499938964844,264.3334655761719,263.66217041015625,265.9541320800781,264.447509765625,288.06500244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010868471581488,1.6019736648331673e-08,0.0010868310928344,-0.0409953743219375,0.0,0.0,0.0,-0.0127544701099395,60.0,-17.577800750732422,-0.0,-8.053731193058412e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359880,291.0019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.68133544921875,0.0,0.0,0.0001020046111079,290.9247131347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6797180175781,0.0,0.0,0.0001074157698894,290.6766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6820983886719,0.0,0.0,7.933692540973425e-05,290.7920227050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.65972900390625,0.0,0.0,0.0001074157771654,291.6563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5919494628906,0.0,0.0,0.000509533972945,289.384521484375,294.1499938964844,264.3334655761719,263.66217041015625,265.9541320800781,264.447509765625,288.06500244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010868471581488,1.6019736648331673e-08,0.0010868310928344,-0.0409953743219375,0.0,0.0,0.0,-0.0127544701099395,60.0,-17.577800750732422,-0.0,-8.053731193058412e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359940,290.9944763183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6692810058594,0.0,0.0,0.00010228750034,290.91754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6676940917969,0.0,0.0,0.0001077136621461,290.666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6700439453125,0.0,0.0,7.955694309202954e-05,290.7876892089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6479797363281,0.0,0.0,0.000107713669422,291.6512145996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.58111572265625,0.0,0.0,0.000510947080329,289.3730773925781,294.1499938964844,264.25,263.582275390625,265.9219055175781,264.3645324707031,288.052978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010898611508309,1.6372208477832828e-08,0.0010898447362706,-0.0419166721403598,0.0,0.0,0.0,-0.0129292029887437,60.0,-17.675737380981445,-0.0,-8.098462700445452e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360000,290.9944763183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6692810058594,0.0,0.0,0.00010228750034,290.91754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6676940917969,0.0,0.0,0.0001077136621461,290.666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6700439453125,0.0,0.0,7.955694309202954e-05,290.7876892089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6479797363281,0.0,0.0,0.000107713669422,291.6512145996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.58111572265625,0.0,0.0,0.000510947080329,289.3730773925781,294.1499938964844,264.25,263.582275390625,265.9219055175781,264.3645324707031,288.052978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010898611508309,1.6372208477832828e-08,0.0010898447362706,-0.0419166721403598,0.0,0.0,0.0,-0.0129292029887437,60.0,-17.675737380981445,-0.0,-8.098462700445452e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360060,290.9867553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6572265625,0.0,0.0,0.00010262223077,290.9101257324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6556396484375,0.0,0.0,0.0001080661531887,290.6549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6579895019531,0.0,0.0,7.981729140738025e-05,290.7841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6361999511719,0.0,0.0,0.0001080661604646,291.6460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5702209472656,0.0,0.0,0.0005126190953887,289.36163330078125,294.1499938964844,264.1632385253906,263.4986877441406,265.8886108398437,264.2789611816406,288.0409240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010934274177998,1.6789282852869292e-08,0.0010934105375781,-0.0430066958069801,0.0,0.0,0.0,-0.0131359621882438,60.0,-17.782835006713867,-0.0,-8.151553032575978e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360120,290.9867553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6572265625,0.0,0.0,0.00010262223077,290.9101257324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6556396484375,0.0,0.0,0.0001080661531887,290.6549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6579895019531,0.0,0.0,7.981729140738025e-05,290.7841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6361999511719,0.0,0.0,0.0001080661604646,291.6460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5702209472656,0.0,0.0,0.0005126190953887,289.36163330078125,294.1499938964844,264.1632385253906,263.4986877441406,265.8886108398437,264.2789611816406,288.0409240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010934274177998,1.6789282852869292e-08,0.0010934105375781,-0.0430066958069801,0.0,0.0,0.0,-0.0131359621882438,60.0,-17.782835006713867,-0.0,-8.151553032575978e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360180,290.9786071777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6451110839844,0.0,0.0,0.0001030319399433,290.90234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6435546875,0.0,0.0,0.0001084975956473,290.6430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6458435058594,0.0,0.0,8.013594924705103e-05,290.7816467285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6243591308594,0.0,0.0,0.0001084976029233,291.6407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5592956542969,0.0,0.0,0.0005146656767465,289.35009765625,294.1499938964844,264.0721435546875,263.4107666015625,265.85406494140625,264.1896057128906,288.0288391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001097792526707,1.7299777610446654e-08,0.0010977751808241,-0.0443406701087951,0.0,0.0,0.0,-0.0133890341967344,60.0,-17.904436111450195,-0.0,-8.216770197577716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360240,290.9786071777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6451110839844,0.0,0.0,0.0001030319399433,290.90234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6435546875,0.0,0.0,0.0001084975956473,290.6430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6458435058594,0.0,0.0,8.013594924705103e-05,290.7816467285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6243591308594,0.0,0.0,0.0001084976029233,291.6407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5592956542969,0.0,0.0,0.0005146656767465,289.35009765625,294.1499938964844,264.0721435546875,263.4107666015625,265.85406494140625,264.1896057128906,288.0288391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001097792526707,1.7299777610446654e-08,0.0010977751808241,-0.0443406701087951,0.0,0.0,0.0,-0.0133890341967344,60.0,-17.904436111450195,-0.0,-8.216770197577716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360300,290.9743957519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6390380859375,0.0,0.0,0.0001032617801683,290.8983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6374816894531,0.0,0.0,0.0001087396303773,290.63677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6397705078125,0.0,0.0,8.031471952563152e-05,290.7807312011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6184387207031,0.0,0.0,0.0001087396376533,291.6381530761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5538024902344,0.0,0.0,0.0005158137646503,289.3443298339844,294.1499938964844,264.02508544921875,263.36529541015625,265.8363647460937,264.1434326171875,288.02276611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002413230016,1.75861636364516e-08,0.001100223744288,-0.0450889207422733,0.0,0.0,0.0,-0.0135310059413313,60.0,-17.970727920532227,-0.0,-8.253470440422461e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360360,290.9700012207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6329345703125,0.0,0.0,0.0001035133536788,290.8941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.63140869140625,0.0,0.0,0.0001090045479941,290.6302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6336669921875,0.0,0.0,8.051038457779214e-05,290.7801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.61248779296875,0.0,0.0,0.00010900455527,291.6354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5483093261719,0.0,0.0,0.0005170704680494,289.3385009765625,294.1499938964844,263.9770202636719,263.31884765625,265.8182983398437,264.09600830078125,288.0166931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011029216693714,1.7899630222473206e-08,0.0011029037414118,-0.0459078438580036,0.0,0.0,0.0,-0.0136864027008414,60.0,-18.04170036315918,-0.0,-8.29373476562978e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360420,290.9608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6207275390625,0.0,0.0,0.0001040716742863,290.885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.61920166015625,0.0,0.0,0.000109592489025,290.616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6214294433594,0.0,0.0,8.094463555607945e-05,290.7797546386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6005554199219,0.0,0.0,0.000109592496301,291.6300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5372314453125,0.0,0.0,0.0005198593717068,289.3268737792969,294.1499938964844,263.878173828125,263.2231750488281,265.7810974121094,263.997802734375,288.0045166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011088702594861,1.8595308404201205e-08,0.0011088516330346,-0.0477249547839164,0.0,0.0,0.0,-0.0140312761068344,60.0,-18.1959285736084,-0.0,-8.383443628190437e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360480,290.9608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6207275390625,0.0,0.0,0.0001040716742863,290.885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.61920166015625,0.0,0.0,0.000109592489025,290.616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6214294433594,0.0,0.0,8.094463555607945e-05,290.7797546386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6005554199219,0.0,0.0,0.000109592496301,291.6300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5372314453125,0.0,0.0,0.0005198593717068,289.3268737792969,294.1499938964844,263.878173828125,263.2231750488281,265.7810974121094,263.997802734375,288.0045166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011088702594861,1.8595308404201205e-08,0.0011088516330346,-0.0477249547839164,0.0,0.0,0.0,-0.0140312761068344,60.0,-18.1959285736084,-0.0,-8.383443628190437e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360540,290.9510803222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6084289550781,0.0,0.0,0.0001047004770953,290.8764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.60693359375,0.0,0.0,0.0001102546448237,290.6017761230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.609130859375,0.0,0.0,8.143370359903201e-05,290.7791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5885314941406,0.0,0.0,0.0001102546520996,291.6244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5260925292969,0.0,0.0,0.000523000373505,289.3151550292969,294.1499938964844,263.7758483886719,263.1240539550781,265.7425537109375,263.8956298828125,287.9923095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011155697284266,1.937881322078283e-08,0.0011155502870678,-0.0497709177434444,0.0,0.0,0.0,-0.0144196888431906,60.0,-18.36515235900879,-0.0,-8.485054081575073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360600,290.9510803222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6084289550781,0.0,0.0,0.0001047004770953,290.8764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.60693359375,0.0,0.0,0.0001102546448237,290.6017761230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.609130859375,0.0,0.0,8.143370359903201e-05,290.7791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5885314941406,0.0,0.0,0.0001102546520996,291.6244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5260925292969,0.0,0.0,0.000523000373505,289.3151550292969,294.1499938964844,263.7758483886719,263.1240539550781,265.7425537109375,263.8956298828125,287.9923095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011155697284266,1.937881322078283e-08,0.0011155502870678,-0.0497709177434444,0.0,0.0,0.0,-0.0144196888431906,60.0,-18.36515235900879,-0.0,-8.485054081575073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360660,290.9406433105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5960693359375,0.0,0.0,0.0001054058229783,290.86669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5945739746094,0.0,0.0,0.0001109974036808,290.58599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5967712402344,0.0,0.0,8.198230352718383e-05,290.77398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5764465332031,0.0,0.0,0.0001109974109567,291.618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.514892578125,0.0,0.0,0.0005265237414278,289.3033447265625,294.1499938964844,263.6703491210937,263.02178955078125,265.70245361328125,263.7891540527344,287.98004150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011230848031118,2.0257701294212893e-08,0.0011230645468458,-0.0520652197301387,0.0,0.0,0.0,-0.0148553857579827,60.0,-18.55181121826172,-0.0,-8.599762679750712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360720,290.9406433105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5960693359375,0.0,0.0,0.0001054058229783,290.86669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5945739746094,0.0,0.0,0.0001109974036808,290.58599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5967712402344,0.0,0.0,8.198230352718383e-05,290.77398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5764465332031,0.0,0.0,0.0001109974109567,291.618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.514892578125,0.0,0.0,0.0005265237414278,289.3033447265625,294.1499938964844,263.6703491210937,263.02178955078125,265.70245361328125,263.7891540527344,287.98004150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011230848031118,2.0257701294212893e-08,0.0011230645468458,-0.0520652197301387,0.0,0.0,0.0,-0.0148553857579827,60.0,-18.55181121826172,-0.0,-8.599762679750712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360780,290.92938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5835876464844,0.0,0.0,0.0001061836301232,290.8562927246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5821533203125,0.0,0.0,0.0001118164727813,290.569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.58428955078125,0.0,0.0,8.258726302301511e-05,290.765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.56427001953125,0.0,0.0,0.0001118164800573,291.61163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5035705566406,0.0,0.0,0.0005304090445861,289.2914428710937,294.1499938964844,263.5619812011719,262.9166564941406,265.6606750488281,263.67889404296875,287.9677124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011313719442114,2.1226892243930703e-08,0.0011313507566228,-0.0545943155884742,0.0,0.0,0.0,-0.0153358494862914,60.0,-18.7548770904541,-0.0,-8.727148070875047e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360840,290.92938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5835876464844,0.0,0.0,0.0001061836301232,290.8562927246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5821533203125,0.0,0.0,0.0001118164727813,290.569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.58428955078125,0.0,0.0,8.258726302301511e-05,290.765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.56427001953125,0.0,0.0,0.0001118164800573,291.61163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5035705566406,0.0,0.0,0.0005304090445861,289.2914428710937,294.1499938964844,263.5619812011719,262.9166564941406,265.6606750488281,263.67889404296875,287.9677124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011313719442114,2.1226892243930703e-08,0.0011313507566228,-0.0545943155884742,0.0,0.0,0.0,-0.0153358494862914,60.0,-18.7548770904541,-0.0,-8.727148070875047e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360900,290.92340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.57733154296875,0.0,0.0,0.000106600120489,290.85076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5758972167969,0.0,0.0,0.0001122550602303,290.5601501464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5780334472656,0.0,0.0,8.291120320791379e-05,290.76104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5581359863281,0.0,0.0,0.0001122550675063,291.60797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.49786376953125,0.0,0.0,0.0005324895028024,289.28546142578125,294.1499938964844,263.5068359375,262.86309814453125,265.6391296386719,263.6224365234375,287.9615478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358095798641,2.1745869105416205e-08,0.0011357878101989,-0.0559481605887413,0.0,0.0,0.0,-0.0155931254848837,60.0,-18.86263465881348,-0.0,-8.795744577128063e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360960,290.917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.571044921875,0.0,0.0,0.0001070308353519,290.8450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5696105957031,0.0,0.0,0.0001127086288761,290.55096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5717468261719,0.0,0.0,8.324621012434363e-05,290.7558898925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5519714355469,0.0,0.0,0.000112708636152,291.6041564941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4921264648437,0.0,0.0,0.0005346410325728,289.2794494628906,294.1499938964844,263.4510498046875,262.8089294433594,265.6172180175781,263.5653381347656,287.9553527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011403986718505,2.2282575784515763e-08,0.0011403763201087,-0.0573479421436786,0.0,0.0,0.0,-0.0158591903746128,60.0,-18.9735107421875,-0.0,-8.866965828246975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361020,290.90411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.55841064453125,0.0,0.0,0.0001079419453162,290.8331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5569763183594,0.0,0.0,0.0001136680657509,290.5317077636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.55908203125,0.0,0.0,8.395484474021941e-05,290.74462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.53961181640625,0.0,0.0,0.0001136680730269,291.59600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4805908203125,0.0,0.0,0.0005391921731643,289.267333984375,294.1499938964844,263.3378295898437,262.6989440917969,265.5719909667969,263.4488830566406,287.94293212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011501061962917,2.3417895178567963e-08,0.0011500826803967,-0.0603078603744506,0.0,0.0,0.0,-0.0164220090955495,60.0,-19.20729255676269,-0.0,-9.01856935797696e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361080,290.90411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.55841064453125,0.0,0.0,0.0001079419453162,290.8331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5569763183594,0.0,0.0,0.0001136680657509,290.5317077636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.55908203125,0.0,0.0,8.395484474021941e-05,290.74462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.53961181640625,0.0,0.0,0.0001136680730269,291.59600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4805908203125,0.0,0.0,0.0005391921731643,289.267333984375,294.1499938964844,263.3378295898437,262.6989440917969,265.5719909667969,263.4488830566406,287.94293212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011501061962917,2.3417895178567963e-08,0.0011500826803967,-0.0603078603744506,0.0,0.0,0.0,-0.0164220090955495,60.0,-19.20729255676269,-0.0,-9.01856935797696e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361140,290.8901672363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5456237792969,0.0,0.0,0.0001089096695068,290.8204040527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.54425048828125,0.0,0.0,0.0001146871290984,290.5114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5462951660156,0.0,0.0,8.470752072753385e-05,290.7323608398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.527099609375,0.0,0.0,0.0001146871290984,291.5872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4689636230469,0.0,0.0,0.0005440261447802,289.2550964355469,294.1499938964844,263.2226257324219,262.58697509765625,265.52496337890625,263.3301086425781,287.930419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011604168685153,2.4623775018994823e-08,0.0011603923048824,-0.0634500384330749,0.0,0.0,0.0,-0.0170198064297437,60.0,-19.4546127319336,-0.0,-9.180999427371717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361200,290.8901672363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5456237792969,0.0,0.0,0.0001089096695068,290.8204040527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.54425048828125,0.0,0.0,0.0001146871290984,290.5114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5462951660156,0.0,0.0,8.470752072753385e-05,290.7323608398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.527099609375,0.0,0.0,0.0001146871290984,291.5872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4689636230469,0.0,0.0,0.0005440261447802,289.2550964355469,294.1499938964844,263.2226257324219,262.58697509765625,265.52496337890625,263.3301086425781,287.930419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011604168685153,2.4623775018994823e-08,0.0011603923048824,-0.0634500384330749,0.0,0.0,0.0,-0.0170198064297437,60.0,-19.4546127319336,-0.0,-9.180999427371717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361260,290.8754577636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5327453613281,0.0,0.0,0.0001099236760637,290.8069763183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5313720703125,0.0,0.0,0.00011575492681,290.4902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5334167480469,0.0,0.0,8.549619087716565e-05,290.71923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5144958496094,0.0,0.0,0.00011575492681,291.5779724121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4571838378906,0.0,0.0,0.0005490913172252,289.2427673339844,294.1499938964844,263.105712890625,262.4732971191406,265.4761047363281,263.2093505859375,287.9178466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011712207924574,2.588734915320856e-08,0.001171194948256,-0.0667405724525451,0.0,0.0,0.0,-0.0176462046802043,60.0,-19.713977813720703,-0.0,-9.352754659630592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361320,290.8754577636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5327453613281,0.0,0.0,0.0001099236760637,290.8069763183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5313720703125,0.0,0.0,0.00011575492681,290.4902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5334167480469,0.0,0.0,8.549619087716565e-05,290.71923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5144958496094,0.0,0.0,0.00011575492681,291.5779724121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4571838378906,0.0,0.0,0.0005490913172252,289.2427673339844,294.1499938964844,263.105712890625,262.4732971191406,265.4761047363281,263.2093505859375,287.9178466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011712207924574,2.588734915320856e-08,0.001171194948256,-0.0667405724525451,0.0,0.0,0.0,-0.0176462046802043,60.0,-19.713977813720703,-0.0,-9.352754659630592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361380,290.86004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.519775390625,0.0,0.0,0.0001109710210585,290.7929382324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5184020996094,0.0,0.0,0.0001168578310171,290.4683532714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5204162597656,0.0,0.0,8.63107925397344e-05,290.7054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.50177001953125,0.0,0.0,0.0001168578310171,291.5682067871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4453125,0.0,0.0,0.0005543230217881,289.23028564453125,294.1499938964844,262.9873962402344,262.35821533203125,265.4253845214844,263.0870666503906,287.9052124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011823800159618,2.7192488261107428e-08,0.0011823527747765,-0.070137120783329,0.0,0.0,0.0,-0.0182932056486606,60.0,-19.98338890075684,-0.0,-9.531827060982324e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361440,290.86004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.519775390625,0.0,0.0,0.0001109710210585,290.7929382324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5184020996094,0.0,0.0,0.0001168578310171,290.4683532714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5204162597656,0.0,0.0,8.63107925397344e-05,290.7054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.50177001953125,0.0,0.0,0.0001168578310171,291.5682067871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4453125,0.0,0.0,0.0005543230217881,289.23028564453125,294.1499938964844,262.9873962402344,262.35821533203125,265.4253845214844,263.0870666503906,287.9052124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011823800159618,2.7192488261107428e-08,0.0011823527747765,-0.070137120783329,0.0,0.0,0.0,-0.0182932056486606,60.0,-19.98338890075684,-0.0,-9.531827060982324e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361500,290.85211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5132141113281,0.0,0.0,0.0001115026097977,290.78570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5118713378906,0.0,0.0,0.0001174176140921,290.4571228027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.51385498046875,0.0,0.0,8.672424883116037e-05,290.69830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.495361328125,0.0,0.0,0.000117417621368,291.5631408691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4393005371094,0.0,0.0,0.000556978455279,289.2240295410156,294.1499938964844,262.92779541015625,262.3002624511719,265.3992919921875,263.02545166015625,287.8988647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011880439706146,2.7854929030013412e-08,0.0011880161473527,-0.0718601867556572,0.0,0.0,0.0,-0.0186216011643409,60.0,-20.12119102478028,-0.0,-9.623366281630297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361560,290.84405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.50665283203125,0.0,0.0,0.0001120359302149,290.7783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5053100585937,0.0,0.0,0.0001179792307084,290.4457702636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5072631835937,0.0,0.0,8.713905845070258e-05,290.6910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4889221191406,0.0,0.0,0.0001179792379844,291.5579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.43328857421875,0.0,0.0,0.0005596425035037,289.2177124023437,294.1499938964844,262.8679504394531,262.2420349121094,265.3726501464844,262.963623046875,287.8924865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011937263188883,2.8519536954263458e-08,0.0011936977971345,-0.0735882595181465,0.0,0.0,0.0,-0.0189510695636272,60.0,-20.260393142700195,-0.0,-9.715644466723461e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361620,290.82763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.493408203125,0.0,0.0,0.0001131005774368,290.7633361816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4920959472656,0.0,0.0,0.0001191003539133,290.4228210449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4940185546875,0.0,0.0,8.796711335889995e-05,290.6762390136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4759216308594,0.0,0.0,0.0001191003611893,291.5473937988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4211120605469,0.0,0.0,0.000564960646443,289.2049865722656,294.1499938964844,262.7476806640625,262.125,265.318115234375,262.8394775390625,287.8796691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012050699442625,2.984627656132943e-08,0.0012050401419401,-0.0770360305905342,0.0,0.0,0.0,-0.0196087788790464,60.0,-20.54115104675293,-0.0,-9.901170727744105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361680,290.82763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.493408203125,0.0,0.0,0.0001131005774368,290.7633361816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4920959472656,0.0,0.0,0.0001191003539133,290.4228210449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4940185546875,0.0,0.0,8.796711335889995e-05,290.6762390136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4759216308594,0.0,0.0,0.0001191003611893,291.5473937988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4211120605469,0.0,0.0,0.000564960646443,289.2049865722656,294.1499938964844,262.7476806640625,262.125,265.318115234375,262.8394775390625,287.8796691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012050699442625,2.984627656132943e-08,0.0012050401419401,-0.0770360305905342,0.0,0.0,0.0,-0.0196087788790464,60.0,-20.54115104675293,-0.0,-9.901170727744105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361740,290.8109436035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.48004150390625,0.0,0.0,0.0001141458051279,290.7480773925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.478759765625,0.0,0.0,0.0001202010316774,290.399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.48065185546875,0.0,0.0,8.87800706550479e-05,290.6610717773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4628295898437,0.0,0.0,0.0001202010389533,291.5365600585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4088439941406,0.0,0.0,0.0005701817572116,289.192138671875,294.1499938964844,262.6268920898437,262.0074462890625,265.2616577148437,262.7149353027344,287.86676025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001216206816025,3.1148839951811176e-08,0.0012161756167188,-0.0804183632135391,0.0,0.0,0.0,-0.0202545039355754,60.0,-20.82258415222168,-0.0,-1.0085019397365613e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361800,290.8109436035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.48004150390625,0.0,0.0,0.0001141458051279,290.7480773925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.478759765625,0.0,0.0,0.0001202010316774,290.399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.48065185546875,0.0,0.0,8.87800706550479e-05,290.6610717773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4628295898437,0.0,0.0,0.0001202010389533,291.5365600585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4088439941406,0.0,0.0,0.0005701817572116,289.192138671875,294.1499938964844,262.6268920898437,262.0074462890625,265.2616577148437,262.7149353027344,287.86676025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001216206816025,3.1148839951811176e-08,0.0012161756167188,-0.0804183632135391,0.0,0.0,0.0,-0.0202545039355754,60.0,-20.82258415222168,-0.0,-1.0085019397365613e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361860,290.7941589355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.466552734375,0.0,0.0,0.0001151516335085,290.7326354980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4653015136719,0.0,0.0,0.0001212602146551,290.37646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4671630859375,0.0,0.0,8.95623816177249e-05,290.6457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4496154785156,0.0,0.0,0.0001212602219311,291.5255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3964538574219,0.0,0.0,0.0005752060678787,289.1791687011719,294.1499938964844,262.505859375,261.8896484375,265.2032775878906,262.5903625488281,287.853759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012269237777218,3.2402322602820284e-08,0.0012268914142623,-0.0836707055568695,0.0,0.0,0.0,-0.0208758953958749,60.0,-21.10068702697754,-0.0,-1.0263534733212509e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361920,290.7941589355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.466552734375,0.0,0.0,0.0001151516335085,290.7326354980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4653015136719,0.0,0.0,0.0001212602146551,290.37646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4671630859375,0.0,0.0,8.95623816177249e-05,290.6457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4496154785156,0.0,0.0,0.0001212602219311,291.5255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3964538574219,0.0,0.0,0.0005752060678787,289.1791687011719,294.1499938964844,262.505859375,261.8896484375,265.2032775878906,262.5903625488281,287.853759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012269237777218,3.2402322602820284e-08,0.0012268914142623,-0.0836707055568695,0.0,0.0,0.0,-0.0208758953958749,60.0,-21.10068702697754,-0.0,-1.0263534733212509e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361980,290.7807312011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4556884765625,0.0,0.0,0.0001159152743639,290.72027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4544372558594,0.0,0.0,0.0001220643680426,290.3580627441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.456298828125,0.0,0.0,9.01563253137283e-05,290.63348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.43896484375,0.0,0.0,0.0001220643753185,291.5165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3864440917969,0.0,0.0,0.000579020648729,289.168701171875,294.1499938964844,262.4090576171875,261.7954406738281,265.1552429199219,262.49090576171875,287.84326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012350603938102,3.335400577952896e-08,0.0012350270990282,-0.0861382633447647,0.0,0.0,0.0,-0.0213476754724979,60.0,-21.31812286376953,-0.0,-1.0400113836794844e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362040,290.77740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4529724121094,0.0,0.0,0.0001160992105724,290.7171936035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.45172119140625,0.0,0.0,0.0001222580613102,290.3534851074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4535827636719,0.0,0.0,9.029938519233838e-05,290.63043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.436279296875,0.0,0.0,0.0001222580613102,291.51434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3839416503906,0.0,0.0,0.0005799393984489,289.16607666015625,294.1499938964844,262.3848876953125,261.7718811035156,265.14306640625,262.4660949707031,287.84063720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012370202457532,3.358322686608517e-08,0.0012369866017252,-0.0867323726415634,0.0,0.0,0.0,-0.0214613080024719,60.0,-21.37156105041504,-0.0,-1.0433144836952125e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362100,290.76910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4461364746094,0.0,0.0,0.0001165447902167,290.70953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.44488525390625,0.0,0.0,0.0001227272732648,290.3421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4467163085937,0.0,0.0,9.064594632945956e-05,290.622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4295654296875,0.0,0.0,0.0001227272878168,291.5087280273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.37762451171875,0.0,0.0,0.0005821652011945,289.15948486328125,294.1499938964844,262.32452392578125,261.713134765625,265.1122436523437,262.4041748046875,287.83404541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012417678954079,3.413853733036376e-08,0.0012417337857186,-0.0881712734699249,0.0,0.0,0.0,-0.021736592054367,60.0,-21.502870559692383,-0.0,-1.0513381454302364e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
