time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
362160,290.7608947753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.43927001953125,0.0,0.0,0.0001169720781035,290.701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.43804931640625,0.0,0.0,0.0001231772330356,290.3309020996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4398498535156,0.0,0.0,9.0978282969445e-05,290.6152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4228515625,0.0,0.0,0.0001231772330356,291.5031433105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3713073730469,0.0,0.0,0.0005842995597049,289.1528625488281,294.1499938964844,262.2642517089844,261.65447998046875,265.0809936523437,262.3424377441406,287.8274230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012463206658139,3.467104292553813e-08,0.001246285974048,-0.0895505920052528,0.0,0.0,0.0,-0.0220005735754966,60.0,-21.631332397460938,-0.0,-1.0590611765337601e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362220,290.7447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.42547607421875,0.0,0.0,0.0001177591038867,290.6868591308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4242553710937,0.0,0.0,0.0001240060082636,290.308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4260559082031,0.0,0.0,9.159041655948386e-05,290.6002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4093017578125,0.0,0.0,0.0001240060082636,291.4920349121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3585510253906,0.0,0.0,0.0005882309633307,289.1395568847656,294.1499938964844,262.1442565917969,261.53765869140625,265.017333984375,262.2196044921875,287.8140869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012547065271064,3.5651890328836096e-08,0.0012546709040179,-0.0920899137854576,0.0,0.0,0.0,-0.0224868115037679,60.0,-21.87807846069336,-0.0,-1.0733603517110168e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362280,290.7447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.42547607421875,0.0,0.0,0.0001177591038867,290.6868591308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4242553710937,0.0,0.0,0.0001240060082636,290.308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4260559082031,0.0,0.0,9.159041655948386e-05,290.6002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4093017578125,0.0,0.0,0.0001240060082636,291.4920349121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3585510253906,0.0,0.0,0.0005882309633307,289.1395568847656,294.1499938964844,262.1442565917969,261.53765869140625,265.017333984375,262.2196044921875,287.8140869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012547065271064,3.5651890328836096e-08,0.0012546709040179,-0.0920899137854576,0.0,0.0,0.0,-0.0224868115037679,60.0,-21.87807846069336,-0.0,-1.0733603517110168e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362340,290.7290954589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.41162109375,0.0,0.0,0.000118463889521,290.67218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4104309082031,0.0,0.0,0.0001247481850441,290.2874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.41217041015625,0.0,0.0,9.213857993017882e-05,290.5856018066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.39569091796875,0.0,0.0,0.0001247481850441,291.4810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3457336425781,0.0,0.0,0.000591751479078,289.1261901855469,294.1499938964844,262.02520751953125,261.4217834472656,264.9519958496094,262.09796142578125,287.8006286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012622161302715,3.6530259706069046e-08,0.0012621795758605,-0.0943624526262283,0.0,0.0,0.0,-0.0229222457855939,60.0,-22.108821868896484,-0.0,-1.086246754766762e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362400,290.7290954589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.41162109375,0.0,0.0,0.000118463889521,290.67218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4104309082031,0.0,0.0,0.0001247481850441,290.2874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.41217041015625,0.0,0.0,9.213857993017882e-05,290.5856018066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.39569091796875,0.0,0.0,0.0001247481850441,291.4810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3457336425781,0.0,0.0,0.000591751479078,289.1261901855469,294.1499938964844,262.02520751953125,261.4217834472656,264.9519958496094,262.09796142578125,287.8006286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012622161302715,3.6530259706069046e-08,0.0012621795758605,-0.0943624526262283,0.0,0.0,0.0,-0.0229222457855939,60.0,-22.108821868896484,-0.0,-1.086246754766762e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362460,290.7139587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3976745605469,0.0,0.0,0.0001191009141621,290.65789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.396484375,0.0,0.0,0.0001254189992323,290.2668762207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3982238769531,0.0,0.0,9.263404353987426e-05,290.5714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3819885253906,0.0,0.0,0.0001254190137842,291.4703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.33282470703125,0.0,0.0,0.0005949335754849,289.1127014160156,294.1499938964844,261.9073486328125,261.3070983886719,264.8850402832031,261.97772216796875,287.7870178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.00126900349278,3.732417752644324e-08,0.001268966239877,-0.0964152887463569,0.0,0.0,0.0,-0.0233158152550458,60.0,-22.32542610168457,-0.0,-1.097960264928588e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362520,290.7139587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3976745605469,0.0,0.0,0.0001191009141621,290.65789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.396484375,0.0,0.0,0.0001254189992323,290.2668762207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3982238769531,0.0,0.0,9.263404353987426e-05,290.5714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3819885253906,0.0,0.0,0.0001254190137842,291.4703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.33282470703125,0.0,0.0,0.0005949335754849,289.1127014160156,294.1499938964844,261.9073486328125,261.3070983886719,264.8850402832031,261.97772216796875,287.7870178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.00126900349278,3.732417752644324e-08,0.001268966239877,-0.0964152887463569,0.0,0.0,0.0,-0.0233158152550458,60.0,-22.32542610168457,-0.0,-1.097960264928588e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362580,290.6993713378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3836364746094,0.0,0.0,0.0001196558587253,290.64410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3824768066406,0.0,0.0,0.000126003375044,290.2470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3841857910156,0.0,0.0,9.306566789746284e-05,290.55767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.36822509765625,0.0,0.0,0.000126003389596,291.4598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.31982421875,0.0,0.0,0.0005977055989205,289.0991516113281,294.1499938964844,261.791015625,261.19390869140625,264.81658935546875,261.8591613769531,287.7733154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012749165762215,3.80158056145774e-08,0.0012748785084113,-0.0982026606798172,0.0,0.0,0.0,-0.0236586760729551,60.0,-22.527572631835938,-0.0,-1.1082155992880872e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362640,290.6993713378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3836364746094,0.0,0.0,0.0001196558587253,290.64410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3824768066406,0.0,0.0,0.000126003375044,290.2470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3841857910156,0.0,0.0,9.306566789746284e-05,290.55767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.36822509765625,0.0,0.0,0.000126003389596,291.4598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.31982421875,0.0,0.0,0.0005977055989205,289.0991516113281,294.1499938964844,261.791015625,261.19390869140625,264.81658935546875,261.8591613769531,287.7733154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012749165762215,3.80158056145774e-08,0.0012748785084113,-0.0982026606798172,0.0,0.0,0.0,-0.0236586760729551,60.0,-22.527572631835938,-0.0,-1.1082155992880872e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362700,290.6923217773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3766174316406,0.0,0.0,0.0001199024409288,290.6373596191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3754577636719,0.0,0.0,0.0001262630394194,290.237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3771667480469,0.0,0.0,9.32574548642151e-05,290.55096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.361328125,0.0,0.0,0.0001262630539713,291.4547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.31329345703125,0.0,0.0,0.0005989373312331,289.09234619140625,294.1499938964844,261.7335205078125,261.1379699707031,264.7818603515625,261.800537109375,287.7663879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012775439536198,3.832312600593468e-08,0.001277505652979,-0.0989965721964836,0.0,0.0,0.0,-0.0238110236823558,60.0,-22.622859954833984,-0.0,-1.1127877996841565e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362760,290.6854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3695678710937,0.0,0.0,0.0001201264676637,290.6307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3684387207031,0.0,0.0,0.0001264989550691,290.228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3701171875,0.0,0.0,9.343169222120196e-05,290.5444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3544006347656,0.0,0.0,0.0001264989550691,291.4496459960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3067626953125,0.0,0.0,0.0006000564317218,289.0855407714844,294.1499938964844,261.676513671875,261.0824890136719,264.7467956542969,261.742431640625,287.75946044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012799309333786,3.8602330221237935e-08,0.0012798923999071,-0.0997176989912986,0.0,0.0,0.0,-0.0239494331181049,60.0,-22.713764190673828,-0.0,-1.116949803758871e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362820,290.672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3554382324219,0.0,0.0,0.0001205155131174,290.61798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3543395996094,0.0,0.0,0.0001269086351385,290.2105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3559875488281,0.0,0.0,9.373428474646062e-05,290.5317077636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.34051513671875,0.0,0.0,0.0001269086496904,291.4397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.29364013671875,0.0,0.0,0.0006019998108968,289.0718688964844,294.1499938964844,261.5640869140625,260.97314453125,264.67578125,261.6279296875,287.7454528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012840763665735,3.908720458412064e-08,0.0012840372510254,-0.1009696722030639,0.0,0.0,0.0,-0.0241898018866777,60.0,-22.88298988342285,-0.0,-1.1241961317409733e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362880,290.672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3554382324219,0.0,0.0,0.0001205155131174,290.61798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3543395996094,0.0,0.0,0.0001269086351385,290.2105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3559875488281,0.0,0.0,9.373428474646062e-05,290.5317077636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.34051513671875,0.0,0.0,0.0001269086496904,291.4397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.29364013671875,0.0,0.0,0.0006019998108968,289.0718688964844,294.1499938964844,261.5640869140625,260.97314453125,264.67578125,261.6279296875,287.7454528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012840763665735,3.908720458412064e-08,0.0012840372510254,-0.1009696722030639,0.0,0.0,0.0,-0.0241898018866777,60.0,-22.88298988342285,-0.0,-1.1241961317409733e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362940,290.65948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3412780761719,0.0,0.0,0.0001208343092002,290.6057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3401794433594,0.0,0.0,0.0001272443478228,290.19390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3418273925781,0.0,0.0,9.398224210599436e-05,290.51959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3265991210937,0.0,0.0,0.0001272443478228,291.4302673339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.28045654296875,0.0,0.0,0.000603592256084,289.05816650390625,294.1499938964844,261.4540710449219,260.8661804199219,264.6036682128906,261.515869140625,287.7313232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012874731328338,3.948452231838928e-08,0.0012874336680397,-0.1019952222704887,0.0,0.0,0.0,-0.024386765435338,60.0,-23.036401748657227,-0.0,-1.1301514035721993e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363000,290.65948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3412780761719,0.0,0.0,0.0001208343092002,290.6057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3401794433594,0.0,0.0,0.0001272443478228,290.19390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3418273925781,0.0,0.0,9.398224210599436e-05,290.51959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3265991210937,0.0,0.0,0.0001272443478228,291.4302673339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.28045654296875,0.0,0.0,0.000603592256084,289.05816650390625,294.1499938964844,261.4540710449219,260.8661804199219,264.6036682128906,261.515869140625,287.7313232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012874731328338,3.948452231838928e-08,0.0012874336680397,-0.1019952222704887,0.0,0.0,0.0,-0.024386765435338,60.0,-23.036401748657227,-0.0,-1.1301514035721993e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363060,290.6474914550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3270874023437,0.0,0.0,0.000121092009067,290.59405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3260192871094,0.0,0.0,0.0001275157264899,290.1783142089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3276062011719,0.0,0.0,9.418267291039228e-05,290.50799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3126220703125,0.0,0.0,0.0001275157264899,291.421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2672424316406,0.0,0.0,0.0006048795185051,289.0444030761719,294.1499938964844,261.3467102050781,260.7618408203125,264.5305480957031,261.406494140625,287.7170715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012902190210297,3.980570184580756e-08,0.0012901792069897,-0.1028240174055099,0.0,0.0,0.0,-0.0245459824800491,60.0,-23.17535972595215,-0.0,-1.1349768413992933e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363120,290.6474914550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3270874023437,0.0,0.0,0.000121092009067,290.59405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3260192871094,0.0,0.0,0.0001275157264899,290.1783142089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3276062011719,0.0,0.0,9.418267291039228e-05,290.50799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3126220703125,0.0,0.0,0.0001275157264899,291.421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2672424316406,0.0,0.0,0.0006048795185051,289.0444030761719,294.1499938964844,261.3467102050781,260.7618408203125,264.5305480957031,261.406494140625,287.7170715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012902190210297,3.980570184580756e-08,0.0012901792069897,-0.1028240174055099,0.0,0.0,0.0,-0.0245459824800491,60.0,-23.17535972595215,-0.0,-1.1349768413992933e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363180,290.6361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3128967285156,0.0,0.0,0.000121294571727,290.5828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.31182861328125,0.0,0.0,0.0001277290284633,290.1637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3133850097656,0.0,0.0,9.43402192206122e-05,290.4969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.29864501953125,0.0,0.0,0.0001277290284633,291.41241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2539978027344,0.0,0.0,0.0006058913422748,289.0306091308594,294.1499938964844,261.2423400878906,260.66046142578125,264.45660400390625,261.3000793457031,287.7026672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012923772446811,4.0058147021682096e-08,0.0012923371978104,-0.1034753024578094,0.0,0.0,0.0,-0.0246711280196905,60.0,-23.30082893371582,-0.0,-1.138776895004412e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363240,290.6361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3128967285156,0.0,0.0,0.000121294571727,290.5828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.31182861328125,0.0,0.0,0.0001277290284633,290.1637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3133850097656,0.0,0.0,9.43402192206122e-05,290.4969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.29864501953125,0.0,0.0,0.0001277290284633,291.41241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2539978027344,0.0,0.0,0.0006058913422748,289.0306091308594,294.1499938964844,261.2423400878906,260.66046142578125,264.45660400390625,261.3000793457031,287.7026672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012923772446811,4.0058147021682096e-08,0.0012923371978104,-0.1034753024578094,0.0,0.0,0.0,-0.0246711280196905,60.0,-23.30082893371582,-0.0,-1.138776895004412e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363300,290.630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3057861328125,0.0,0.0,0.0001213780778925,290.5774841308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3047180175781,0.0,0.0,0.000127816965687,290.1567687988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3062744140625,0.0,0.0,9.4405171694234e-05,290.4916076660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2916564941406,0.0,0.0,0.000127816965687,291.4081726074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2473449707031,0.0,0.0,0.0006063084583729,289.0237121582031,294.1499938964844,261.1913452148437,260.6109313964844,264.4193420410156,261.2480163574219,287.6954345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012932670069858,4.016222376890256e-08,0.0012932268436998,-0.1037437692284584,0.0,0.0,0.0,-0.024722721427679,60.0,-23.35898780822754,-0.0,-1.1403453470393289e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363360,290.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.29864501953125,0.0,0.0,0.0001214477597386,290.5722045898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.297607421875,0.0,0.0,0.0001278903364436,290.15008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2991638183594,0.0,0.0,9.445937030250208e-05,290.48638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.28466796875,0.0,0.0,0.0001278903509955,291.4040222167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2406921386719,0.0,0.0,0.0006066565983928,289.0168151855469,294.1499938964844,261.1412353515625,260.5622863769531,264.38189697265625,261.1968688964844,287.6881408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012940096203237,4.0249069854780834e-08,0.0012939693406224,-0.1039677783846855,0.0,0.0,0.0,-0.0247657746076583,60.0,-23.41374015808105,-0.0,-1.141655019409882e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363420,290.61505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.284423828125,0.0,0.0,0.0001215533993672,290.56201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.28338623046875,0.0,0.0,0.0001280015858355,290.13739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.284912109375,0.0,0.0,9.454153041588144e-05,290.4763488769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2706298828125,0.0,0.0,0.0001280015858355,291.3959655761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2273864746094,0.0,0.0,0.000607184250839,289.00299072265625,294.1499938964844,261.043701171875,260.4676208496094,264.3066101074219,261.09698486328125,287.6734924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012951351236552,4.038071921286247e-08,0.0012950947275385,-0.1043073236942291,0.0,0.0,0.0,-0.0248310379683971,60.0,-23.51477813720703,-0.0,-1.1436417679533409e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363480,290.61505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.284423828125,0.0,0.0,0.0001215533993672,290.56201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.28338623046875,0.0,0.0,0.0001280015858355,290.13739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.284912109375,0.0,0.0,9.454153041588144e-05,290.4763488769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2706298828125,0.0,0.0,0.0001280015858355,291.3959655761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2273864746094,0.0,0.0,0.000607184250839,289.00299072265625,294.1499938964844,261.043701171875,260.4676208496094,264.3066101074219,261.09698486328125,287.6734924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012951351236552,4.038071921286247e-08,0.0012950947275385,-0.1043073236942291,0.0,0.0,0.0,-0.0248310379683971,60.0,-23.51477813720703,-0.0,-1.1436417679533409e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363540,290.6054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2701721191406,0.0,0.0,0.0001216104137711,290.5523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2691650390625,0.0,0.0,0.0001280616270378,290.1258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2706604003906,0.0,0.0,9.458587737753989e-05,290.4668273925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2566223144531,0.0,0.0,0.0001280616270378,291.3883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.21405029296875,0.0,0.0,0.0006074690609239,288.9891357421875,294.1499938964844,260.95001220703125,260.37677001953125,264.23077392578125,261.0012512207031,287.65869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012957425788044,4.045176993372479e-08,0.0012957021826878,-0.1044905483722686,0.0,0.0,0.0,-0.0248662587255239,60.0,-23.60200500488281,-0.0,-1.1447146164300649e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363600,290.6054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2701721191406,0.0,0.0,0.0001216104137711,290.5523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2691650390625,0.0,0.0,0.0001280616270378,290.1258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2706604003906,0.0,0.0,9.458587737753989e-05,290.4668273925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2566223144531,0.0,0.0,0.0001280616270378,291.3883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.21405029296875,0.0,0.0,0.0006074690609239,288.9891357421875,294.1499938964844,260.95001220703125,260.37677001953125,264.23077392578125,261.0012512207031,287.65869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012957425788044,4.045176993372479e-08,0.0012957021826878,-0.1044905483722686,0.0,0.0,0.0,-0.0248662587255239,60.0,-23.60200500488281,-0.0,-1.1447146164300649e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363660,290.5963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.25592041015625,0.0,0.0,0.0001216331002069,290.54315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2549133300781,0.0,0.0,0.0001280855067307,290.1151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.25640869140625,0.0,0.0,9.460352157475428e-05,290.457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2425842285156,0.0,0.0,0.0001280855212826,291.3810119628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2007141113281,0.0,0.0,0.0006075823912397,288.97528076171875,294.1499938964844,260.8588562011719,260.2884826660156,264.15460205078125,260.90850830078125,287.643798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012959843734279,4.0480028218325976e-08,0.0012959438608959,-0.1045634299516677,0.0,0.0,0.0,-0.0248802695423364,60.0,-23.67929649353028,-0.0,-1.1451415105057094e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363720,290.5963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.25592041015625,0.0,0.0,0.0001216331002069,290.54315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2549133300781,0.0,0.0,0.0001280855067307,290.1151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.25640869140625,0.0,0.0,9.460352157475428e-05,290.457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2425842285156,0.0,0.0,0.0001280855212826,291.3810119628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2007141113281,0.0,0.0,0.0006075823912397,288.97528076171875,294.1499938964844,260.8588562011719,260.2884826660156,264.15460205078125,260.90850830078125,287.643798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012959843734279,4.0480028218325976e-08,0.0012959438608959,-0.1045634299516677,0.0,0.0,0.0,-0.0248802695423364,60.0,-23.67929649353028,-0.0,-1.1451415105057094e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363780,290.58770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2416687011719,0.0,0.0,0.0001216326927533,290.5343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2406921386719,0.0,0.0,0.0001280850847251,290.1053161621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2421264648437,0.0,0.0,9.460320143261924e-05,290.4491882324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2285461425781,0.0,0.0,0.0001280850847251,291.3740539550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1873474121094,0.0,0.0,0.0006075803539715,288.96142578125,294.1499938964844,260.768798828125,260.2012939453125,264.0780639648437,260.8177185058594,287.6287536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012959798332303,4.047950241670152e-08,0.0012959394371137,-0.1045620739459991,0.0,0.0,0.0,-0.0248800087720155,60.0,-23.74860000610352,-0.0,-1.1451336234813425e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363840,290.58770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2416687011719,0.0,0.0,0.0001216326927533,290.5343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2406921386719,0.0,0.0,0.0001280850847251,290.1053161621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2421264648437,0.0,0.0,9.460320143261924e-05,290.4491882324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2285461425781,0.0,0.0,0.0001280850847251,291.3740539550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1873474121094,0.0,0.0,0.0006075803539715,288.96142578125,294.1499938964844,260.768798828125,260.2012939453125,264.0780639648437,260.8177185058594,287.6287536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012959798332303,4.047950241670152e-08,0.0012959394371137,-0.1045620739459991,0.0,0.0,0.0,-0.0248800087720155,60.0,-23.74860000610352,-0.0,-1.1451336234813425e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363900,290.58355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.23455810546875,0.0,0.0,0.0001216248201671,290.5301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.23358154296875,0.0,0.0,0.0001280767901334,290.10064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2350158691406,0.0,0.0,9.459708235226572e-05,290.4450378417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2215270996094,0.0,0.0,0.0001280767901334,291.3706970214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1806640625,0.0,0.0,0.0006075410055927,288.9544982910156,294.1499938964844,260.7241516113281,260.1581115722656,264.0396728515625,260.7727966308594,287.6211853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012958960141986,4.046968626880698e-08,0.0012958555016666,-0.1045367568731308,0.0,0.0,0.0,-0.0248751416802406,60.0,-23.78125762939453,-0.0,-1.144985262158116e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363960,290.5794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2274169921875,0.0,0.0,0.0001216118180309,290.5260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2264404296875,0.0,0.0,0.0001280630967812,290.0960998535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2278747558594,0.0,0.0,9.4586968771182e-05,290.44097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2145080566406,0.0,0.0,0.0001280631113331,291.3674011230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1739807128906,0.0,0.0,0.0006074761040508,288.94757080078125,294.1499938964844,260.6797790527344,260.1152038574219,264.001220703125,260.7281494140625,287.61358642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012957574799656,4.0453475236290615e-08,0.001295717083849,-0.104494959115982,0.0,0.0,0.0,-0.0248671062290668,60.0,-23.81259727478028,-0.0,-1.1447404091313729e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364020,290.5716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2131652832031,0.0,0.0,0.0001215719166793,290.5179138183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.21221923828125,0.0,0.0,0.0001280210854019,290.08746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.213623046875,0.0,0.0,9.455593681195752e-05,290.4330749511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2004699707031,0.0,0.0,0.0001280210854019,291.3609924316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1605834960937,0.0,0.0,0.0006072767428122,288.9336853027344,294.1499938964844,260.5918884277344,260.0302429199219,263.9241638183594,260.6396789550781,287.5982971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001295332214795,4.040373013936005e-08,0.0012952918186783,-0.1043666675686836,0.0,0.0,0.0,-0.0248424466699361,60.0,-23.87174797058105,-0.0,-1.1439891522968537e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364080,290.5716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2131652832031,0.0,0.0,0.0001215719166793,290.5179138183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.21221923828125,0.0,0.0,0.0001280210854019,290.08746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.213623046875,0.0,0.0,9.455593681195752e-05,290.4330749511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2004699707031,0.0,0.0,0.0001280210854019,291.3609924316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1605834960937,0.0,0.0,0.0006072767428122,288.9336853027344,294.1499938964844,260.5918884277344,260.0302429199219,263.9241638183594,260.6396789550781,287.5982971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001295332214795,4.040373013936005e-08,0.0012952918186783,-0.1043666675686836,0.0,0.0,0.0,-0.0248424466699361,60.0,-23.87174797058105,-0.0,-1.1439891522968537e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364140,290.5641784667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1989440917969,0.0,0.0,0.0001215133306686,290.5101623535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.197998046875,0.0,0.0,0.0001279593852814,290.0793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.19940185546875,0.0,0.0,9.451036748941988e-05,290.425537109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1864318847656,0.0,0.0,0.0001279593998333,291.3548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1471862792969,0.0,0.0,0.0006069841329008,288.9197998046875,294.1499938964844,260.505126953125,259.9464416503906,263.8468933105469,260.55242919921875,287.5828857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012947079958394,4.033070055697864e-08,0.0012946675997227,-0.1041783168911933,0.0,0.0,0.0,-0.0248062424361705,60.0,-23.92566680908203,-0.0,-1.1428866741880485e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364200,290.5641784667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1989440917969,0.0,0.0,0.0001215133306686,290.5101623535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.197998046875,0.0,0.0,0.0001279593852814,290.0793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.19940185546875,0.0,0.0,9.451036748941988e-05,290.425537109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1864318847656,0.0,0.0,0.0001279593998333,291.3548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1471862792969,0.0,0.0,0.0006069841329008,288.9197998046875,294.1499938964844,260.505126953125,259.9464416503906,263.8468933105469,260.55242919921875,287.5828857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012947079958394,4.033070055697864e-08,0.0012946675997227,-0.1041783168911933,0.0,0.0,0.0,-0.0248062424361705,60.0,-23.92566680908203,-0.0,-1.1428866741880485e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364260,290.55694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1847229003906,0.0,0.0,0.0001214394214912,290.50262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1838073730469,0.0,0.0,0.0001278815616387,290.0716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1851501464844,0.0,0.0,9.44528801483102e-05,290.418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.17242431640625,0.0,0.0,0.0001278815616387,291.3489074707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1337890625,0.0,0.0,0.0006066149217076,288.90594482421875,294.1499938964844,260.41949462890625,259.86376953125,263.7695007324219,260.4661865234375,287.5673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012939204461872,4.0238560927718936e-08,0.0012938801664859,-0.1039406731724739,0.0,0.0,0.0,-0.0247605685144662,60.0,-23.975645065307617,-0.0,-1.1414964973255337e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364320,290.55694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1847229003906,0.0,0.0,0.0001214394214912,290.50262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1838073730469,0.0,0.0,0.0001278815616387,290.0716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1851501464844,0.0,0.0,9.44528801483102e-05,290.418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.17242431640625,0.0,0.0,0.0001278815616387,291.3489074707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1337890625,0.0,0.0,0.0006066149217076,288.90594482421875,294.1499938964844,260.41949462890625,259.86376953125,263.7695007324219,260.4661865234375,287.5673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012939204461872,4.0238560927718936e-08,0.0012938801664859,-0.1039406731724739,0.0,0.0,0.0,-0.0247605685144662,60.0,-23.975645065307617,-0.0,-1.1414964973255337e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364380,290.5500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1705017089844,0.0,0.0,0.0001213492796523,290.4953918457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1695861816406,0.0,0.0,0.0001277866394957,290.0645446777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1709289550781,0.0,0.0,9.438276902073994e-05,290.4112243652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.15838623046875,0.0,0.0,0.0001277866394957,291.3431701660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1203918457031,0.0,0.0,0.0006061646272428,288.8920593261719,294.1499938964844,260.3349914550781,259.78228759765625,263.69195556640625,260.3812866210937,287.5517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012929599033668,4.012620280491319e-08,0.0012929197400808,-0.1036508530378341,0.0,0.0,0.0,-0.0247048679739236,60.0,-24.02060317993164,-0.0,-1.1398023502806609e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364440,290.5500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1705017089844,0.0,0.0,0.0001213492796523,290.4953918457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1695861816406,0.0,0.0,0.0001277866394957,290.0645446777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1709289550781,0.0,0.0,9.438276902073994e-05,290.4112243652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.15838623046875,0.0,0.0,0.0001277866394957,291.3431701660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1203918457031,0.0,0.0,0.0006061646272428,288.8920593261719,294.1499938964844,260.3349914550781,259.78228759765625,263.69195556640625,260.3812866210937,287.5517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012929599033668,4.012620280491319e-08,0.0012929197400808,-0.1036508530378341,0.0,0.0,0.0,-0.0247048679739236,60.0,-24.02060317993164,-0.0,-1.1398023502806609e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
