time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
364500,290.5466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.16339111328125,0.0,0.0,0.0001213001160067,290.4918518066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1625061035156,0.0,0.0,0.0001277348637813,290.06109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.163818359375,0.0,0.0,9.43445338634774e-05,290.40777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1513977050781,0.0,0.0,0.0001277348637813,291.3403625488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1136779785156,0.0,0.0,0.0006059190491214,288.8851318359375,294.1499938964844,260.2931823730469,259.7419738769531,263.65313720703125,260.3392028808594,287.5439147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012924361508339,4.006491849395388e-08,0.0012923959875479,-0.1034927666187286,0.0,0.0,0.0,-0.0246744900941848,60.0,-24.041893005371094,-0.0,-1.1388788578869936e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364560,290.5433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1562805175781,0.0,0.0,0.0001212466377182,290.4883728027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1553955078125,0.0,0.0,0.0001276785478694,290.0577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1567077636719,0.0,0.0,9.430294448975474e-05,290.4044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1443786621094,0.0,0.0,0.0001276785478694,291.3376159667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.10699462890625,0.0,0.0,0.0006056519341655,288.8782043457031,294.1499938964844,260.2516784667969,259.7019348144531,263.61431884765625,260.2974548339844,287.5360107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012918661814182,3.999826247991224e-08,0.0012918262509629,-0.1033208146691322,0.0,0.0,0.0,-0.0246414467692375,60.0,-24.062021255493164,-0.0,-1.1378748610013645e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364620,290.5368957519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.14208984375,0.0,0.0,0.0001211316921398,290.4815368652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1412048339844,0.0,0.0,0.0001275575050385,290.0513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1425170898437,0.0,0.0,9.421353752259164e-05,290.3977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.13037109375,0.0,0.0,0.0001275575050385,291.33221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0935974121094,0.0,0.0,0.0006050777737982,288.86431884765625,294.1499938964844,260.1695556640625,259.6227722167969,263.5366516113281,260.2147521972656,287.52020263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012906413758173,3.985498508995988e-08,0.0012906015617772,-0.1029511764645576,0.0,0.0,0.0,-0.024570420384407,60.0,-24.099702835083008,-0.0,-1.1357182216897857e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364680,290.5368957519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.14208984375,0.0,0.0,0.0001211316921398,290.4815368652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1412048339844,0.0,0.0,0.0001275575050385,290.0513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1425170898437,0.0,0.0,9.421353752259164e-05,290.3977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.13037109375,0.0,0.0,0.0001275575050385,291.33221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0935974121094,0.0,0.0,0.0006050777737982,288.86431884765625,294.1499938964844,260.1695556640625,259.6227722167969,263.5366516113281,260.2147521972656,287.52020263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012906413758173,3.985498508995988e-08,0.0012906015617772,-0.1029511764645576,0.0,0.0,0.0,-0.024570420384407,60.0,-24.099702835083008,-0.0,-1.1357182216897857e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364740,290.5306701660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1279296875,0.0,0.0,0.000121005316032,290.47491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1270446777344,0.0,0.0,0.0001274244277738,290.0453186035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1283264160156,0.0,0.0,9.411524661118165e-05,290.39141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.11639404296875,0.0,0.0,0.0001274244277738,291.32696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0801696777344,0.0,0.0,0.0006044465117156,288.8504638671875,294.1499938964844,260.088623046875,259.5448303222656,263.458984375,260.1334228515625,287.5042724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012892947997897,3.9697464870869226e-08,0.001289255102165,-0.1025447323918342,0.0,0.0,0.0,-0.0244923327118158,60.0,-24.133434295654297,-0.0,-1.133349485371582e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364800,290.5306701660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1279296875,0.0,0.0,0.000121005316032,290.47491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1270446777344,0.0,0.0,0.0001274244277738,290.0453186035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1283264160156,0.0,0.0,9.411524661118165e-05,290.39141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.11639404296875,0.0,0.0,0.0001274244277738,291.32696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0801696777344,0.0,0.0,0.0006044465117156,288.8504638671875,294.1499938964844,260.088623046875,259.5448303222656,263.458984375,260.1334228515625,287.5042724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012892947997897,3.9697464870869226e-08,0.001289255102165,-0.1025447323918342,0.0,0.0,0.0,-0.0244923327118158,60.0,-24.133434295654297,-0.0,-1.133349485371582e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364860,290.52459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1137390136719,0.0,0.0,0.0001208703033626,290.46844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1128845214844,0.0,0.0,0.000127282255562,290.0395812988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1141662597656,0.0,0.0,9.401023271493614e-05,290.3852233886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1023864746094,0.0,0.0,0.000127282255562,291.3218688964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0667724609375,0.0,0.0,0.0006037720595486,288.83660888671875,294.1499938964844,260.0089111328125,259.4680480957031,263.38134765625,260.0531311035156,287.48828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012878561392426,3.952917637661813e-08,0.0012878166744485,-0.1021104604005813,0.0,0.0,0.0,-0.0244089066982269,60.0,-24.16436004638672,-0.0,-1.1308215874805685e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364920,290.52459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1137390136719,0.0,0.0,0.0001208703033626,290.46844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1128845214844,0.0,0.0,0.000127282255562,290.0395812988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1141662597656,0.0,0.0,9.401023271493614e-05,290.3852233886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1023864746094,0.0,0.0,0.000127282255562,291.3218688964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0667724609375,0.0,0.0,0.0006037720595486,288.83660888671875,294.1499938964844,260.0089111328125,259.4680480957031,263.38134765625,260.0531311035156,287.48828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012878561392426,3.952917637661813e-08,0.0012878166744485,-0.1021104604005813,0.0,0.0,0.0,-0.0244089066982269,60.0,-24.16436004638672,-0.0,-1.1308215874805685e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364980,290.5187683105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0995788574219,0.0,0.0,0.0001207271707244,290.462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0987548828125,0.0,0.0,0.000127131526824,290.0341491699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1000061035156,0.0,0.0,9.389891056343912e-05,290.3791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0884094238281,0.0,0.0,0.000127131526824,291.31689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0533752441406,0.0,0.0,0.0006030570948496,288.82275390625,294.1499938964844,259.9304504394531,259.3925170898437,263.30377197265625,259.9742126464844,287.47216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012863310985267,3.9350773306523485e-08,0.0012862917501479,-0.101650021970272,0.0,0.0,0.0,-0.0243204664438962,60.0,-24.19193649291992,-0.0,-1.128144830886413e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365040,290.5187683105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0995788574219,0.0,0.0,0.0001207271707244,290.462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0987548828125,0.0,0.0,0.000127131526824,290.0341491699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1000061035156,0.0,0.0,9.389891056343912e-05,290.3791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0884094238281,0.0,0.0,0.000127131526824,291.31689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0533752441406,0.0,0.0,0.0006030570948496,288.82275390625,294.1499938964844,259.9304504394531,259.3925170898437,263.30377197265625,259.9742126464844,287.47216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012863310985267,3.9350773306523485e-08,0.0012862917501479,-0.101650021970272,0.0,0.0,0.0,-0.0243204664438962,60.0,-24.19193649291992,-0.0,-1.128144830886413e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365100,290.5158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.092529296875,0.0,0.0,0.0001206529414048,290.4590759277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0916748046875,0.0,0.0,0.0001270533539354,290.03155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0929260253906,0.0,0.0,9.38411758397706e-05,290.376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0814514160156,0.0,0.0,0.0001270533539354,291.314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0466613769531,0.0,0.0,0.0006026863120496,288.8158264160156,294.1499938964844,259.8916931152344,259.3551940917969,263.2650146484375,259.93524169921875,287.4640808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012855400564149,3.92582464314728e-08,0.0012855008244514,-0.1014112010598182,0.0,0.0,0.0,-0.0242746006697416,60.0,-24.20462417602539,-0.0,-1.1267578514662092e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365160,290.5130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.08544921875,0.0,0.0,0.0001205774970003,290.4560241699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0846252441406,0.0,0.0,0.0001269739150302,290.02899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0858459472656,0.0,0.0,9.37824952416122e-05,290.373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.074462890625,0.0,0.0,0.0001269739150302,291.3120422363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0399475097656,0.0,0.0,0.0006023094756528,288.80889892578125,294.1499938964844,259.8532409667969,259.3182067871094,263.2262878417969,259.89654541015625,287.4559936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001284736325033,3.916421675853599e-08,0.0012846970930695,-0.1011684760451316,0.0,0.0,0.0,-0.0242279861122369,60.0,-24.21675491333008,-0.0,-1.1253492004925648e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365220,290.5075378417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0713195800781,0.0,0.0,0.0001204226646223,290.4500427246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0705261230469,0.0,0.0,0.0001268108608201,290.0240783691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0717163085937,0.0,0.0,9.366207086713985e-05,290.3675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0605163574219,0.0,0.0,0.000126810875372,291.30731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.02655029296875,0.0,0.0,0.0006015360122546,288.7950744628906,294.1499938964844,259.7773132324219,259.2451171875,263.14892578125,259.8201599121094,287.4397277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001283086487092,3.897122979878986e-08,0.0012830474879592,-0.1006702557206153,0.0,0.0,0.0,-0.0241323169320821,60.0,-24.239118576049805,-0.0,-1.1224607732174265e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365280,290.5075378417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0713195800781,0.0,0.0,0.0001204226646223,290.4500427246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0705261230469,0.0,0.0,0.0001268108608201,290.0240783691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0717163085937,0.0,0.0,9.366207086713985e-05,290.3675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0605163574219,0.0,0.0,0.000126810875372,291.30731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.02655029296875,0.0,0.0,0.0006015360122546,288.7950744628906,294.1499938964844,259.7773132324219,259.2451171875,263.14892578125,259.8201599121094,287.4397277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001283086487092,3.897122979878986e-08,0.0012830474879592,-0.1006702557206153,0.0,0.0,0.0,-0.0241323169320821,60.0,-24.239118576049805,-0.0,-1.1224607732174265e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365340,290.5021057128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0572204589844,0.0,0.0,0.0001202644125442,290.44415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0564270019531,0.0,0.0,0.0001266442268388,290.0193176269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0575866699219,0.0,0.0,9.353899076813832e-05,290.3619079589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.04656982421875,0.0,0.0,0.0001266442268388,291.3026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0131530761719,0.0,0.0,0.0006007455522194,288.78125,294.1499938964844,259.7026672363281,259.1732788085937,263.0717163085937,259.7449645996094,287.42340087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012814003275707,3.877398668805655e-08,0.0012813615612685,-0.1001609787344932,0.0,0.0,0.0,-0.0240345392376184,60.0,-24.259435653686523,-0.0,-1.1195124471896639e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365400,290.5021057128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0572204589844,0.0,0.0,0.0001202644125442,290.44415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0564270019531,0.0,0.0,0.0001266442268388,290.0193176269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0575866699219,0.0,0.0,9.353899076813832e-05,290.3619079589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.04656982421875,0.0,0.0,0.0001266442268388,291.3026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0131530761719,0.0,0.0,0.0006007455522194,288.78125,294.1499938964844,259.7026672363281,259.1732788085937,263.0717163085937,259.7449645996094,287.42340087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012814003275707,3.877398668805655e-08,0.0012813615612685,-0.1001609787344932,0.0,0.0,0.0,-0.0240345392376184,60.0,-24.259435653686523,-0.0,-1.1195124471896639e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365460,290.496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0431213378906,0.0,0.0,0.0001201038103317,290.4383850097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0423278808594,0.0,0.0,0.00012647510448,290.0147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0434875488281,0.0,0.0,9.341407712781802e-05,290.3564147949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0326232910156,0.0,0.0,0.00012647510448,291.2981262207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.999755859375,0.0,0.0,0.000599943276029,288.7674255371094,294.1499938964844,259.6293334960937,259.10272216796875,262.99468994140625,259.6711730957031,287.406982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012796890223398,3.8573805483110846e-08,0.001279650372453,-0.0996440425515174,0.0,0.0,0.0,-0.023935304954648,60.0,-24.27761459350586,-0.0,-1.1165242597144245e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365520,290.496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0431213378906,0.0,0.0,0.0001201038103317,290.4383850097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0423278808594,0.0,0.0,0.00012647510448,290.0147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0434875488281,0.0,0.0,9.341407712781802e-05,290.3564147949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0326232910156,0.0,0.0,0.00012647510448,291.2981262207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.999755859375,0.0,0.0,0.000599943276029,288.7674255371094,294.1499938964844,259.6293334960937,259.10272216796875,262.99468994140625,259.6711730957031,287.406982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012796890223398,3.8573805483110846e-08,0.001279650372453,-0.0996440425515174,0.0,0.0,0.0,-0.023935304954648,60.0,-24.27761459350586,-0.0,-1.1165242597144245e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365580,290.4916381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0290222167969,0.0,0.0,0.0001199424805236,290.4327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0282592773437,0.0,0.0,0.0001263052108697,290.0103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0293884277344,0.0,0.0,9.32885959628038e-05,290.3510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0187072753906,0.0,0.0,0.0001263052108697,291.29364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9863586425781,0.0,0.0,0.0005991374491713,288.75360107421875,294.1499938964844,259.5573425292969,259.0334167480469,262.9178771972656,259.5986633300781,287.3905029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012779700336977,3.8372728994318095e-08,0.0012779316166415,-0.0991246998310089,0.0,0.0,0.0,-0.0238356236368417,60.0,-24.29421615600586,-0.0,-1.1135266220207997e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365640,290.4916381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0290222167969,0.0,0.0,0.0001199424805236,290.4327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0282592773437,0.0,0.0,0.0001263052108697,290.0103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0293884277344,0.0,0.0,9.32885959628038e-05,290.3510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0187072753906,0.0,0.0,0.0001263052108697,291.29364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9863586425781,0.0,0.0,0.0005991374491713,288.75360107421875,294.1499938964844,259.5573425292969,259.0334167480469,262.9178771972656,259.5986633300781,287.3905029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012779700336977,3.8372728994318095e-08,0.0012779316166415,-0.0991246998310089,0.0,0.0,0.0,-0.0238356236368417,60.0,-24.29421615600586,-0.0,-1.1135266220207997e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365700,290.48907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0220031738281,0.0,0.0,0.0001198618629132,290.429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.021240234375,0.0,0.0,0.0001262203149963,290.0082092285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0223693847656,0.0,0.0,9.322589176008478e-05,290.34832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.01177978515625,0.0,0.0,0.0001262203149963,291.2914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9796447753906,0.0,0.0,0.0005987347103655,288.7466735839844,294.1499938964844,259.5218505859375,258.9992370605469,262.8795471191406,259.5628356933594,287.3822326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012771108886227,3.82722440406269e-08,0.0012770727043971,-0.0988651439547538,0.0,0.0,0.0,-0.0237858109176158,60.0,-24.30202293395996,-0.0,-1.1120301479650153e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365760,290.4865417480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.01495361328125,0.0,0.0,0.0001197816891362,290.4271545410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0141906738281,0.0,0.0,0.0001261358847841,290.0060729980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.01531982421875,0.0,0.0,9.316353680333124e-05,290.3456726074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0048217773437,0.0,0.0,0.0001261358847841,291.28924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.97296142578125,0.0,0.0,0.0005983342416584,288.7397766113281,294.1499938964844,259.4866943359375,258.96539306640625,262.8412780761719,259.5274353027344,287.3739624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012762566329911,3.81723133102696e-08,0.0012762184487655,-0.0986069962382316,0.0,0.0,0.0,-0.0237362720072269,60.0,-24.309471130371094,-0.0,-1.1105428399105227e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365820,290.48150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0009155273437,0.0,0.0,0.0001196229277411,290.421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0001525878906,0.0,0.0,0.0001259686978301,290.0018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0012512207031,0.0,0.0,9.304005652666092e-05,290.3404235839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.99090576171875,0.0,0.0,0.000125968712382,291.2848815917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9595642089844,0.0,0.0,0.0005975411622785,288.7259521484375,294.1499938964844,259.4173889160156,258.898681640625,262.7649230957031,259.4575500488281,287.3573608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012745650019496,3.797443426378777e-08,0.0012745270505547,-0.0980957746505737,0.0,0.0,0.0,-0.0236381776630878,60.0,-24.32361221313477,-0.0,-1.1076008377131077e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365880,290.48150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0009155273437,0.0,0.0,0.0001196229277411,290.421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0001525878906,0.0,0.0,0.0001259686978301,290.0018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0012512207031,0.0,0.0,9.304005652666092e-05,290.3404235839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.99090576171875,0.0,0.0,0.000125968712382,291.2848815917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9595642089844,0.0,0.0,0.0005975411622785,288.7259521484375,294.1499938964844,259.4173889160156,258.898681640625,262.7649230957031,259.4575500488281,287.3573608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012745650019496,3.797443426378777e-08,0.0012745270505547,-0.0980957746505737,0.0,0.0,0.0,-0.0236381776630878,60.0,-24.32361221313477,-0.0,-1.1076008377131077e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365940,290.4765319824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9868469238281,0.0,0.0,0.0001194676078739,290.4161682128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9861145019531,0.0,0.0,0.0001258051488548,289.9977111816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9872131347656,0.0,0.0,9.291925380239265e-05,290.335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9770202636719,0.0,0.0,0.0001258051488548,291.28057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9461669921875,0.0,0.0,0.0005967653705738,288.7121276855469,294.1499938964844,259.3494567871094,258.8332824707031,262.6888732910156,259.3890380859375,287.3406982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012729100417345,3.778085044814361e-08,0.0012728722067549,-0.0975955724716186,0.0,0.0,0.0,-0.0235422123223543,60.0,-24.336912155151367,-0.0,-1.1047264081298637e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366000,290.4765319824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9868469238281,0.0,0.0,0.0001194676078739,290.4161682128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9861145019531,0.0,0.0,0.0001258051488548,289.9977111816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9872131347656,0.0,0.0,9.291925380239265e-05,290.335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9770202636719,0.0,0.0,0.0001258051488548,291.28057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9461669921875,0.0,0.0,0.0005967653705738,288.7121276855469,294.1499938964844,259.3494567871094,258.8332824707031,262.6888732910156,259.3890380859375,287.3406982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012729100417345,3.778085044814361e-08,0.0012728722067549,-0.0975955724716186,0.0,0.0,0.0,-0.0235422123223543,60.0,-24.336912155151367,-0.0,-1.1047264081298637e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366060,290.4716186523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9728088378906,0.0,0.0,0.0001193170974147,290.4107360839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9721069335937,0.0,0.0,0.0001256466493941,289.9935913085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9731750488281,0.0,0.0,9.280219092033803e-05,290.3300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.963134765625,0.0,0.0,0.0001256466493941,291.2763366699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9327697753906,0.0,0.0,0.0005960135022178,288.6983337402344,294.1499938964844,259.282958984375,258.7691955566406,262.61309814453125,259.3218994140625,287.3240051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001271306304261,3.759325650776192e-08,0.0012712687021121,-0.097110778093338,0.0,0.0,0.0,-0.0234492179006338,60.0,-24.34966087341309,-0.0,-1.101944420156542e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366120,290.4716186523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9728088378906,0.0,0.0,0.0001193170974147,290.4107360839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9721069335937,0.0,0.0,0.0001256466493941,289.9935913085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9731750488281,0.0,0.0,9.280219092033803e-05,290.3300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.963134765625,0.0,0.0,0.0001256466493941,291.2763366699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9327697753906,0.0,0.0,0.0005960135022178,288.6983337402344,294.1499938964844,259.282958984375,258.7691955566406,262.61309814453125,259.3218994140625,287.3240051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001271306304261,3.759325650776192e-08,0.0012712687021121,-0.097110778093338,0.0,0.0,0.0,-0.0234492179006338,60.0,-24.34966087341309,-0.0,-1.101944420156542e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366180,290.4667053222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.95880126953125,0.0,0.0,0.0001191727787954,290.4053649902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.95806884765625,0.0,0.0,0.0001254946837434,289.9894714355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9591369628906,0.0,0.0,9.268994472222404e-05,290.3249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.94927978515625,0.0,0.0,0.0001254946837434,291.2720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9193725585937,0.0,0.0,0.0005952926003374,288.6845092773437,294.1499938964844,259.21783447265625,258.7064514160156,262.53765869140625,259.25616455078125,287.3072204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012697684578597,3.741338261420425e-08,0.0012697310885414,-0.0966458693146705,0.0,0.0,0.0,-0.0233600474894046,60.0,-24.362138748168945,-0.0,-1.0992802401688097e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366240,290.4667053222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.95880126953125,0.0,0.0,0.0001191727787954,290.4053649902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.95806884765625,0.0,0.0,0.0001254946837434,289.9894714355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9591369628906,0.0,0.0,9.268994472222404e-05,290.3249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.94927978515625,0.0,0.0,0.0001254946837434,291.2720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9193725585937,0.0,0.0,0.0005952926003374,288.6845092773437,294.1499938964844,259.21783447265625,258.7064514160156,262.53765869140625,259.25616455078125,287.3072204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012697684578597,3.741338261420425e-08,0.0012697310885414,-0.0966458693146705,0.0,0.0,0.0,-0.0233600474894046,60.0,-24.362138748168945,-0.0,-1.0992802401688097e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366300,290.4642639160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9517822265625,0.0,0.0,0.0001191032570204,290.4026794433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9510803222656,0.0,0.0,0.0001254214730579,289.9873962402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9521179199219,0.0,0.0,9.263586980523542e-05,290.3223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9423217773437,0.0,0.0,0.0001254214730579,291.2699890136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9126892089844,0.0,0.0,0.0005949453334324,288.6776123046875,294.1499938964844,259.1858215332031,258.6755676269531,262.50006103515625,259.22381591796875,287.298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012690277071669,3.7326728374864615e-08,0.0012689903378486,-0.0964218825101852,0.0,0.0,0.0,-0.0233170911669731,60.0,-24.36835479736328,-0.0,-1.0979979236935833e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366360,290.4618225097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9447631835937,0.0,0.0,0.0001190358234453,290.3999938964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9440612792969,0.0,0.0,0.0001253504597116,289.9852905273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9450988769531,0.0,0.0,9.258341742679475e-05,290.31982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9353942871094,0.0,0.0,0.0001253504597116,291.26788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9059753417969,0.0,0.0,0.0005946084856987,288.67071533203125,294.1499938964844,259.1541748046875,258.6450500488281,262.4625549316406,259.1918334960937,287.2904052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012683090753853,3.724267827465155e-08,0.0012682718224823,-0.0962046086788177,0.0,0.0,0.0,-0.0232754256576299,60.0,-24.37460899353028,-0.0,-1.0967549002316448e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366420,290.4569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9307556152344,0.0,0.0,0.0001189079412142,290.3946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9300842285156,0.0,0.0,0.0001252157962881,289.9810485839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9310913085937,0.0,0.0,9.248395508620888e-05,290.3147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9215393066406,0.0,0.0,0.0001252157962881,291.2636413574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.892578125,0.0,0.0,0.0005939697148278,288.6568908691406,294.1499938964844,259.0919494628906,258.5849914550781,262.3878173828125,259.12896728515625,287.2735595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012669464340433,3.7083292880879526e-08,0.001266909413971,-0.0957925617694854,0.0,0.0,0.0,-0.0231964141130447,60.0,-24.38736915588379,-0.0,-1.094399593171147e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366480,290.4569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9307556152344,0.0,0.0,0.0001189079412142,290.3946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9300842285156,0.0,0.0,0.0001252157962881,289.9810485839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9310913085937,0.0,0.0,9.248395508620888e-05,290.3147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9215393066406,0.0,0.0,0.0001252157962881,291.2636413574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.892578125,0.0,0.0,0.0005939697148278,288.6568908691406,294.1499938964844,259.0919494628906,258.5849914550781,262.3878173828125,259.12896728515625,287.2735595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012669464340433,3.7083292880879526e-08,0.001266909413971,-0.0957925617694854,0.0,0.0,0.0,-0.0231964141130447,60.0,-24.38736915588379,-0.0,-1.094399593171147e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366540,290.4519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.916748046875,0.0,0.0,0.0001187900779768,290.3892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.91607666015625,0.0,0.0,0.0001250916684512,289.97674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9170837402344,0.0,0.0,9.239228529622778e-05,290.3096008300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9076843261719,0.0,0.0,0.0001250916830031,291.2594299316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.879150390625,0.0,0.0,0.0005933809443376,288.6430969238281,294.1499938964844,259.0311889648437,258.5263366699219,262.3134765625,259.0675048828125,287.25665283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012656905455514,3.693638817026113e-08,0.0012656536418944,-0.0954127311706543,0.0,0.0,0.0,-0.0231235884130001,60.0,-24.40067481994629,-0.0,-1.0922309456873337e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366600,290.4519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.916748046875,0.0,0.0,0.0001187900779768,290.3892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.91607666015625,0.0,0.0,0.0001250916684512,289.97674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9170837402344,0.0,0.0,9.239228529622778e-05,290.3096008300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9076843261719,0.0,0.0,0.0001250916830031,291.2594299316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.879150390625,0.0,0.0,0.0005933809443376,288.6430969238281,294.1499938964844,259.0311889648437,258.5263366699219,262.3134765625,259.0675048828125,287.25665283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012656905455514,3.693638817026113e-08,0.0012656536418944,-0.0954127311706543,0.0,0.0,0.0,-0.0231235884130001,60.0,-24.40067481994629,-0.0,-1.0922309456873337e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366660,290.447021484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9027404785156,0.0,0.0,0.0001186839217552,290.3838806152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9020690917969,0.0,0.0,0.0001249798806384,289.9722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.903076171875,0.0,0.0,9.230971772922204e-05,290.304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.893798828125,0.0,0.0,0.0001249798806384,291.25518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8657531738281,0.0,0.0,0.0005928506725467,288.6292724609375,294.1499938964844,258.971923828125,258.4690246582031,262.239501953125,259.00750732421875,287.2397155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012645593378692,3.680407445472157e-08,0.0012645225506275,-0.0950705930590629,0.0,0.0,0.0,-0.0230579953640699,60.0,-24.41483497619629,-0.0,-1.090279511117842e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366720,290.447021484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9027404785156,0.0,0.0,0.0001186839217552,290.3838806152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9020690917969,0.0,0.0,0.0001249798806384,289.9722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.903076171875,0.0,0.0,9.230971772922204e-05,290.304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.893798828125,0.0,0.0,0.0001249798806384,291.25518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8657531738281,0.0,0.0,0.0005928506725467,288.6292724609375,294.1499938964844,258.971923828125,258.4690246582031,262.239501953125,259.00750732421875,287.2397155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012645593378692,3.680407445472157e-08,0.0012645225506275,-0.0950705930590629,0.0,0.0,0.0,-0.0230579953640699,60.0,-24.41483497619629,-0.0,-1.090279511117842e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366780,290.4419860839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8887634277344,0.0,0.0,0.0001185908768093,290.37847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8880920410156,0.0,0.0,0.0001248819025931,289.9676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8890686035156,0.0,0.0,9.223735105479136e-05,290.2992553710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.87994384765625,0.0,0.0,0.0001248819171451,291.2509460449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8523254394531,0.0,0.0,0.0005923858843743,288.61541748046875,294.1499938964844,258.91412353515625,258.41314697265625,262.1659545898437,258.9489440917969,287.22271728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012635679449886,3.668811032753183e-08,0.0012635312741622,-0.0947707071900367,0.0,0.0,0.0,-0.0230005085468292,60.0,-24.430145263671875,-0.0,-1.088570655838339e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
