time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
366840,290.4419860839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8887634277344,0.0,0.0,0.0001185908768093,290.37847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8880920410156,0.0,0.0,0.0001248819025931,289.9676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8890686035156,0.0,0.0,9.223735105479136e-05,290.2992553710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.87994384765625,0.0,0.0,0.0001248819171451,291.2509460449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8523254394531,0.0,0.0,0.0005923858843743,288.61541748046875,294.1499938964844,258.91412353515625,258.41314697265625,262.1659545898437,258.9489440917969,287.22271728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012635679449886,3.668811032753183e-08,0.0012635312741622,-0.0947707071900367,0.0,0.0,0.0,-0.0230005085468292,60.0,-24.430145263671875,-0.0,-1.088570655838339e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366900,290.439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8817443847656,0.0,0.0,0.0001185496221296,290.375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.881103515625,0.0,0.0,0.0001248384651262,289.9652709960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8820495605469,0.0,0.0,9.22052568057552e-05,290.296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8730163574219,0.0,0.0,0.0001248384651262,291.248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8456115722656,0.0,0.0,0.0005921798292547,288.6085205078125,294.1499938964844,258.88580322265625,258.3857421875,262.1293640136719,258.92022705078125,287.2142333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001263128244318,3.66366847970312e-08,0.0012630915734916,-0.094637706875801,0.0,0.0,0.0,-0.0229750163853168,60.0,-24.43832397460937,-0.0,-1.0878132883362924e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366960,290.4368896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.874755859375,0.0,0.0,0.0001185125656775,290.3729858398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.87408447265625,0.0,0.0,0.0001247994368895,289.9628295898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.87506103515625,0.0,0.0,9.217643673764542e-05,290.29400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8660888671875,0.0,0.0,0.0001247994368895,291.2466125488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8388977050781,0.0,0.0,0.000591994728893,288.6015930175781,294.1499938964844,258.8578796386719,258.3586730957031,262.0928649902344,258.89190673828125,287.2057189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012627333635464,3.65904995192068e-08,0.0012626968091353,-0.0945182591676712,0.0,0.0,0.0,-0.0229521207511425,60.0,-24.44693756103516,-0.0,-1.08713329893817e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367020,290.43170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8607482910156,0.0,0.0,0.000118450501759,290.367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.860107421875,0.0,0.0,0.0001247340842382,289.9577941894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8610534667969,0.0,0.0,9.212816803483292e-05,290.2886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8522033691406,0.0,0.0,0.0001247340842382,291.2422790527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.825439453125,0.0,0.0,0.000591684714891,288.5877380371094,294.1499938964844,258.8031616210937,258.3056335449219,262.02020263671875,258.8363647460937,287.18865966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012620720081031,3.651314628427826e-08,0.001262035453692,-0.094318188726902,0.0,0.0,0.0,-0.0229137726128101,60.0,-24.465496063232425,-0.0,-1.0859949384212086e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367080,290.43170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8607482910156,0.0,0.0,0.000118450501759,290.367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.860107421875,0.0,0.0,0.0001247340842382,289.9577941894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8610534667969,0.0,0.0,9.212816803483292e-05,290.2886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8522033691406,0.0,0.0,0.0001247340842382,291.2422790527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.825439453125,0.0,0.0,0.000591684714891,288.5877380371094,294.1499938964844,258.8031616210937,258.3056335449219,262.02020263671875,258.8363647460937,287.18865966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012620720081031,3.651314628427826e-08,0.001262035453692,-0.094318188726902,0.0,0.0,0.0,-0.0229137726128101,60.0,-24.465496063232425,-0.0,-1.0859949384212086e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367140,290.4264221191406,297.1499938964844,293.1499938964844,0.0,-0.0,289.8467102050781,0.0,0.050000000745058,0.000118406038382,290.36181640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8460998535156,0.0,0.050000000745058,0.000124687256175,289.9524841308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.8470153808594,0.0,0.050000000745058,9.209358540829272e-05,290.28326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8383178710937,0.0,0.050000000745058,0.000124687270727,291.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8119812011719,0.0,0.050000000745058,0.0005914625944569,288.5738830566406,291.1499938964844,258.75,258.2539978027344,261.9479675292969,258.7823486328125,287.17156982421875,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0012615980813279,3.6457723950888976e-08,0.0012615616433322,-0.0941748395562172,0.0,0.0,0.0,-0.0228862967342138,60.0,-24.48612594604492,-0.0,-1.0851796616861976e-07,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367200,290.4264221191406,297.1499938964844,293.1499938964844,0.0,-0.0,289.8467102050781,0.0,0.050000000745058,0.000118406038382,290.36181640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8460998535156,0.0,0.050000000745058,0.000124687256175,289.9524841308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.8470153808594,0.0,0.050000000745058,9.209358540829272e-05,290.28326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8383178710937,0.0,0.050000000745058,0.000124687270727,291.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8119812011719,0.0,0.050000000745058,0.0005914625944569,288.5738830566406,291.1499938964844,258.75,258.2539978027344,261.9479675292969,258.7823486328125,287.17156982421875,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0012615980813279,3.6457723950888976e-08,0.0012615616433322,-0.0941748395562172,0.0,0.0,0.0,-0.0228862967342138,60.0,-24.48612594604492,-0.0,-1.0851796616861976e-07,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367260,290.47930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6786804199219,0.6319122314453125,0.050000000745058,0.0408469960093498,290.3988952636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.6785583496094,0.6319122314453125,0.050000000745058,0.0430138520896434,290.0336303710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.6787414550781,0.6319122314453125,0.050000000745058,0.0317698866128921,290.322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.67694091796875,0.6319122314453125,0.050000000745058,0.0430138520896434,291.23468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6715087890625,0.6319122314453125,0.050000000745058,0.2040391862392425,287.46905517578125,291.1499938964844,258.7240600585937,258.2286682128906,276.6772766113281,281.6549377441406,286.8060607910156,1.0,0.1097092851996421,0.0,0.0,1.0,1.0,-0.4350866079330444,2.386389894581953e-07,0.4350863695144653,-0.15034019947052,0.0,0.0,0.0,10.181976318359377,60.0,-1313.5675048828125,-0.0,12.279617309570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367320,290.4998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.38946533203125,0.6301204562187195,0.050000000745058,0.0452406704425811,290.41552734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.38946533203125,0.6301204562187195,0.050000000745058,0.0476406030356884,290.0830993652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.38946533203125,0.6301204562187195,0.050000000745058,0.0351871885359287,290.3409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3893737792969,0.6301204562187195,0.050000000745058,0.0476406030356884,291.228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3890991210937,0.6301204562187195,0.050000000745058,0.225986510515213,286.2678527832031,291.1499938964844,258.6986694335937,258.2035522460937,280.6234741210937,290.655029296875,285.74462890625,1.0,0.121085412800312,0.3173307776451111,0.3173307776451111,0.9898163080215454,1.0,-0.4820233583450317,0.0571806356310844,0.4248427450656891,-0.0985128879547119,0.0,0.0,0.0,12.517389297485352,60.0,-1703.1527099609375,-0.0,16.68071937561035,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367380,290.49932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9485778808594,0.5701598525047302,0.050000000745058,0.0456854067742824,290.41851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.5701598525047302,0.050000000745058,0.0481089316308498,290.1074523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.5701598525047302,0.050000000745058,0.0355330929160118,290.3458557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.5701598525047302,0.050000000745058,0.0481089316308498,291.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.5701598525047302,0.050000000745058,0.2282080650329589,284.8985290527344,291.1499938964844,258.6494140625,258.1540832519531,280.7605895996094,291.2165832519531,284.6684265136719,1.0,0.1405766308307647,0.4899451732635498,0.4899451732635498,0.9796326756477356,1.0,-0.4867866635322571,0.1419780850410461,0.3448085784912109,-0.014450411312282,0.0,0.0,0.0,20.052244186401367,60.0,-1436.2996826171875,-0.0,23.184385299682617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367440,290.49932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9485778808594,0.5701598525047302,0.050000000745058,0.0456854067742824,290.41851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.5701598525047302,0.050000000745058,0.0481089316308498,290.1074523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.5701598525047302,0.050000000745058,0.0355330929160118,290.3458557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.5701598525047302,0.050000000745058,0.0481089316308498,291.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.5701598525047302,0.050000000745058,0.2282080650329589,284.8985290527344,291.1499938964844,258.6494140625,258.1540832519531,280.7605895996094,291.2165832519531,284.6684265136719,1.0,0.1405766308307647,0.4899451732635498,0.4899451732635498,0.9796326756477356,1.0,-0.4867866635322571,0.1419780850410461,0.3448085784912109,-0.014450411312282,0.0,0.0,0.0,20.052244186401367,60.0,-1436.2996826171875,-0.0,23.184385299682617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,305.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571576425678047e-21,6.982375337815023e-21,-2.410798912136976e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367500,290.4925231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6167907714844,0.5485909581184387,0.050000000745058,0.0458225682377815,290.4141540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6167907714844,0.5485909581184387,0.050000000745058,0.0482533685863018,290.1060485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6167907714844,0.5485909581184387,0.050000000745058,0.0356397740542888,290.3420104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6167907714844,0.5485909581184387,0.050000000745058,0.0482533685863018,291.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6241455078125,0.5485909581184387,0.050000000745058,0.2288932055234909,284.6014404296875,291.1499938964844,258.6255798339844,258.1297607421875,280.44390869140625,291.2117004394531,284.82275390625,1.0,0.1489743739366531,0.5341182351112366,0.5341182351112366,0.9745408296585084,1.0,-0.4882481098175049,0.1631513684988021,0.3250967264175415,0.006517847534269,0.0,0.0,1.0,23.72174835205078,60.0,1071.4752197265625,-7039.2822265625,26.33436584472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8456420898437,308.5430908203125,278.1499938964844,0.0,18000.0,313.1499938964844,3537.299072265625,18000.0,0.0,0.0,0.0114054940640926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5426456332206726,0.542648196220398,-2.588321422081208e-06,0.0,1.1575126336538231e-05,0.0,0.0,18.68182373046875,0.0,0.0,0.0,0.3356225192546844,4.0,0.0,1.0
367560,290.4928894042969,297.1499938964844,293.1499938964844,0.0004911210853606,-39.90606689453125,286.86895751953125,0.5319679379463196,0.050000000745058,0.0459535494446754,290.4169921875,297.1499938964844,293.1499938964844,0.0009159917244687,-87.52645874023438,286.6426696777344,0.5319679379463196,0.050000000745058,0.0483913011848926,290.1102905273437,297.1499938964844,293.1499938964844,0.0008214447298087,-57.97402572631836,286.4493713378906,0.5319679379463196,0.050000000745058,0.0357416495680809,290.34527587890625,297.1499938964844,293.1499938964844,0.0009334209607914,-89.19188690185547,286.66387939453125,0.5319679379463196,0.050000000745058,0.0483913011848926,291.2109680175781,297.1499938964844,293.1499938964844,0.0007248819456435,-328.5643005371094,286.4140319824219,0.5319679379463196,0.050000000745058,0.2295474857091903,285.5841979980469,291.1499938964844,258.60223388671875,258.105712890625,280.04522705078125,291.2099304199219,286.3157043457031,1.0,0.1565365940332412,0.548316478729248,0.548316478729248,0.9796326756477356,1.0,-0.4896438419818878,0.1689437180757522,0.3207001090049743,0.0121458014473319,0.0,0.0,1.0,27.22673988342285,60.0,2554.203369140625,-7450.390625,29.36484146118164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.43768310546875,308.488525390625,278.1499938964844,0.0,18000.0,313.1499938964844,8284.2744140625,18000.0,0.0,0.0,0.0295462496578693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9231300950050354,0.9231371879577636,-7.04827425579424e-06,0.0,2.998568743350916e-05,0.0,0.0,87.57723999023438,0.0,0.0,0.0,0.522826075553894,4.0,0.0,1.0
367620,290.5279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4884948730469,0.5093176364898682,0.050000000745058,0.0461923442780971,290.44580078125,297.1499938964844,293.1499938964844,0.0019150726730003,-171.31161499023438,290.4135131835937,0.5093176364898682,0.050000000745058,0.0486427620053291,290.1443786621094,297.1499938964844,293.1499938964844,0.0019400153541937,-128.177734375,290.422607421875,0.5093176364898682,0.050000000745058,0.035927377641201,290.375244140625,297.1499938964844,293.1499938964844,0.0019576086197048,-175.11561584472656,290.4726867675781,0.5093176364898682,0.050000000745058,0.0486427620053291,291.2370910644531,297.1499938964844,293.1499938964844,0.0014239577576518,-604.2442016601562,289.7342224121094,0.5093176364898682,0.050000000745058,0.2307403236627578,287.8011169433594,291.1499938964844,258.55718994140625,258.0584716796875,279.5901794433594,291.23162841796875,288.1563415527344,1.0,0.1693703979253769,0.5667350888252258,0.5667350888252258,0.9898163080215454,1.0,-0.4921883940696716,0.1761031150817871,0.3160852789878845,0.0190172884613275,0.0,0.0,1.0,33.616424560546875,60.0,2360.15087890625,-7299.14501953125,34.934165954589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.24822998046875,306.83563232421875,278.1499938964844,0.0,18000.0,313.1499938964844,14802.3935546875,18000.0,0.0,0.0,0.0669376030564308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2374517917633057,1.237464427947998,-1.264627917407779e-05,0.0,6.793315696995705e-05,0.0,0.0,210.6881866455078,0.0,0.0,0.0,0.6810268759727478,4.0,0.0,1.0
367680,290.5279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4884948730469,0.5093176364898682,0.050000000745058,0.0461923442780971,290.44580078125,297.1499938964844,293.1499938964844,0.0019150726730003,-171.31161499023438,290.4135131835937,0.5093176364898682,0.050000000745058,0.0486427620053291,290.1443786621094,297.1499938964844,293.1499938964844,0.0019400153541937,-128.177734375,290.422607421875,0.5093176364898682,0.050000000745058,0.035927377641201,290.375244140625,297.1499938964844,293.1499938964844,0.0019576086197048,-175.11561584472656,290.4726867675781,0.5093176364898682,0.050000000745058,0.0486427620053291,291.2370910644531,297.1499938964844,293.1499938964844,0.0014239577576518,-604.2442016601562,289.7342224121094,0.5093176364898682,0.050000000745058,0.2307403236627578,287.8011169433594,291.1499938964844,258.55718994140625,258.0584716796875,279.5901794433594,291.23162841796875,288.1563415527344,1.0,0.1693703979253769,0.5667350888252258,0.5667350888252258,0.9898163080215454,1.0,-0.4921883940696716,0.1761031150817871,0.3160852789878845,0.0190172884613275,0.0,0.0,1.0,33.616424560546875,60.0,2360.15087890625,-7299.14501953125,34.934165954589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.24822998046875,306.83563232421875,278.1499938964844,0.0,18000.0,313.1499938964844,14802.3935546875,18000.0,0.0,0.0,0.0669376030564308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2374517917633057,1.237464427947998,-1.264627917407779e-05,0.0,6.793315696995705e-05,0.0,0.0,210.6881866455078,0.0,0.0,0.0,0.6810268759727478,4.0,0.0,1.0
367740,290.5783386230469,297.1499938964844,293.1499938964844,0.0020614445675164,-168.55406188964844,292.78253173828125,0.4952703714370727,0.050000000745058,0.0463962331414222,290.4866027832031,297.1499938964844,293.1499938964844,0.0028122849762439,-241.9554138183593,292.8541564941406,0.4952703714370727,0.050000000745058,0.0488574653863906,290.1896057128906,297.1499938964844,293.1499938964844,0.0029448675923049,-187.06619262695312,293.0226135253906,0.4952703714370727,0.050000000745058,0.0360859595239162,290.4178161621094,297.1499938964844,293.1499938964844,0.0028764246962964,-247.43414306640625,292.9428100585937,0.4952703714370727,0.050000000745058,0.0488574653863906,291.27587890625,297.1499938964844,293.1499938964844,0.0020449624862521,-835.2338256835938,291.7948608398437,0.4952703714370727,0.050000000745058,0.2317587882280349,288.9868469238281,291.1499938964844,258.5142517089844,258.0124816894531,279.3739318847656,291.26910400390625,289.23016357421875,1.0,0.1795391291379928,0.5770086050033569,0.5770086050033569,1.0,1.0,-0.494361013174057,0.1800177246332168,0.3143433034420013,0.0226976461708545,0.0,0.0,1.0,39.07182312011719,60.0,1717.254638671875,-7073.462890625,39.73446273803711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.8564147949219,305.5829467773437,278.1499938964844,0.0,18000.0,313.1499938964844,17060.5,19080.0,0.0,0.0,0.1035055369138717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3284924030303955,1.3285069465637207,-1.4575513887393754e-05,0.0,0.0001050449645845,0.0,0.0,260.69500732421875,0.0,0.0,0.0,0.7418064475059509,4.0,0.0,1.0
367800,290.5783386230469,297.1499938964844,293.1499938964844,0.0020614445675164,-168.55406188964844,292.78253173828125,0.4952703714370727,0.050000000745058,0.0463962331414222,290.4866027832031,297.1499938964844,293.1499938964844,0.0028122849762439,-241.9554138183593,292.8541564941406,0.4952703714370727,0.050000000745058,0.0488574653863906,290.1896057128906,297.1499938964844,293.1499938964844,0.0029448675923049,-187.06619262695312,293.0226135253906,0.4952703714370727,0.050000000745058,0.0360859595239162,290.4178161621094,297.1499938964844,293.1499938964844,0.0028764246962964,-247.43414306640625,292.9428100585937,0.4952703714370727,0.050000000745058,0.0488574653863906,291.27587890625,297.1499938964844,293.1499938964844,0.0020449624862521,-835.2338256835938,291.7948608398437,0.4952703714370727,0.050000000745058,0.2317587882280349,288.9868469238281,291.1499938964844,258.5142517089844,258.0124816894531,279.3739318847656,291.26910400390625,289.23016357421875,1.0,0.1795391291379928,0.5770086050033569,0.5770086050033569,1.0,1.0,-0.494361013174057,0.1800177246332168,0.3143433034420013,0.0226976461708545,0.0,0.0,1.0,39.07182312011719,60.0,1717.254638671875,-7073.462890625,39.73446273803711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.8564147949219,305.5829467773437,278.1499938964844,0.0,18000.0,313.1499938964844,17060.5,19080.0,0.0,0.0,0.1035055369138717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3284924030303955,1.3285069465637207,-1.4575513887393754e-05,0.0,0.0001050449645845,0.0,0.0,260.69500732421875,0.0,0.0,0.0,0.7418064475059509,4.0,0.0,1.0
367860,290.6318359375,297.1499938964844,293.1499938964844,0.0027363295666873,-217.01402282714844,294.5536499023437,0.4856111705303192,0.050000000745058,0.0465650372207164,290.5304260253906,297.1499938964844,293.1499938964844,0.0035984877031296,-299.3499755859375,294.7326354980469,0.4856111705303192,0.050000000745058,0.0490352287888526,290.23681640625,297.1499938964844,293.1499938964844,0.0038328825030475,-235.0115509033203,295.0311889648437,0.4856111705303192,0.050000000745058,0.0362172536551952,290.4639587402344,297.1499938964844,293.1499938964844,0.0036817749496549,-306.0699462890625,294.843017578125,0.4856111705303192,0.050000000745058,0.0490352287888526,291.3179931640625,297.1499938964844,293.1499938964844,0.0025740531273186,-1020.012451171875,293.3573608398437,0.4856111705303192,0.050000000745058,0.2326020002365112,289.8668212890625,291.1499938964844,258.4734191894531,257.9678039550781,279.2663269042969,291.3109741210937,290.057861328125,1.0,0.187507688999176,0.5826378464698792,0.5826378464698792,1.0,1.0,-0.4961598217487335,0.182353675365448,0.3138061463832855,0.0248491037636995,0.0,0.0,1.0,43.588523864746094,48.0,1241.8817138671875,-6976.658203125,43.740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1794128417969,304.9779663085937,278.1499938964844,0.0,18000.0,313.1499938964844,18629.732421875,19080.0,0.0,0.0,0.1370246112346649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3882461786270142,1.388262152671814,-1.591617547092028e-05,0.0,0.0001390625548083,0.0,0.0,297.47833251953125,0.0,0.0,0.0,0.7585949897766113,4.0,0.0,1.0
367920,290.6318359375,297.1499938964844,293.1499938964844,0.0027363295666873,-217.01402282714844,294.5536499023437,0.4856111705303192,0.050000000745058,0.0465650372207164,290.5304260253906,297.1499938964844,293.1499938964844,0.0035984877031296,-299.3499755859375,294.7326354980469,0.4856111705303192,0.050000000745058,0.0490352287888526,290.23681640625,297.1499938964844,293.1499938964844,0.0038328825030475,-235.0115509033203,295.0311889648437,0.4856111705303192,0.050000000745058,0.0362172536551952,290.4639587402344,297.1499938964844,293.1499938964844,0.0036817749496549,-306.0699462890625,294.843017578125,0.4856111705303192,0.050000000745058,0.0490352287888526,291.3179931640625,297.1499938964844,293.1499938964844,0.0025740531273186,-1020.012451171875,293.3573608398437,0.4856111705303192,0.050000000745058,0.2326020002365112,289.8668212890625,291.1499938964844,258.4734191894531,257.9678039550781,279.2663269042969,291.3109741210937,290.057861328125,1.0,0.187507688999176,0.5826378464698792,0.5826378464698792,1.0,1.0,-0.4961598217487335,0.182353675365448,0.3138061463832855,0.0248491037636995,0.0,0.0,1.0,43.588523864746094,48.0,1241.8817138671875,-6976.658203125,43.740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1794128417969,304.9779663085937,278.1499938964844,0.0,18000.0,313.1499938964844,18629.732421875,19080.0,0.0,0.0,0.1370246112346649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3882461786270142,1.388262152671814,-1.591617547092028e-05,0.0,0.0001390625548083,0.0,0.0,297.47833251953125,0.0,0.0,0.0,0.7585949897766113,4.0,0.0,1.0
367980,290.6848449707031,297.1499938964844,293.1499938964844,0.0033263678196817,-256.86529541015625,295.9873352050781,0.4833233654499054,0.050000000745058,0.0466072410345077,290.5736999511719,297.1499938964844,293.1499938964844,0.0043024611659348,-346.5104064941406,296.2550354003906,0.4833233654499054,0.050000000745058,0.0490796715021133,290.2826538085937,297.1499938964844,293.1499938964844,0.0046412711963057,-274.5630798339844,296.66363525390625,0.4833233654499054,0.050000000745058,0.0362500771880149,290.5101928710937,297.1499938964844,293.1499938964844,0.0044034053571522,-354.0997009277344,296.3808898925781,0.4833233654499054,0.050000000745058,0.0490796715021133,291.3596496582031,297.1499938964844,293.1499938964844,0.0030269813723862,-1169.1773681640625,294.60986328125,0.4833233654499054,0.050000000745058,0.2328128218650818,290.5677490234375,291.1499938964844,258.4347229003906,257.924560546875,279.2120056152344,291.3528747558594,290.7223815917969,1.0,0.1889580637216568,0.5858257412910461,0.5858257412910461,1.0,1.0,-0.4966098368167877,0.1834601759910583,0.3131496608257293,0.0259517431259155,0.0,0.0,1.0,44.71829605102539,36.0,930.7344360351562,-6981.029296875,44.746429443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.09844970703125,304.906982421875,278.1499938964844,0.0,18000.0,313.1499938964844,18955.353515625,19080.0,0.0,0.0,0.1660530269145965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.400325894355774,1.4003421068191528,-1.6194368072319776e-05,0.0,0.0001685227180132,0.0,0.0,305.3116149902344,0.0,0.0,0.0,0.7646557688713074,4.0,0.0,1.0
368040,290.6848449707031,297.1499938964844,293.1499938964844,0.0033263678196817,-256.86529541015625,295.9873352050781,0.4833233654499054,0.050000000745058,0.0466072410345077,290.5736999511719,297.1499938964844,293.1499938964844,0.0043024611659348,-346.5104064941406,296.2550354003906,0.4833233654499054,0.050000000745058,0.0490796715021133,290.2826538085937,297.1499938964844,293.1499938964844,0.0046412711963057,-274.5630798339844,296.66363525390625,0.4833233654499054,0.050000000745058,0.0362500771880149,290.5101928710937,297.1499938964844,293.1499938964844,0.0044034053571522,-354.0997009277344,296.3808898925781,0.4833233654499054,0.050000000745058,0.0490796715021133,291.3596496582031,297.1499938964844,293.1499938964844,0.0030269813723862,-1169.1773681640625,294.60986328125,0.4833233654499054,0.050000000745058,0.2328128218650818,290.5677490234375,291.1499938964844,258.4347229003906,257.924560546875,279.2120056152344,291.3528747558594,290.7223815917969,1.0,0.1889580637216568,0.5858257412910461,0.5858257412910461,1.0,1.0,-0.4966098368167877,0.1834601759910583,0.3131496608257293,0.0259517431259155,0.0,0.0,1.0,44.71829605102539,36.0,930.7344360351562,-6981.029296875,44.746429443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.09844970703125,304.906982421875,278.1499938964844,0.0,18000.0,313.1499938964844,18955.353515625,19080.0,0.0,0.0,0.1660530269145965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.400325894355774,1.4003421068191528,-1.6194368072319776e-05,0.0,0.0001685227180132,0.0,0.0,305.3116149902344,0.0,0.0,0.0,0.7646557688713074,4.0,0.0,1.0
368100,290.71044921875,297.1499938964844,293.1499938964844,0.0035984038840979,-274.3810119628906,296.6127014160156,0.4845342636108398,0.050000000745058,0.0465848445892334,290.5946044921875,297.1499938964844,293.1499938964844,0.0046334615908563,-367.1593017578125,296.9194641113281,0.4845342636108398,0.050000000745058,0.0490560866892337,290.30450439453125,297.1499938964844,293.1499938964844,0.0050273858942091,-291.93560791015625,297.3776550292969,0.4845342636108398,0.050000000745058,0.0362326577305793,290.5329284667969,297.1499938964844,293.1499938964844,0.0047423699870705,-375.031982421875,297.0507507324219,0.4845342636108398,0.050000000745058,0.0490560866892337,291.3797607421875,297.1499938964844,293.1499938964844,0.0032316229771822,-1233.7237548828125,295.15234375,0.4845342636108398,0.050000000745058,0.2327009588479995,290.869873046875,291.1499938964844,258.4161682128906,257.90350341796875,279.1957092285156,291.3731384277344,291.0123291015625,1.0,0.1877670288085937,0.5868667960166931,0.5868667960166931,1.0,1.0,-0.4963712990283966,0.1836873292922973,0.3126839697360992,0.0262360256165266,0.0,0.0,1.0,44.11948394775391,36.0,828.2320556640625,-7020.66259765625,44.21261215209961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.2395935058594,305.0433654785156,278.1499938964844,0.0,18000.0,313.1499938964844,19014.46484375,20160.0,0.0,0.0,0.178620159626007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4025076627731323,1.4025238752365112,-1.624486867513042e-05,0.0,0.000181276758667,0.0,0.0,306.7408752441406,0.0,0.0,0.0,0.7807502746582031,4.0,0.0,1.0
368160,290.73492431640625,297.1499938964844,293.1499938964844,0.0038579287938773,-290.5002136230469,297.19293212890625,0.4870297908782959,0.050000000745058,0.0465391464531421,290.6148986816406,297.1499938964844,293.1499938964844,0.0049530090764164,-386.0572509765625,297.53472900390625,0.4870297908782959,0.050000000745058,0.0490079633891582,290.3255615234375,297.1499938964844,293.1499938964844,0.0054045389406383,-307.874267578125,298.03955078125,0.4870297908782959,0.050000000745058,0.0361971147358417,290.55535888671875,297.1499938964844,293.1499938964844,0.0050695142708718,-394.1382141113281,297.669921875,0.4870297908782959,0.050000000745058,0.0490079633891582,291.39923095703125,297.1499938964844,293.1499938964844,0.0034236651845276,-1292.369384765625,295.6532592773437,0.4870297908782959,0.050000000745058,0.2324726730585098,291.15020751953125,291.1499938964844,258.3981628417969,257.8828430175781,279.18389892578125,291.392822265625,291.28472900390625,1.0,0.1854903548955917,0.5876609683036804,0.5876609683036804,1.0,1.0,-0.4958844482898712,0.1837562620639801,0.3121281564235687,0.026393910869956,0.0,0.0,0.991067111492157,42.897247314453125,25.0,759.12353515625,-7093.69580078125,43.12471389770508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.47723388671875,305.29217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,19804.404296875,20160.0,0.0,0.0,0.1898416578769683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.430505871772766,1.4305226802825928,-1.6905178199522197e-05,0.0,0.0001926651457324,0.0,0.0,325.54852294921875,0.0,0.0,0.0,0.7814015746116638,4.0,0.0,1.0
368220,290.7801818847656,297.1499938964844,293.1499938964844,0.0043435292318463,-318.81109619140625,298.25006103515625,0.4951345026493072,0.050000000745058,0.0463984571397304,290.6535949707031,297.1499938964844,293.1499938964844,0.0055623073130846,-418.9739990234375,298.65069580078125,0.4951345026493072,0.050000000745058,0.0488598085939884,290.3652648925781,297.1499938964844,293.1499938964844,0.0061376779340207,-335.7674255371094,299.24072265625,0.4951345026493072,0.050000000745058,0.0360876880586147,290.5975952148437,297.1499938964844,293.1499938964844,0.0056960526853799,-427.4753723144531,298.79327392578125,0.4951345026493072,0.050000000745058,0.0488598085939884,291.4361267089844,297.1499938964844,293.1499938964844,0.003773916279897,-1393.3671875,296.5622863769531,0.4951345026493072,0.050000000745058,0.2317698895931244,291.67218017578125,291.1499938964844,258.3637390136719,257.8427124023437,279.16900634765625,291.4301452636719,291.7957763671875,1.0,0.1785307377576828,0.5887392163276672,0.5887392163276672,1.0,1.0,-0.4943853914737701,0.1835647970438003,0.3108205795288086,0.0264463741332292,0.0,0.0,0.886130690574646,39.13402938842773,25.0,672.7005615234375,-7237.5712890625,39.78822326660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.1822814941406,305.9275207519531,278.1499938964844,0.0,18000.0,313.1499938964844,21070.513671875,20160.0,0.0,0.0,0.2081618010997772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3768812417984009,1.3768975734710691,-1.6277326722047292e-05,0.0,0.0002112577640218,0.0,0.0,297.97857666015625,0.0,0.0,0.0,0.7546501755714417,4.0,0.0,1.0
368280,290.7801818847656,297.1499938964844,293.1499938964844,0.0043435292318463,-318.81109619140625,298.25006103515625,0.4951345026493072,0.050000000745058,0.0463984571397304,290.6535949707031,297.1499938964844,293.1499938964844,0.0055623073130846,-418.9739990234375,298.65069580078125,0.4951345026493072,0.050000000745058,0.0488598085939884,290.3652648925781,297.1499938964844,293.1499938964844,0.0061376779340207,-335.7674255371094,299.24072265625,0.4951345026493072,0.050000000745058,0.0360876880586147,290.5975952148437,297.1499938964844,293.1499938964844,0.0056960526853799,-427.4753723144531,298.79327392578125,0.4951345026493072,0.050000000745058,0.0488598085939884,291.4361267089844,297.1499938964844,293.1499938964844,0.003773916279897,-1393.3671875,296.5622863769531,0.4951345026493072,0.050000000745058,0.2317698895931244,291.67218017578125,291.1499938964844,258.3637390136719,257.8427124023437,279.16900634765625,291.4301452636719,291.7957763671875,1.0,0.1785307377576828,0.5887392163276672,0.5887392163276672,1.0,1.0,-0.4943853914737701,0.1835647970438003,0.3108205795288086,0.0264463741332292,0.0,0.0,0.886130690574646,39.13402938842773,25.0,672.7005615234375,-7237.5712890625,39.78822326660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.1822814941406,305.9275207519531,278.1499938964844,0.0,18000.0,313.1499938964844,21070.513671875,20160.0,0.0,0.0,0.2081618010997772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3768812417984009,1.3768975734710691,-1.6277326722047292e-05,0.0,0.0002112577640218,0.0,0.0,297.97857666015625,0.0,0.0,0.0,0.7546501755714417,4.0,0.0,1.0
368340,290.8208923339844,297.1499938964844,293.1499938964844,0.0048050503246486,-343.61602783203125,299.1928405761719,0.5024105310440063,0.050000000745058,0.0462861061096191,290.68994140625,297.1499938964844,293.1499938964844,0.0061563518829643,-447.546630859375,299.6401672363281,0.5024105310440063,0.050000000745058,0.0487415008246898,290.40203857421875,297.1499938964844,293.1499938964844,0.0068716830573976,-360.0998840332031,300.3069152832031,0.5024105310440063,0.050000000745058,0.036000307649374,290.63580322265625,297.1499938964844,293.1499938964844,0.0063126781024038,-456.6067199707031,299.7921447753906,0.5024105310440063,0.050000000745058,0.0487415008246898,291.4701843261719,297.1499938964844,293.1499938964844,0.0040958882309496,-1480.07470703125,297.36883544921875,0.5024105310440063,0.050000000745058,0.2312086969614029,292.14715576171875,291.1499938964844,258.3314514160156,257.8042297363281,279.1614074707031,291.4646911621094,292.2574157714844,1.0,0.1731491088867187,0.5894554257392883,0.5894554257392883,1.0,1.0,-0.4931881129741668,0.1833648234605789,0.3098233044147491,0.026443213224411,0.0,0.0,0.7209310531616211,36.128944396972656,25.0,597.58935546875,-7319.18896484375,37.137962341308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1126403808594,306.5839538574219,278.1499938964844,0.0,18000.0,313.1499938964844,23318.93359375,19080.0,0.0,0.0,0.2209297716617584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1392090320587158,1.1392221450805664,-1.3154427506378852e-05,0.0,0.0002242156188003,0.0,0.0,189.54568481445312,0.0,0.0,0.0,0.6278344988822937,4.0,0.0,1.0
368400,290.8208923339844,297.1499938964844,293.1499938964844,0.0048050503246486,-343.61602783203125,299.1928405761719,0.5024105310440063,0.050000000745058,0.0462861061096191,290.68994140625,297.1499938964844,293.1499938964844,0.0061563518829643,-447.546630859375,299.6401672363281,0.5024105310440063,0.050000000745058,0.0487415008246898,290.40203857421875,297.1499938964844,293.1499938964844,0.0068716830573976,-360.0998840332031,300.3069152832031,0.5024105310440063,0.050000000745058,0.036000307649374,290.63580322265625,297.1499938964844,293.1499938964844,0.0063126781024038,-456.6067199707031,299.7921447753906,0.5024105310440063,0.050000000745058,0.0487415008246898,291.4701843261719,297.1499938964844,293.1499938964844,0.0040958882309496,-1480.07470703125,297.36883544921875,0.5024105310440063,0.050000000745058,0.2312086969614029,292.14715576171875,291.1499938964844,258.3314514160156,257.8042297363281,279.1614074707031,291.4646911621094,292.2574157714844,1.0,0.1731491088867187,0.5894554257392883,0.5894554257392883,1.0,1.0,-0.4931881129741668,0.1833648234605789,0.3098233044147491,0.026443213224411,0.0,0.0,0.7209310531616211,36.128944396972656,25.0,597.58935546875,-7319.18896484375,37.137962341308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1126403808594,306.5839538574219,278.1499938964844,0.0,18000.0,313.1499938964844,23318.93359375,19080.0,0.0,0.0,0.2209297716617584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1392090320587158,1.1392221450805664,-1.3154427506378852e-05,0.0,0.0002242156188003,0.0,0.0,189.54568481445312,0.0,0.0,0.0,0.6278344988822937,4.0,0.0,1.0
368460,290.8575439453125,297.1499938964844,293.1499938964844,0.0052740941755473,-367.9507141113281,300.0260009765625,0.5086186528205872,0.050000000745058,0.046201292425394,290.7243957519531,297.1499938964844,293.1499938964844,0.0067712347954511,-475.255126953125,300.51202392578125,0.5086186528205872,0.050000000745058,0.0486521869897842,290.436279296875,297.1499938964844,293.1499938964844,0.0076534701511263,-383.7324523925781,301.2525329589844,0.5086186528205872,0.050000000745058,0.0359343402087688,290.6700744628906,297.1499938964844,293.1499938964844,0.0069590844213962,-485.1334533691406,300.6773986816406,0.5086186528205872,0.050000000745058,0.0486521869897842,291.5014953613281,297.1499938964844,293.1499938964844,0.004410061519593,-1563.99169921875,298.06744384765625,0.5086186528205872,0.050000000745058,0.2307850271463394,292.53155517578125,291.1499938964844,258.3013610839844,257.7675170898437,279.15740966796875,291.4964294433594,292.6005859375,1.0,0.1688501983880996,0.58997642993927,0.58997642993927,0.9996367692947388,1.0,-0.4922843277454376,0.1832095682621002,0.3090747594833374,0.0264441892504692,0.0,0.0,0.5094006657600403,33.86039352416992,25.0,392.24658203125,-7012.181640625,35.145538330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.226806640625,306.6878662109375,278.1499938964844,0.0,18000.0,313.1499938964844,23673.3984375,19080.0,0.0,0.0,0.2277746647596359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6494501233100891,0.6494580507278442,-7.91501679486828e-06,0.0,0.0002311623393325,0.0,0.0,56.54586410522461,0.0,0.0,0.0,0.4389000535011291,4.0,0.0,1.0
368520,290.8575439453125,297.1499938964844,293.1499938964844,0.0052740941755473,-367.9507141113281,300.0260009765625,0.5086186528205872,0.050000000745058,0.046201292425394,290.7243957519531,297.1499938964844,293.1499938964844,0.0067712347954511,-475.255126953125,300.51202392578125,0.5086186528205872,0.050000000745058,0.0486521869897842,290.436279296875,297.1499938964844,293.1499938964844,0.0076534701511263,-383.7324523925781,301.2525329589844,0.5086186528205872,0.050000000745058,0.0359343402087688,290.6700744628906,297.1499938964844,293.1499938964844,0.0069590844213962,-485.1334533691406,300.6773986816406,0.5086186528205872,0.050000000745058,0.0486521869897842,291.5014953613281,297.1499938964844,293.1499938964844,0.004410061519593,-1563.99169921875,298.06744384765625,0.5086186528205872,0.050000000745058,0.2307850271463394,292.53155517578125,291.1499938964844,258.3013610839844,257.7675170898437,279.15740966796875,291.4964294433594,292.6005859375,1.0,0.1688501983880996,0.58997642993927,0.58997642993927,0.9996367692947388,1.0,-0.4922843277454376,0.1832095682621002,0.3090747594833374,0.0264441892504692,0.0,0.0,0.5094006657600403,33.86039352416992,25.0,392.24658203125,-7012.181640625,35.145538330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.226806640625,306.6878662109375,278.1499938964844,0.0,18000.0,313.1499938964844,23673.3984375,19080.0,0.0,0.0,0.2277746647596359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6494501233100891,0.6494580507278442,-7.91501679486828e-06,0.0,0.0002311623393325,0.0,0.0,56.54586410522461,0.0,0.0,0.0,0.4389000535011291,4.0,0.0,1.0
368580,290.8902282714844,297.1499938964844,293.1499938964844,0.0058548911474645,-401.0193481445313,300.720703125,0.5140116214752197,0.050000000745058,0.0461350791156291,290.7561950683594,297.1499938964844,293.1499938964844,0.0075384266674518,-512.62646484375,301.2499389648437,0.5140116214752197,0.050000000745058,0.0485824607312679,290.4681701660156,297.1499938964844,293.1499938964844,0.0086534935981035,-415.1285095214844,302.0751647949219,0.5140116214752197,0.050000000745058,0.0358828380703926,290.7006530761719,297.1499938964844,293.1499938964844,0.007772842887789,-523.659423828125,301.4341125488281,0.5140116214752197,0.050000000745058,0.0485824607312679,291.5297241210937,297.1499938964844,293.1499938964844,0.0047777220606803,-1678.8424072265625,298.5910339355469,0.5140116214752197,0.050000000745058,0.2304542809724807,292.6450500488281,291.1499938964844,258.2734069824219,257.73260498046875,279.1552124023437,291.52520751953125,292.6080627441406,1.0,0.1654095500707626,0.5903770923614502,0.5903770923614502,0.9992734789848328,1.0,-0.4915787577629089,0.1830859184265136,0.3084928095340729,0.0264466777443885,0.0,0.0,0.2979607582092285,32.08943176269531,25.0,-133.99990844726562,-6009.3037109375,33.59507751464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.57550048828125,305.6347961425781,278.1499938964844,0.0,18000.0,313.1499938964844,21401.125,19080.0,0.0,0.0,0.2273722440004348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2809626758098602,0.28096804022789,-5.377892648539273e-06,0.0,0.0002307539252797,0.0,0.0,14.50191879272461,0.0,0.0,0.0,0.3211811780929565,4.0,0.0,1.0
368640,290.8902282714844,297.1499938964844,293.1499938964844,0.0058548911474645,-401.0193481445313,300.720703125,0.5140116214752197,0.050000000745058,0.0461350791156291,290.7561950683594,297.1499938964844,293.1499938964844,0.0075384266674518,-512.62646484375,301.2499389648437,0.5140116214752197,0.050000000745058,0.0485824607312679,290.4681701660156,297.1499938964844,293.1499938964844,0.0086534935981035,-415.1285095214844,302.0751647949219,0.5140116214752197,0.050000000745058,0.0358828380703926,290.7006530761719,297.1499938964844,293.1499938964844,0.007772842887789,-523.659423828125,301.4341125488281,0.5140116214752197,0.050000000745058,0.0485824607312679,291.5297241210937,297.1499938964844,293.1499938964844,0.0047777220606803,-1678.8424072265625,298.5910339355469,0.5140116214752197,0.050000000745058,0.2304542809724807,292.6450500488281,291.1499938964844,258.2734069824219,257.73260498046875,279.1552124023437,291.52520751953125,292.6080627441406,1.0,0.1654095500707626,0.5903770923614502,0.5903770923614502,0.9992734789848328,1.0,-0.4915787577629089,0.1830859184265136,0.3084928095340729,0.0264466777443885,0.0,0.0,0.2979607582092285,32.08943176269531,25.0,-133.99990844726562,-6009.3037109375,33.59507751464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.57550048828125,305.6347961425781,278.1499938964844,0.0,18000.0,313.1499938964844,21401.125,19080.0,0.0,0.0,0.2273722440004348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2809626758098602,0.28096804022789,-5.377892648539273e-06,0.0,0.0002307539252797,0.0,0.0,14.50191879272461,0.0,0.0,0.0,0.3211811780929565,4.0,0.0,1.0
