time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
368700,290.9049377441406,297.1499938964844,293.1499938964844,0.0062433592975139,-425.0913391113281,301.01080322265625,0.5164223909378052,0.050000000745058,0.0461074821650981,290.7705993652344,297.1499938964844,293.1499938964844,0.0080556711181998,-539.7565307617188,301.5692749023437,0.5164223909378052,0.050000000745058,0.0485533997416496,290.4827880859375,297.1499938964844,293.1499938964844,0.009342729113996,-437.66058349609375,302.4491271972656,0.5164223909378052,0.050000000745058,0.0358613766729831,290.7145080566406,297.1499938964844,293.1499938964844,0.0083237923681736,-551.5447387695312,301.76568603515625,0.5164223909378052,0.050000000745058,0.0485533997416496,291.5423583984375,297.1499938964844,293.1499938964844,0.0050131930038332,-1763.6898193359375,298.7622375488281,0.5164223909378052,0.050000000745058,0.2303164303302765,292.51934814453125,291.1499938964844,258.26025390625,257.71588134765625,279.1544189453125,291.5382080078125,292.41424560546875,1.0,0.1639522761106491,0.5905377268791199,0.5905377268791199,0.999091863632202,1.0,-0.4912846684455871,0.1830326169729232,0.3082520663738251,0.0264470446854829,0.0,0.0,0.2184930145740509,31.3513412475586,25.0,-481.7010498046875,-5416.8642578125,32.95016860961914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.35260009765625,304.9015808105469,278.1499938964844,0.0,18000.0,313.1499938964844,20358.462890625,18000.0,0.0,0.0,0.2239837199449539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1933474838733673,0.1933524012565612,-4.914761575491866e-06,0.0,0.000227315002121,0.0,0.0,8.876132011413574,0.0,0.0,0.0,0.2839597165584564,4.0,0.0,1.0
368760,290.91851806640625,297.1499938964844,293.1499938964844,0.0067163840867578,-454.89886474609375,301.275390625,0.518653392791748,0.050000000745058,0.0460829511284828,290.7839660644531,297.1499938964844,293.1499938964844,0.0086954114958643,-573.3107299804688,301.8695068359375,0.518653392791748,0.050000000745058,0.0485275648534297,290.49639892578125,297.1499938964844,293.1499938964844,0.010214602574706,-465.4037780761719,302.8147277832031,0.518653392791748,0.050000000745058,0.0358422957360744,290.7274475097656,297.1499938964844,293.1499938964844,0.0090080602094531,-585.9851684570312,302.0804443359375,0.518653392791748,0.050000000745058,0.0485275648534297,291.5539245605469,297.1499938964844,293.1499938964844,0.0052916072309017,-1869.6895751953125,298.880615234375,0.518653392791748,0.050000000745058,0.2301938831806183,292.265625,291.1499938964844,258.24761962890625,257.6996459960937,279.1537170410156,291.5501403808594,292.1053161621094,1.0,0.1626447737216949,0.5906698107719421,0.5906698107719421,0.9988422989845276,1.0,-0.4910232424736023,0.1829831302165985,0.3080401122570038,0.0264457631856203,0.0,0.0,0.1688464134931564,30.695188522338867,25.0,-790.7446899414062,-4947.30126953125,32.37748336791992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1865234375,304.2729187011719,278.1499938964844,0.0,18000.0,313.1499938964844,18781.982421875,18000.0,0.0,0.0,0.218417227268219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1442940533161163,0.1442985087633133,-4.4611579141928814e-06,0.0,0.0002216657157987,0.0,0.0,5.9451212882995605,0.0,0.0,0.0,0.2810224890708923,4.0,0.0,1.0
368820,290.9429626464844,297.1499938964844,293.1499938964844,0.0078553892672061,-522.6683959960938,301.809814453125,0.5226104259490967,0.050000000745058,0.0460416264832019,290.80792236328125,297.1499938964844,293.1499938964844,0.0103008905425667,-649.472900390625,302.4865417480469,0.5226104259490967,0.050000000745058,0.0484840497374534,290.5210266113281,297.1499938964844,293.1499938964844,0.0125087155029177,-528.185302734375,303.5817565917969,0.5226104259490967,0.050000000745058,0.0358101539313793,290.7508850097656,297.1499938964844,293.1499938964844,0.0107406340539455,-664.064208984375,302.73016357421875,0.5226104259490967,0.050000000745058,0.0484840497374534,291.5741577148437,297.1499938964844,293.1499938964844,0.0059317168779671,-2113.130126953125,299.0751953125,0.5226104259490967,0.050000000745058,0.2299874722957611,291.58758544921875,291.1499938964844,258.2240295410156,257.66864013671875,279.1525573730469,291.5709533691406,291.4330139160156,1.0,0.1604160815477371,0.5908648371696472,0.5908648371696472,0.9983431696891784,1.0,-0.4905829131603241,0.1828926801681518,0.3076902627944946,0.0264370199292898,0.0,0.0,0.1556479781866073,29.59000015258789,25.0,-912.3931274414062,-4862.77783203125,31.41423416137696,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.96795654296875,304.4610290527344,278.1499938964844,0.0,18000.0,313.1499938964844,18132.970703125,18000.0,0.0,0.0,0.200905367732048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1212775632739067,0.1212818399071693,-4.274580533092376e-06,0.0,0.0002038934035226,0.0,0.0,4.766131401062012,0.0,0.0,0.0,0.2738752067089081,4.0,0.0,1.0
368880,290.9429626464844,297.1499938964844,293.1499938964844,0.0078553892672061,-522.6683959960938,301.809814453125,0.5226104259490967,0.050000000745058,0.0460416264832019,290.80792236328125,297.1499938964844,293.1499938964844,0.0103008905425667,-649.472900390625,302.4865417480469,0.5226104259490967,0.050000000745058,0.0484840497374534,290.5210266113281,297.1499938964844,293.1499938964844,0.0125087155029177,-528.185302734375,303.5817565917969,0.5226104259490967,0.050000000745058,0.0358101539313793,290.7508850097656,297.1499938964844,293.1499938964844,0.0107406340539455,-664.064208984375,302.73016357421875,0.5226104259490967,0.050000000745058,0.0484840497374534,291.5741577148437,297.1499938964844,293.1499938964844,0.0059317168779671,-2113.130126953125,299.0751953125,0.5226104259490967,0.050000000745058,0.2299874722957611,291.58758544921875,291.1499938964844,258.2240295410156,257.66864013671875,279.1525573730469,291.5709533691406,291.4330139160156,1.0,0.1604160815477371,0.5908648371696472,0.5908648371696472,0.9983431696891784,1.0,-0.4905829131603241,0.1828926801681518,0.3076902627944946,0.0264370199292898,0.0,0.0,0.1556479781866073,29.59000015258789,25.0,-912.3931274414062,-4862.77783203125,31.41423416137696,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.96795654296875,304.4610290527344,278.1499938964844,0.0,18000.0,313.1499938964844,18132.970703125,18000.0,0.0,0.0,0.200905367732048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1212775632739067,0.1212818399071693,-4.274580533092376e-06,0.0,0.0002038934035226,0.0,0.0,4.766131401062012,0.0,0.0,0.0,0.2738752067089081,4.0,0.0,1.0
368940,290.9656982421875,297.1499938964844,293.1499938964844,0.0090619828552007,-582.534912109375,302.4350280761719,0.5272606611251831,0.050000000745058,0.0459962859749794,290.8295593261719,297.1499938964844,293.1499938964844,0.0121332863345742,-716.8331298828125,303.1889038085937,0.5272606611251831,0.050000000745058,0.048436302691698,290.5451965332031,297.1499938964844,293.1499938964844,0.0189027935266494,-661.4414672851562,304.1077575683594,0.5632052421569824,0.072199746966362,0.0419791154563427,290.7723999023437,297.1499938964844,293.1499938964844,0.0127471769228577,-733.0899658203125,303.4621276855469,0.5272606611251831,0.050000000745058,0.048436302691698,291.5923156738281,297.1499938964844,293.1499938964844,0.006561170797795,-2328.316162109375,299.3878479003906,0.5272606611251831,0.050000000745058,0.2297609746456146,291.1061706542969,291.1499938964844,258.20263671875,257.63970947265625,279.1568908691406,291.5893249511719,291.0302429199219,1.0,0.1586963832378387,0.5915670394897461,0.5915670394897461,0.9978440403938292,1.0,-0.4975385665893554,0.1854205578565597,0.3121180236339569,0.0279466528445482,0.0,0.0,0.197073608636856,28.438520431518555,28.0,-574.154296875,-5354.53125,31.079763412475582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5354919433594,306.1459045410156,278.1499938964844,0.0,18000.0,313.1499938964844,17948.21484375,18000.0,0.0,0.0,0.1786647140979766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1370066851377487,0.1370109468698501,-4.259646630089264e-06,0.0,0.0001813219714676,0.0,0.0,5.384819507598877,0.0,0.0,0.0,0.2754787802696228,4.0,0.0,1.0
369000,290.9656982421875,297.1499938964844,293.1499938964844,0.0090619828552007,-582.534912109375,302.4350280761719,0.5272606611251831,0.050000000745058,0.0459962859749794,290.8295593261719,297.1499938964844,293.1499938964844,0.0121332863345742,-716.8331298828125,303.1889038085937,0.5272606611251831,0.050000000745058,0.048436302691698,290.5451965332031,297.1499938964844,293.1499938964844,0.0189027935266494,-661.4414672851562,304.1077575683594,0.5632052421569824,0.072199746966362,0.0419791154563427,290.7723999023437,297.1499938964844,293.1499938964844,0.0127471769228577,-733.0899658203125,303.4621276855469,0.5272606611251831,0.050000000745058,0.048436302691698,291.5923156738281,297.1499938964844,293.1499938964844,0.006561170797795,-2328.316162109375,299.3878479003906,0.5272606611251831,0.050000000745058,0.2297609746456146,291.1061706542969,291.1499938964844,258.20263671875,257.63970947265625,279.1568908691406,291.5893249511719,291.0302429199219,1.0,0.1586963832378387,0.5915670394897461,0.5915670394897461,0.9978440403938292,1.0,-0.4975385665893554,0.1854205578565597,0.3121180236339569,0.0279466528445482,0.0,0.0,0.197073608636856,28.438520431518555,28.0,-574.154296875,-5354.53125,31.079763412475582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5354919433594,306.1459045410156,278.1499938964844,0.0,18000.0,313.1499938964844,17948.21484375,18000.0,0.0,0.0,0.1786647140979766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1370066851377487,0.1370109468698501,-4.259646630089264e-06,0.0,0.0001813219714676,0.0,0.0,5.384819507598877,0.0,0.0,0.0,0.2754787802696228,4.0,0.0,1.0
369060,290.98858642578125,297.1499938964844,293.1499938964844,0.0102928848937153,-631.1954956054688,303.1200866699219,0.5355455279350281,0.050000000745058,0.0459227487444877,290.8507080078125,297.1499938964844,293.1499938964844,0.0141581147909164,-771.7329711914062,303.9405212402344,0.5355455279350281,0.050000000745058,0.0483588650822639,290.63140869140625,297.1499938964844,293.1499938964844,0.060620080679655,-1232.4012451171875,304.0528869628906,0.7089313864707947,0.1208633854985237,0.0773095935583114,290.7936706542969,297.1499938964844,293.1499938964844,0.0148378675803542,-790.5995483398438,304.1258850097656,0.5398886799812317,0.0580694042146205,0.049316830933094,291.6128234863281,297.1499938964844,293.1499938964844,0.0071392157115042,-2499.17578125,299.8051147460937,0.5355455279350281,0.050000000745058,0.229393646121025,290.8815002441406,291.1499938964844,258.1834411621094,257.6129455566406,279.1793518066406,291.6094055175781,290.8507385253906,1.0,0.1593000590801239,0.5958221554756165,0.5958221554756165,0.997370719909668,1.0,-0.5403690934181213,0.2011356204748153,0.3392334580421448,0.0379168130457401,0.0,0.0,0.2497615218162536,26.84563064575196,31.0,-263.29571533203125,-6149.9140625,33.65486526489258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4560546875,307.567626953125,278.1499938964844,0.0,18000.0,313.1499938964844,17877.806640625,18000.0,0.0,0.0,0.157819926738739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1664810180664062,0.1664853245019912,-4.298337898944737e-06,0.0,0.0001601671538082,0.0,0.0,6.654289722442627,0.0,0.0,0.0,0.2802058160305023,4.0,0.0,1.0
369120,290.98858642578125,297.1499938964844,293.1499938964844,0.0102928848937153,-631.1954956054688,303.1200866699219,0.5355455279350281,0.050000000745058,0.0459227487444877,290.8507080078125,297.1499938964844,293.1499938964844,0.0141581147909164,-771.7329711914062,303.9405212402344,0.5355455279350281,0.050000000745058,0.0483588650822639,290.63140869140625,297.1499938964844,293.1499938964844,0.060620080679655,-1232.4012451171875,304.0528869628906,0.7089313864707947,0.1208633854985237,0.0773095935583114,290.7936706542969,297.1499938964844,293.1499938964844,0.0148378675803542,-790.5995483398438,304.1258850097656,0.5398886799812317,0.0580694042146205,0.049316830933094,291.6128234863281,297.1499938964844,293.1499938964844,0.0071392157115042,-2499.17578125,299.8051147460937,0.5355455279350281,0.050000000745058,0.229393646121025,290.8815002441406,291.1499938964844,258.1834411621094,257.6129455566406,279.1793518066406,291.6094055175781,290.8507385253906,1.0,0.1593000590801239,0.5958221554756165,0.5958221554756165,0.997370719909668,1.0,-0.5403690934181213,0.2011356204748153,0.3392334580421448,0.0379168130457401,0.0,0.0,0.2497615218162536,26.84563064575196,31.0,-263.29571533203125,-6149.9140625,33.65486526489258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4560546875,307.567626953125,278.1499938964844,0.0,18000.0,313.1499938964844,17877.806640625,18000.0,0.0,0.0,0.157819926738739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1664810180664062,0.1664853245019912,-4.298337898944737e-06,0.0,0.0001601671538082,0.0,0.0,6.654289722442627,0.0,0.0,0.0,0.2802058160305023,4.0,0.0,1.0
369180,291.01416015625,297.1499938964844,293.1499938964844,0.0115856425836682,-672.4208374023438,303.8141784667969,0.5585048198699951,0.050000000745058,0.0457552969455719,290.88702392578125,297.1499938964844,293.1499938964844,0.0322716385126113,-1168.5538330078125,304.1022644042969,0.6470614671707153,0.087673395872116,0.0725385099649429,290.7582702636719,297.1499938964844,293.1499938964844,0.0925046429038047,-1688.9737548828125,304.0328063964844,0.8120450377464294,0.1590100824832916,0.1053460985422134,290.85455322265625,297.1499938964844,293.1499938964844,0.0486806333065032,-1454.5447998046875,304.0765991210937,0.6987417936325073,0.105594977736473,0.0904512554407119,291.6412658691406,297.1499938964844,293.1499938964844,0.0076629845425486,-2636.243408203125,300.2440795898437,0.5585048198699951,0.050000000745058,0.2285571843385696,290.7831726074219,291.1499938964844,258.1664428710937,257.58837890625,279.20819091796875,291.63726806640625,290.7594909667969,1.0,0.162911057472229,0.6031602621078491,0.6031602621078491,0.9968974590301514,1.0,-0.6511760354042053,0.2420607060194015,0.4091153144836426,0.0632600486278534,0.0,0.0,0.3056504726409912,23.38438606262207,34.0,-153.96771240234375,-7312.052734375,41.6025505065918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5984802246094,308.0572204589844,278.1499938964844,0.0,18000.0,313.1499938964844,17820.908203125,18000.0,0.0,0.0,0.1426174938678741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2052237391471862,0.205228105187416,-4.367319888842758e-06,0.0,0.0001447386166546,0.0,0.0,8.438227653503418,0.0,0.0,0.0,0.2872363328933716,4.0,0.0,1.0
369240,291.01416015625,297.1499938964844,293.1499938964844,0.0115856425836682,-672.4208374023438,303.8141784667969,0.5585048198699951,0.050000000745058,0.0457552969455719,290.88702392578125,297.1499938964844,293.1499938964844,0.0322716385126113,-1168.5538330078125,304.1022644042969,0.6470614671707153,0.087673395872116,0.0725385099649429,290.7582702636719,297.1499938964844,293.1499938964844,0.0925046429038047,-1688.9737548828125,304.0328063964844,0.8120450377464294,0.1590100824832916,0.1053460985422134,290.85455322265625,297.1499938964844,293.1499938964844,0.0486806333065032,-1454.5447998046875,304.0765991210937,0.6987417936325073,0.105594977736473,0.0904512554407119,291.6412658691406,297.1499938964844,293.1499938964844,0.0076629845425486,-2636.243408203125,300.2440795898437,0.5585048198699951,0.050000000745058,0.2285571843385696,290.7831726074219,291.1499938964844,258.1664428710937,257.58837890625,279.20819091796875,291.63726806640625,290.7594909667969,1.0,0.162911057472229,0.6031602621078491,0.6031602621078491,0.9968974590301514,1.0,-0.6511760354042053,0.2420607060194015,0.4091153144836426,0.0632600486278534,0.0,0.0,0.3056504726409912,23.38438606262207,34.0,-153.96771240234375,-7312.052734375,41.6025505065918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5984802246094,308.0572204589844,278.1499938964844,0.0,18000.0,313.1499938964844,17820.908203125,18000.0,0.0,0.0,0.1426174938678741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2052237391471862,0.205228105187416,-4.367319888842758e-06,0.0,0.0001447386166546,0.0,0.0,8.438227653503418,0.0,0.0,0.0,0.2872363328933716,4.0,0.0,1.0
369300,291.0285949707031,297.1499938964844,293.1499938964844,0.0119133284315466,-683.3789672851562,304.1375732421875,0.5726011395454407,0.0513885654509067,0.0456903129816055,290.9304504394531,297.1499938964844,293.1499938964844,0.0516747944056987,-1508.240966796875,304.0758361816406,0.7208455204963684,0.1078205555677414,0.0931804254651069,290.8290710449219,297.1499938964844,293.1499938964844,0.106452576816082,-1892.37841796875,304.0287780761719,0.8567984104156494,0.1754065155982971,0.1172967329621315,290.9066162109375,297.1499938964844,293.1499938964844,0.065997339785099,-1769.9697265625,304.0586242675781,0.7583158016204834,0.124449722468853,0.109478048980236,291.6600646972656,297.1499938964844,293.1499938964844,0.0079342201352119,-2707.611083984375,300.4398803710937,0.5725051164627075,0.050000000745058,0.228138267993927,290.7010498046875,291.1499938964844,258.1587829589844,257.57696533203125,279.2073974609375,291.65576171875,290.6682434082031,1.0,0.1659308820962906,0.6060144305229187,0.6060144305229187,0.9966608285903932,1.0,-0.7125460505485535,0.265119731426239,0.4474263191223144,0.0774273574352264,0.0,0.0,0.3436016738414764,21.744850158691406,34.0,-181.88796997070312,-7970.86865234375,46.91979598999024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.36669921875,308.1115417480469,278.1499938964844,0.0,18000.0,313.1499938964844,17749.703125,18000.0,0.0,0.0,0.1382398754358291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2324107438325882,0.2324151694774627,-4.416591309563955e-06,0.0,0.0001402959023835,0.0,0.0,9.760316848754885,0.0,0.0,0.0,0.2925935089588165,4.0,0.0,1.0
369360,291.0502014160156,297.1499938964844,293.1499938964844,0.0182339716702699,-871.4820556640625,304.1280517578125,0.6393483281135559,0.0740351304411888,0.0575601384043693,290.9844055175781,297.1499938964844,293.1499938964844,0.0677635893225669,-1804.1036376953125,304.0602111816406,0.7823821306228638,0.1253511607646942,0.1108771190047264,290.9020690917969,297.1499938964844,293.1499938964844,0.1197671145200729,-2081.490478515625,304.0266418457031,0.9075914025306702,0.190474659204483,0.1282301992177963,290.9642028808594,297.1499938964844,293.1499938964844,0.0807121619582176,-2054.633544921875,304.0485534667969,0.8176606893539429,0.1415677517652511,0.1263770759105682,291.6822509765625,297.1499938964844,293.1499938964844,0.0082001872360706,-2775.326171875,300.6236267089844,0.5905490517616272,0.050000000745058,0.2276681512594223,290.6125793457031,291.1499938964844,258.15167236328125,257.5661315917969,279.19927978515625,291.6777038574219,290.5908203125,1.0,0.1697539687156677,0.6078903079032898,0.6078903079032898,0.9968925714492798,1.0,-0.7808583378791809,0.2910056114196777,0.4898526966571808,0.0927245914936065,0.0,0.0,0.3884148597717285,19.930381774902344,37.0,-163.37234497070312,-8760.4912109375,53.52857971191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9438781738281,308.1686096191406,278.1499938964844,0.0,18000.0,313.1499938964844,17619.853515625,18000.0,0.0,0.0,0.1364257037639618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2714616358280182,0.2714661359786987,-4.494208042160608e-06,0.0,0.000138454750413,0.0,0.0,11.78530502319336,0.0,0.0,0.0,0.3008884787559509,4.0,0.0,1.0
369420,291.1505126953125,297.1499938964844,293.1499938964844,0.043549183756113,-1366.72216796875,304.09356689453125,0.7789860963821411,0.107008159160614,0.0898379758000373,291.1051025390625,297.1499938964844,293.1499938964844,0.0933439806103706,-2305.279052734375,304.0479736328125,0.8879364728927612,0.1557665169239044,0.140828788280487,291.0561828613281,297.1499938964844,293.1499938964844,0.1322008371353149,-2248.754150390625,304.0502014160156,0.9803265929222108,0.2161818444728851,0.1371949017047882,291.0839538574219,297.1499938964844,293.1499938964844,0.1063549593091011,-2561.335693359375,304.0398864746094,0.9223452806472778,0.1726732552051544,0.1565637588500976,291.7367248535156,297.1499938964844,293.1499938964844,0.0086852079257369,-2887.75244140625,300.9752197265625,0.6214008331298828,0.050000000745058,0.2269847691059112,290.51287841796875,291.1499938964844,258.1391296386719,257.5462341308594,279.1726989746094,291.7318420410156,290.5072326660156,1.0,0.1794314831495285,0.6087557077407837,0.6087557077407837,0.9973560571670532,1.0,-0.9020183682441713,0.337670087814331,0.5643482804298401,0.1183774545788765,0.0,0.0,0.481044203042984,17.60041046142578,25.0,-84.51818084716797,-10284.6005859375,68.67147827148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.56640625,308.0067138671875,278.1499938964844,0.0,18000.0,313.1499938964844,17266.130859375,18000.0,0.0,0.0,0.1415768712759018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3783629238605499,0.3783677220344543,-4.799319867743179e-06,0.0,0.0001436825259588,0.0,0.0,18.427553176879883,0.0,0.0,0.0,0.328566312789917,4.0,0.0,1.0
369480,291.1505126953125,297.1499938964844,293.1499938964844,0.043549183756113,-1366.72216796875,304.09356689453125,0.7789860963821411,0.107008159160614,0.0898379758000373,291.1051025390625,297.1499938964844,293.1499938964844,0.0933439806103706,-2305.279052734375,304.0479736328125,0.8879364728927612,0.1557665169239044,0.140828788280487,291.0561828613281,297.1499938964844,293.1499938964844,0.1322008371353149,-2248.754150390625,304.0502014160156,0.9803265929222108,0.2161818444728851,0.1371949017047882,291.0839538574219,297.1499938964844,293.1499938964844,0.1063549593091011,-2561.335693359375,304.0398864746094,0.9223452806472778,0.1726732552051544,0.1565637588500976,291.7367248535156,297.1499938964844,293.1499938964844,0.0086852079257369,-2887.75244140625,300.9752197265625,0.6214008331298828,0.050000000745058,0.2269847691059112,290.51287841796875,291.1499938964844,258.1391296386719,257.5462341308594,279.1726989746094,291.7318420410156,290.5072326660156,1.0,0.1794314831495285,0.6087557077407837,0.6087557077407837,0.9973560571670532,1.0,-0.9020183682441713,0.337670087814331,0.5643482804298401,0.1183774545788765,0.0,0.0,0.481044203042984,17.60041046142578,25.0,-84.51818084716797,-10284.6005859375,68.67147827148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.56640625,308.0067138671875,278.1499938964844,0.0,18000.0,313.1499938964844,17266.130859375,18000.0,0.0,0.0,0.1415768712759018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3783629238605499,0.3783677220344543,-4.799319867743179e-06,0.0,0.0001436825259588,0.0,0.0,18.427553176879883,0.0,0.0,0.0,0.328566312789917,4.0,0.0,1.0
369540,291.2716064453125,297.1499938964844,293.1499938964844,0.0636047795414924,-1728.6273193359375,304.07940673828125,0.8625660538673401,0.1331215798854828,0.1142614409327507,291.2266540527344,297.1499938964844,293.1499938964844,0.1148850321769714,-2723.02197265625,304.0462341308594,0.9698816537857056,0.182925671339035,0.1670739203691482,291.12774658203125,297.1499938964844,293.1499938964844,0.1099708154797554,-1933.8260498046875,304.11737060546875,0.9552267789840698,0.2545658051967621,0.1180392727255821,291.198974609375,297.1499938964844,293.1499938964844,0.1155870258808136,-2732.583984375,304.06500244140625,0.9704433679580688,0.2016518712043762,0.1673720479011535,291.7981262207031,297.1499938964844,293.1499938964844,0.0090956166386604,-2963.921630859375,301.3221740722656,0.6352851390838623,0.050000000745058,0.2267157286405563,290.56207275390625,291.1499938964844,258.1287841796875,257.52880859375,279.162109375,291.7933959960937,290.5732421875,1.0,0.1834945976734161,0.6091779470443726,0.6091779470443726,0.9978195428848268,1.0,-0.9521641731262208,0.3576496839523315,0.5945144891738892,0.1284816712141037,0.0,0.0,0.5578129291534424,16.738330841064453,45.0,71.31318664550781,-11118.4384765625,76.14228820800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8381652832031,307.53302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,17036.189453125,18000.0,0.0,0.0,0.1566168665885925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5044815540313721,0.5044869184494019,-5.40001110493904e-06,0.0,0.0001589462044648,0.0,0.0,29.357345581054688,0.0,0.0,0.0,0.3683899939060211,4.0,0.0,1.0
369600,291.2716064453125,297.1499938964844,293.1499938964844,0.0636047795414924,-1728.6273193359375,304.07940673828125,0.8625660538673401,0.1331215798854828,0.1142614409327507,291.2266540527344,297.1499938964844,293.1499938964844,0.1148850321769714,-2723.02197265625,304.0462341308594,0.9698816537857056,0.182925671339035,0.1670739203691482,291.12774658203125,297.1499938964844,293.1499938964844,0.1099708154797554,-1933.8260498046875,304.11737060546875,0.9552267789840698,0.2545658051967621,0.1180392727255821,291.198974609375,297.1499938964844,293.1499938964844,0.1155870258808136,-2732.583984375,304.06500244140625,0.9704433679580688,0.2016518712043762,0.1673720479011535,291.7981262207031,297.1499938964844,293.1499938964844,0.0090956166386604,-2963.921630859375,301.3221740722656,0.6352851390838623,0.050000000745058,0.2267157286405563,290.56207275390625,291.1499938964844,258.1287841796875,257.52880859375,279.162109375,291.7933959960937,290.5732421875,1.0,0.1834945976734161,0.6091779470443726,0.6091779470443726,0.9978195428848268,1.0,-0.9521641731262208,0.3576496839523315,0.5945144891738892,0.1284816712141037,0.0,0.0,0.5578129291534424,16.738330841064453,45.0,71.31318664550781,-11118.4384765625,76.14228820800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8381652832031,307.53302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,17036.189453125,18000.0,0.0,0.0,0.1566168665885925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5044815540313721,0.5044869184494019,-5.40001110493904e-06,0.0,0.0001589462044648,0.0,0.0,29.357345581054688,0.0,0.0,0.0,0.3683899939060211,4.0,0.0,1.0
369660,291.38970947265625,297.1499938964844,293.1499938964844,0.0802091285586357,-2048.693359375,304.07537841796875,0.9015320539474488,0.1567593812942505,0.1359944492578506,291.3424377441406,297.1499938964844,293.1499938964844,0.134633794426918,-3090.668701171875,304.048095703125,0.9943133592605592,0.2081667333841323,0.1902873218059539,291.2061462402344,297.1499938964844,293.1499938964844,0.1200261712074279,-2074.628173828125,304.11090087890625,0.965382158756256,0.2900349497795105,0.1271592378616333,291.2591857910156,297.1499938964844,293.1499938964844,0.1195028349757194,-2803.439208984375,304.0841064453125,0.965382158756256,0.2388738244771957,0.1721633225679397,291.857666015625,297.1499938964844,293.1499938964844,0.0095253819599747,-3040.5439453125,301.650634765625,0.6267120242118835,0.050000000745058,0.2268744111061096,290.6187744140625,291.1499938964844,258.1206970214844,257.5138854980469,279.1435852050781,291.8533935546875,290.6134338378906,1.0,0.1965356618165969,0.6077467799186707,0.6077467799186707,0.998691737651825,1.0,-1.0230109691619873,0.3859123289585113,0.6370986700057983,0.1406006664037704,0.0,0.0,0.6233432292938232,18.40436553955078,65.0,22.743173599243164,-11761.9052734375,92.83007049560548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1819152832031,306.66180419921875,278.1499938964844,0.0,18000.0,313.1499938964844,16910.544921875,18000.0,0.0,0.0,0.1777832806110382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6242514252662659,0.6242576241493225,-6.190699878061423e-06,0.0,0.0001804274215828,0.0,0.0,43.866973876953125,0.0,0.0,0.0,0.4122547507286072,4.0,0.0,1.0
369720,291.38970947265625,297.1499938964844,293.1499938964844,0.0802091285586357,-2048.693359375,304.07537841796875,0.9015320539474488,0.1567593812942505,0.1359944492578506,291.3424377441406,297.1499938964844,293.1499938964844,0.134633794426918,-3090.668701171875,304.048095703125,0.9943133592605592,0.2081667333841323,0.1902873218059539,291.2061462402344,297.1499938964844,293.1499938964844,0.1200261712074279,-2074.628173828125,304.11090087890625,0.965382158756256,0.2900349497795105,0.1271592378616333,291.2591857910156,297.1499938964844,293.1499938964844,0.1195028349757194,-2803.439208984375,304.0841064453125,0.965382158756256,0.2388738244771957,0.1721633225679397,291.857666015625,297.1499938964844,293.1499938964844,0.0095253819599747,-3040.5439453125,301.650634765625,0.6267120242118835,0.050000000745058,0.2268744111061096,290.6187744140625,291.1499938964844,258.1206970214844,257.5138854980469,279.1435852050781,291.8533935546875,290.6134338378906,1.0,0.1965356618165969,0.6077467799186707,0.6077467799186707,0.998691737651825,1.0,-1.0230109691619873,0.3859123289585113,0.6370986700057983,0.1406006664037704,0.0,0.0,0.6233432292938232,18.40436553955078,65.0,22.743173599243164,-11761.9052734375,92.83007049560548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1819152832031,306.66180419921875,278.1499938964844,0.0,18000.0,313.1499938964844,16910.544921875,18000.0,0.0,0.0,0.1777832806110382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6242514252662659,0.6242576241493225,-6.190699878061423e-06,0.0,0.0001804274215828,0.0,0.0,43.866973876953125,0.0,0.0,0.0,0.4122547507286072,4.0,0.0,1.0
369780,291.5016784667969,297.1499938964844,293.1499938964844,0.0964532494544982,-2374.519287109375,304.0732116699219,0.9121978282928468,0.1786482483148574,0.1561284810304641,291.44110107421875,297.1499938964844,293.1499938964844,0.1523088365793228,-3412.670166015625,304.0511169433594,0.9903950095176696,0.2339441478252411,0.2082144320011139,291.3642883300781,297.1499938964844,293.1499938964844,0.148598775267601,-2467.738525390625,304.07623291015625,0.9841421842575072,0.3074113726615906,0.1502877324819564,291.3426818847656,297.1499938964844,293.1499938964844,0.1481519043445587,-3336.732421875,304.0581359863281,0.9841421842575072,0.2699242532253265,0.2034774273633957,291.918212890625,297.1499938964844,293.1499938964844,0.0100717535242438,-3152.584228515625,301.9239501953125,0.6054517030715942,0.050000000745058,0.2273168414831161,290.50360107421875,291.1499938964844,258.1148681640625,257.5015869140625,279.1155090332031,291.9140930175781,290.4853820800781,1.0,0.2175091505050659,0.6029768586158752,0.6029768586158752,0.9995639324188232,1.0,-1.1345700025558472,0.4301426410675049,0.7044273614883423,0.1572437733411789,0.0,0.0,0.7158703207969666,22.12740707397461,85.0,-141.57925415039062,-12711.6220703125,125.64047241210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6441345214844,305.7681579589844,278.1499938964844,0.0,18000.0,313.1499938964844,16283.4033203125,18000.0,0.0,0.0,0.2041415125131607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7863842844963074,0.7863917350769043,-7.4377139753778465e-06,0.0,0.0002071776834782,0.0,0.0,70.68286895751953,0.0,0.0,0.0,0.4778628051280975,4.0,0.0,1.0
369840,291.5016784667969,297.1499938964844,293.1499938964844,0.0964532494544982,-2374.519287109375,304.0732116699219,0.9121978282928468,0.1786482483148574,0.1561284810304641,291.44110107421875,297.1499938964844,293.1499938964844,0.1523088365793228,-3412.670166015625,304.0511169433594,0.9903950095176696,0.2339441478252411,0.2082144320011139,291.3642883300781,297.1499938964844,293.1499938964844,0.148598775267601,-2467.738525390625,304.07623291015625,0.9841421842575072,0.3074113726615906,0.1502877324819564,291.3426818847656,297.1499938964844,293.1499938964844,0.1481519043445587,-3336.732421875,304.0581359863281,0.9841421842575072,0.2699242532253265,0.2034774273633957,291.918212890625,297.1499938964844,293.1499938964844,0.0100717535242438,-3152.584228515625,301.9239501953125,0.6054517030715942,0.050000000745058,0.2273168414831161,290.50360107421875,291.1499938964844,258.1148681640625,257.5015869140625,279.1155090332031,291.9140930175781,290.4853820800781,1.0,0.2175091505050659,0.6029768586158752,0.6029768586158752,0.9995639324188232,1.0,-1.1345700025558472,0.4301426410675049,0.7044273614883423,0.1572437733411789,0.0,0.0,0.7158703207969666,22.12740707397461,85.0,-141.57925415039062,-12711.6220703125,125.64047241210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6441345214844,305.7681579589844,278.1499938964844,0.0,18000.0,313.1499938964844,16283.4033203125,18000.0,0.0,0.0,0.2041415125131607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7863842844963074,0.7863917350769043,-7.4377139753778465e-06,0.0,0.0002071776834782,0.0,0.0,70.68286895751953,0.0,0.0,0.0,0.4778628051280975,4.0,0.0,1.0
369900,291.55584716796875,297.1499938964844,293.1499938964844,0.1046620681881904,-2538.6591796875,304.0722351074219,0.9124664664268494,0.188889130949974,0.1655924320220947,291.4953308105469,297.1499938964844,293.1499938964844,0.1710123270750045,-3745.949951171875,304.0350646972656,0.997478723526001,0.244953379034996,0.2269578278064727,291.4547119140625,297.1499938964844,293.1499938964844,0.1660512536764145,-2700.577392578125,304.057861328125,0.9911805391311646,0.3122644424438476,0.1634706258773803,291.3954772949219,297.1499938964844,293.1499938964844,0.1656384319067001,-3652.436279296875,304.0429992675781,0.9911805391311646,0.282456636428833,0.2213259935379028,291.9506225585937,297.1499938964844,293.1499938964844,0.0103716654703021,-3215.7802734375,302.04150390625,0.5927798748016357,0.050000000745058,0.2276036739349365,290.40399169921875,291.1499938964844,258.11279296875,257.4964294433594,279.09979248046875,291.9465637207031,290.38092041015625,1.0,0.2307368814945221,0.5992805361747742,0.5992805361747742,1.0,1.0,-1.206311583518982,0.458580732345581,0.7477309107780457,0.1671290397644043,0.0,0.0,0.7754116654396057,24.589401245117188,85.0,-220.3848571777344,-13311.712890625,150.10267639160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.90380859375,305.3243713378906,278.1499938964844,0.0,18000.0,313.1499938964844,15876.2333984375,18000.0,0.0,0.0,0.2193006426095962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8914262652397156,0.8914347290992737,-8.415851880272385e-06,0.0,0.0002225622738478,0.0,0.0,93.73535919189452,0.0,0.0,0.0,0.5235106945037842,4.0,0.0,1.0
369960,291.6089172363281,297.1499938964844,293.1499938964844,0.1130697354674339,-2704.5703125,304.07110595703125,0.9036009907722472,0.1986606866121292,0.174662098288536,291.5512084960937,297.1499938964844,293.1499938964844,0.1822444945573806,-3944.37890625,304.0355224609375,0.9879241585731506,0.2549358904361725,0.2368873208761215,291.5396728515625,297.1499938964844,293.1499938964844,0.190627172589302,-3020.59375,304.0299072265625,0.9973096251487732,0.3170575499534607,0.181505486369133,291.4570617675781,297.1499938964844,293.1499938964844,0.1902353465557098,-4086.053955078125,304.0177001953125,0.9973096251487732,0.2926025688648224,0.2457437217235565,291.9842529296875,297.1499938964844,293.1499938964844,0.0107018696144223,-3285.92822265625,302.1475830078125,0.574811577796936,0.050000000745058,0.2280598282814026,290.27703857421875,291.1499938964844,258.1112976074219,257.4919738769531,279.08892822265625,291.98028564453125,290.2511291503906,1.0,0.2454418838024139,0.5953955054283142,0.5953955054283142,1.0,1.0,-1.2803088426589966,0.4878668785095215,0.7924419045448303,0.1775654703378677,0.0,0.0,0.846183717250824,28.049455642700195,105.0,-291.2384033203125,-13909.3076171875,180.265365600586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1835632324219,304.8814697265625,278.1499938964844,0.0,18000.0,313.1499938964844,15511.4619140625,18000.0,0.0,0.0,0.2357207536697387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0092811584472656,1.0092909336090088,-9.693643733044157e-06,0.0,0.0002392266032984,0.0,0.0,126.03133392333984,0.0,0.0,0.0,0.5768166780471802,4.0,0.0,1.0
370020,291.7117614746094,297.1499938964844,293.1499938964844,0.1304925680160522,-3041.73974609375,304.0683288574219,0.8709328770637512,0.216852068901062,0.1916783154010772,291.6535949707031,297.1499938964844,293.1499938964844,0.2064240723848343,-4360.08740234375,304.03326416015625,0.9491519331932068,0.274666428565979,0.2559374272823334,291.7165832519531,297.1499938964844,293.1499938964844,0.2534151673316955,-3802.381103515625,303.9642028808594,0.9990000128746032,0.3220366537570953,0.2242390811443328,291.6028747558594,297.1499938964844,293.1499938964844,0.2375669330358505,-4882.09033203125,303.9852600097656,0.9857239723205566,0.3059598207473755,0.287236750125885,292.0545349121094,297.1499938964844,293.1499938964844,0.0114598413929343,-3445.720703125,302.3300170898437,0.5306314826011658,0.050000000745058,0.2295826524496078,289.9585266113281,291.1499938964844,258.1099548339844,257.485107421875,279.08465576171875,292.0508117675781,289.92828369140625,1.0,0.2781623899936676,0.5883974432945251,0.5883974432945251,1.0,1.0,-1.4275091886520386,0.5459269285202026,0.8815823197364807,0.2020616233348846,0.0,0.0,1.0,38.493595123291016,123.0,-415.6364135742188,-14942.5576171875,258.4999389648437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.8638610839844,303.9846496582031,278.1499938964844,0.0,18000.0,313.1499938964844,15508.341796875,18000.0,0.0,0.0,0.271496444940567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.241940975189209,1.2419538497924805,-1.2873519153799862e-05,0.0,0.0002755343739408,0.0,0.0,214.5128326416016,0.0,0.0,0.0,0.6855395436286926,4.0,0.0,1.0
370080,291.7117614746094,297.1499938964844,293.1499938964844,0.1304925680160522,-3041.73974609375,304.0683288574219,0.8709328770637512,0.216852068901062,0.1916783154010772,291.6535949707031,297.1499938964844,293.1499938964844,0.2064240723848343,-4360.08740234375,304.03326416015625,0.9491519331932068,0.274666428565979,0.2559374272823334,291.7165832519531,297.1499938964844,293.1499938964844,0.2534151673316955,-3802.381103515625,303.9642028808594,0.9990000128746032,0.3220366537570953,0.2242390811443328,291.6028747558594,297.1499938964844,293.1499938964844,0.2375669330358505,-4882.09033203125,303.9852600097656,0.9857239723205566,0.3059598207473755,0.287236750125885,292.0545349121094,297.1499938964844,293.1499938964844,0.0114598413929343,-3445.720703125,302.3300170898437,0.5306314826011658,0.050000000745058,0.2295826524496078,289.9585266113281,291.1499938964844,258.1099548339844,257.485107421875,279.08465576171875,292.0508117675781,289.92828369140625,1.0,0.2781623899936676,0.5883974432945251,0.5883974432945251,1.0,1.0,-1.4275091886520386,0.5459269285202026,0.8815823197364807,0.2020616233348846,0.0,0.0,1.0,38.493595123291016,123.0,-415.6364135742188,-14942.5576171875,258.4999389648437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.8638610839844,303.9846496582031,278.1499938964844,0.0,18000.0,313.1499938964844,15508.341796875,18000.0,0.0,0.0,0.271496444940567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.241940975189209,1.2419538497924805,-1.2873519153799862e-05,0.0,0.0002755343739408,0.0,0.0,214.5128326416016,0.0,0.0,0.0,0.6855395436286926,4.0,0.0,1.0
370140,291.8094482421875,297.1499938964844,293.1499938964844,0.1483741998672485,-3378.43896484375,304.0657958984375,0.8166435360908508,0.2334797829389572,0.2076339870691299,291.747802734375,297.1499938964844,293.1499938964844,0.2320540696382522,-4789.10400390625,304.02947998046875,0.8788593411445618,0.293468564748764,0.2746617197990417,291.8578491210937,297.1499938964844,293.1499938964844,0.2696941792964935,-3989.27197265625,303.9984130859375,0.9174960851669312,0.3295384049415588,0.2292742431163787,291.71844482421875,297.1499938964844,293.1499938964844,0.2601454555988312,-5249.15869140625,304.0018615722656,0.907657027244568,0.3216573297977447,0.3016174733638763,292.1253662109375,297.1499938964844,293.1499938964844,0.0124364281073212,-3637.459716796875,302.4913635253906,0.4802849292755127,0.050000000745058,0.2330675274133682,289.622314453125,291.1499938964844,258.11090087890625,257.4810791015625,279.1087341308594,292.1219177246094,289.5943603515625,1.0,0.3097240030765533,0.5856714844703674,0.5856714844703674,1.0,1.0,-1.4956897497177124,0.5728398561477661,0.9228498935699464,0.2152838855981826,0.0,0.0,1.0,58.30986022949219,141.0,-451.6415710449219,-15124.86328125,338.4028625488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9638671875,303.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,17164.615234375,19080.0,0.0,0.0,0.3076361417770386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3325034379959106,1.3325181007385254,-1.4663873116660396e-05,0.0,0.0003122115740552,0.0,0.0,263.0660095214844,0.0,0.0,0.0,0.7438266277313232,4.0,0.0,1.0
370200,291.8094482421875,297.1499938964844,293.1499938964844,0.1483741998672485,-3378.43896484375,304.0657958984375,0.8166435360908508,0.2334797829389572,0.2076339870691299,291.747802734375,297.1499938964844,293.1499938964844,0.2320540696382522,-4789.10400390625,304.02947998046875,0.8788593411445618,0.293468564748764,0.2746617197990417,291.8578491210937,297.1499938964844,293.1499938964844,0.2696941792964935,-3989.27197265625,303.9984130859375,0.9174960851669312,0.3295384049415588,0.2292742431163787,291.71844482421875,297.1499938964844,293.1499938964844,0.2601454555988312,-5249.15869140625,304.0018615722656,0.907657027244568,0.3216573297977447,0.3016174733638763,292.1253662109375,297.1499938964844,293.1499938964844,0.0124364281073212,-3637.459716796875,302.4913635253906,0.4802849292755127,0.050000000745058,0.2330675274133682,289.622314453125,291.1499938964844,258.11090087890625,257.4810791015625,279.1087341308594,292.1219177246094,289.5943603515625,1.0,0.3097240030765533,0.5856714844703674,0.5856714844703674,1.0,1.0,-1.4956897497177124,0.5728398561477661,0.9228498935699464,0.2152838855981826,0.0,0.0,1.0,58.30986022949219,141.0,-451.6415710449219,-15124.86328125,338.4028625488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9638671875,303.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,17164.615234375,19080.0,0.0,0.0,0.3076361417770386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3325034379959106,1.3325181007385254,-1.4663873116660396e-05,0.0,0.0003122115740552,0.0,0.0,263.0660095214844,0.0,0.0,0.0,0.7438266277313232,4.0,0.0,1.0
370260,291.9018859863281,297.1499938964844,293.1499938964844,0.1657854318618774,-3697.511474609375,304.0648803710937,0.7857466340065002,0.2486945986747741,0.2222672998905182,291.8364562988281,297.1499938964844,293.1499938964844,0.2573910653591156,-5201.4716796875,304.0274658203125,0.844618022441864,0.3110152184963226,0.2922279238700866,291.9521789550781,297.1499938964844,293.1499938964844,0.2919213473796844,-4244.85986328125,304.0115966796875,0.8730327486991882,0.3431129157543182,0.238737404346466,291.81207275390625,297.1499938964844,293.1499938964844,0.2862714827060699,-5661.37939453125,304.0075988769531,0.868710458278656,0.3389239609241485,0.3184938728809356,292.1928405761719,297.1499938964844,293.1499938964844,0.0134787987917661,-3824.251220703125,302.6478881835937,0.4404001832008362,0.050000000745058,0.2366354316473007,289.3175354003906,291.1499938964844,258.1141357421875,257.4799499511719,279.1192626953125,292.18975830078125,289.295654296875,1.0,0.3401273787021637,0.5831830501556396,0.5831830501556396,1.0,1.0,-1.570247769355774,0.6028960943222046,0.9673516750335692,0.2299262136220932,0.0,0.0,1.0,78.74877166748047,144.0,-416.0967712402344,-15515.7548828125,430.2947692871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5740051269531,302.9052734375,278.1499938964844,0.0,18000.0,313.1499938964844,18659.693359375,19080.0,0.0,0.0,0.341211199760437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.389362096786499,1.3893780708312988,-1.594177410879638e-05,0.0,0.000346285989508,0.0,0.0,298.1962585449219,0.0,0.0,0.0,0.7591557502746582,4.0,0.0,1.0
370320,291.9018859863281,297.1499938964844,293.1499938964844,0.1657854318618774,-3697.511474609375,304.0648803710937,0.7857466340065002,0.2486945986747741,0.2222672998905182,291.8364562988281,297.1499938964844,293.1499938964844,0.2573910653591156,-5201.4716796875,304.0274658203125,0.844618022441864,0.3110152184963226,0.2922279238700866,291.9521789550781,297.1499938964844,293.1499938964844,0.2919213473796844,-4244.85986328125,304.0115966796875,0.8730327486991882,0.3431129157543182,0.238737404346466,291.81207275390625,297.1499938964844,293.1499938964844,0.2862714827060699,-5661.37939453125,304.0075988769531,0.868710458278656,0.3389239609241485,0.3184938728809356,292.1928405761719,297.1499938964844,293.1499938964844,0.0134787987917661,-3824.251220703125,302.6478881835937,0.4404001832008362,0.050000000745058,0.2366354316473007,289.3175354003906,291.1499938964844,258.1141357421875,257.4799499511719,279.1192626953125,292.18975830078125,289.295654296875,1.0,0.3401273787021637,0.5831830501556396,0.5831830501556396,1.0,1.0,-1.570247769355774,0.6028960943222046,0.9673516750335692,0.2299262136220932,0.0,0.0,1.0,78.74877166748047,144.0,-416.0967712402344,-15515.7548828125,430.2947692871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5740051269531,302.9052734375,278.1499938964844,0.0,18000.0,313.1499938964844,18659.693359375,19080.0,0.0,0.0,0.341211199760437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.389362096786499,1.3893780708312988,-1.594177410879638e-05,0.0,0.000346285989508,0.0,0.0,298.1962585449219,0.0,0.0,0.0,0.7591557502746582,4.0,0.0,1.0
370380,291.9881286621094,297.1499938964844,293.1499938964844,0.1821755468845367,-3990.149169921875,304.0660095214844,0.7726515531539917,0.2628226280212402,0.2357178032398224,291.91925048828125,297.1499938964844,293.1499938964844,0.2814691960811615,-5582.71923828125,304.0282897949219,0.830511212348938,0.3274970054626465,0.3085870444774627,292.0333251953125,297.1499938964844,293.1499938964844,0.3145219981670379,-4499.890625,304.0200500488281,0.8539738655090332,0.3569941818714142,0.2488678246736526,291.8960876464844,297.1499938964844,293.1499938964844,0.3119022250175476,-6055.904296875,304.01239013671875,0.8524496555328369,0.3557736277580261,0.3350971341133117,292.2568359375,297.1499938964844,293.1499938964844,0.0144634880125522,-3983.791748046875,302.802001953125,0.4196034371852875,0.050000000745058,0.2394521087408065,289.07373046875,291.1499938964844,258.1196594238281,257.4818420410156,279.1257019042969,292.2540283203125,289.059326171875,1.0,0.3637449145317077,0.5810967087745667,0.5810967087745667,1.0,1.0,-1.6415153741836548,0.6319459080696106,1.0095694065093994,0.2442381232976913,0.0,0.0,1.0,95.19397735595705,147.0,-336.12860107421875,-15990.451171875,517.1316528320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.58697509765625,302.8592529296875,278.1499938964844,0.0,18000.0,313.1499938964844,18963.357421875,19080.0,0.0,0.0,0.3714746236801147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.40062153339386,1.4006377458572388,-1.6201207472477108e-05,0.0,0.0003769995237234,0.0,0.0,305.5050354003906,0.0,0.0,0.0,0.7648041248321533,4.0,0.0,1.0
