time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
370440,291.9881286621094,297.1499938964844,293.1499938964844,0.1821755468845367,-3990.149169921875,304.0660095214844,0.7726515531539917,0.2628226280212402,0.2357178032398224,291.91925048828125,297.1499938964844,293.1499938964844,0.2814691960811615,-5582.71923828125,304.0282897949219,0.830511212348938,0.3274970054626465,0.3085870444774627,292.0333251953125,297.1499938964844,293.1499938964844,0.3145219981670379,-4499.890625,304.0200500488281,0.8539738655090332,0.3569941818714142,0.2488678246736526,291.8960876464844,297.1499938964844,293.1499938964844,0.3119022250175476,-6055.904296875,304.01239013671875,0.8524496555328369,0.3557736277580261,0.3350971341133117,292.2568359375,297.1499938964844,293.1499938964844,0.0144634880125522,-3983.791748046875,302.802001953125,0.4196034371852875,0.050000000745058,0.2394521087408065,289.07373046875,291.1499938964844,258.1196594238281,257.4818420410156,279.1257019042969,292.2540283203125,289.059326171875,1.0,0.3637449145317077,0.5810967087745667,0.5810967087745667,1.0,1.0,-1.6415153741836548,0.6319459080696106,1.0095694065093994,0.2442381232976913,0.0,0.0,1.0,95.19397735595705,147.0,-336.12860107421875,-15990.451171875,517.1316528320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.58697509765625,302.8592529296875,278.1499938964844,0.0,18000.0,313.1499938964844,18963.357421875,19080.0,0.0,0.0,0.3714746236801147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.40062153339386,1.4006377458572388,-1.6201207472477108e-05,0.0,0.0003769995237234,0.0,0.0,305.5050354003906,0.0,0.0,0.0,0.7648041248321533,4.0,0.0,1.0
370500,292.0290222167969,297.1499938964844,293.1499938964844,0.1897391229867935,-4122.52734375,304.0675354003906,0.7696651816368103,0.2695071697235107,0.2420465499162674,291.9585876464844,297.1499938964844,293.1499938964844,0.2926648259162903,-5756.29345703125,304.0300598144531,0.8271270990371704,0.3353613317012787,0.31635183095932,292.0713195800781,297.1499938964844,293.1499938964844,0.3249838352203369,-4615.7607421875,304.024658203125,0.8488758206367493,0.3636787235736847,0.2537602186203003,291.9356689453125,297.1499938964844,293.1499938964844,0.3238806128501892,-6236.57470703125,304.015625,0.8484821319580078,0.3638821542263031,0.3430748581886291,292.2880859375,297.1499938964844,293.1499938964844,0.0149041693657636,-4049.01708984375,302.876953125,0.4133267700672149,0.050000000745058,0.2405953556299209,288.9872741699219,291.1499938964844,258.1232604980469,257.4839172363281,279.1283264160156,292.28533935546875,288.97674560546875,1.0,0.3736917376518249,0.5802096724510193,0.5802096724510193,1.0,1.0,-1.6752614974975586,0.6458188891410828,1.029442548751831,0.2511058151721954,0.0,0.0,1.0,101.99049377441406,147.0,-279.6717529296875,-16273.61328125,557.8053588867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.7082214355469,302.9363708496094,278.1499938964844,0.0,18000.0,313.1499938964844,19018.7421875,20160.0,0.0,0.0,0.3852757811546325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.402665376663208,1.402681589126587,-1.6248523024842143e-05,0.0,0.0003910059167537,0.0,0.0,306.8443908691406,0.0,0.0,0.0,0.7808294296264648,4.0,0.0,1.0
370560,292.0685729980469,297.1499938964844,293.1499938964844,0.196579173207283,-4240.3935546875,304.0700988769531,0.7680391073226929,0.2759351134300232,0.2481180131435394,291.9966735839844,297.1499938964844,293.1499938964844,0.3028638660907745,-5911.85546875,304.0333557128906,0.8251608610153198,0.3429716527462005,0.3238485157489776,292.1080017089844,297.1499938964844,293.1499938964844,0.3343456387519836,-4717.75537109375,304.03045654296875,0.8454505205154419,0.3701374232769012,0.2584844529628753,291.97393798828125,297.1499938964844,293.1499938964844,0.3347835838794708,-6398.357421875,304.020263671875,0.846093475818634,0.3717465698719024,0.3508020937442779,292.31884765625,297.1499938964844,293.1499938964844,0.0152887981384992,-4100.794921875,302.9510498046875,0.4084814190864563,0.050000000745058,0.2415972203016281,288.9388122558594,291.1499938964844,258.1274719238281,257.4867858886719,279.13067626953125,292.3162536621094,288.9345703125,1.0,0.3826315402984619,0.5794216990470886,0.5794216990470886,1.0,1.0,-1.7077053785324097,0.659232497215271,1.048472881317139,0.2577665448188782,0.0,0.0,1.0,108.0216064453125,135.0,-195.0694274902344,-16651.326171875,596.7985229492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.8768615722656,303.0962829589844,278.1499938964844,0.0,18000.0,313.1499938964844,19790.111328125,20160.0,0.0,0.0,0.398311048746109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4308276176452637,1.43084454536438,-1.6907537428778596e-05,0.0,0.0004042350919917,0.0,0.0,325.7002258300781,0.0,0.0,0.0,0.78169846534729,4.0,0.0,1.0
370620,292.1435852050781,297.1499938964844,293.1499938964844,0.2087123990058899,-4445.93701171875,304.0765380859375,0.774103045463562,0.2881173193454742,0.2593580782413482,292.0691223144531,297.1499938964844,293.1499938964844,0.3211876451969147,-6186.37548828125,304.041748046875,0.8306856155395508,0.3574994206428528,0.3378831148147583,292.1776123046875,297.1499938964844,293.1499938964844,0.3507934212684631,-4893.90087890625,304.0429077148437,0.8488335013389587,0.382417768239975,0.2672700881958008,292.0467224121094,297.1499938964844,293.1499938964844,0.3543577194213867,-6683.712890625,304.0309143066406,0.851428747177124,0.3867821097373962,0.3653068840503692,292.3775939941406,297.1499938964844,293.1499938964844,0.0158429164439439,-4165.5078125,303.0953369140625,0.4053066074848175,0.050000000745058,0.2423066645860672,288.90057373046875,291.1499938964844,258.1375732421875,257.4949035644531,279.1351623535156,292.375244140625,288.90045166015625,1.0,0.3930069208145141,0.5781679749488831,0.5781679749488831,1.0,1.0,-1.766871452331543,0.6838995814323425,1.0829719305038452,0.270084023475647,0.0,0.0,1.0,113.09536743164062,123.0,-77.83229064941406,-17322.4140625,653.3931274414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.3326416015625,303.45977783203125,278.1499938964844,0.0,18000.0,313.1499938964844,20059.568359375,20160.0,0.0,0.0,0.4219807088375091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.440535545349121,1.4405527114868164,-1.7137746908701956e-05,0.0,0.0004282567824702,0.0,0.0,332.37481689453125,0.0,0.0,0.0,0.7865631580352783,4.0,0.0,1.0
370680,292.1435852050781,297.1499938964844,293.1499938964844,0.2087123990058899,-4445.93701171875,304.0765380859375,0.774103045463562,0.2881173193454742,0.2593580782413482,292.0691223144531,297.1499938964844,293.1499938964844,0.3211876451969147,-6186.37548828125,304.041748046875,0.8306856155395508,0.3574994206428528,0.3378831148147583,292.1776123046875,297.1499938964844,293.1499938964844,0.3507934212684631,-4893.90087890625,304.0429077148437,0.8488335013389587,0.382417768239975,0.2672700881958008,292.0467224121094,297.1499938964844,293.1499938964844,0.3543577194213867,-6683.712890625,304.0309143066406,0.851428747177124,0.3867821097373962,0.3653068840503692,292.3775939941406,297.1499938964844,293.1499938964844,0.0158429164439439,-4165.5078125,303.0953369140625,0.4053066074848175,0.050000000745058,0.2423066645860672,288.90057373046875,291.1499938964844,258.1375732421875,257.4949035644531,279.1351623535156,292.375244140625,288.90045166015625,1.0,0.3930069208145141,0.5781679749488831,0.5781679749488831,1.0,1.0,-1.766871452331543,0.6838995814323425,1.0829719305038452,0.270084023475647,0.0,0.0,1.0,113.09536743164062,123.0,-77.83229064941406,-17322.4140625,653.3931274414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.3326416015625,303.45977783203125,278.1499938964844,0.0,18000.0,313.1499938964844,20059.568359375,20160.0,0.0,0.0,0.4219807088375091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.440535545349121,1.4405527114868164,-1.7137746908701956e-05,0.0,0.0004282567824702,0.0,0.0,332.37481689453125,0.0,0.0,0.0,0.7865631580352783,4.0,0.0,1.0
370740,292.2130432128906,297.1499938964844,293.1499938964844,0.2190188914537429,-4616.86328125,304.0838623046875,0.7872316241264343,0.2995261549949646,0.2696638405323028,292.1365051269531,297.1499938964844,293.1499938964844,0.3370046019554138,-6418.20703125,304.0514831542969,0.8433240056037903,0.3712117969989776,0.3508965075016022,292.2421875,297.1499938964844,293.1499938964844,0.3645246028900146,-5037.83544921875,304.05572509765625,0.8599973320960999,0.3939502835273742,0.2753510475158691,292.1144714355469,297.1499938964844,293.1499938964844,0.3712097108364105,-6924.119140625,304.04254150390625,0.8645360469818115,0.4009869694709778,0.3787794113159179,292.4320373535156,297.1499938964844,293.1499938964844,0.0161780267953872,-4192.5205078125,303.2343139648437,0.4068700671195984,0.050000000745058,0.2419478297233581,288.9237976074219,291.1499938964844,258.1499938964844,257.5062255859375,279.1387634277344,292.429931640625,288.9273681640625,1.0,0.3980015814304352,0.5772305727005005,0.5772305727005005,1.0,1.0,-1.8203222751617432,0.7064198851585388,1.1139023303985596,0.2813711762428283,0.0,0.0,1.0,112.38677978515624,111.0,14.1231050491333,-18013.541015625,690.8150024414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.8947448730469,303.9127502441406,278.1499938964844,0.0,18000.0,313.1499938964844,20133.076171875,21240.0,0.0,0.0,0.4425266683101654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.443172574043274,1.4431897401809692,-1.7200547517859377e-05,0.0,0.0004491083091124,0.0,0.0,334.2034912109375,0.0,0.0,0.0,0.8028841018676758,4.0,0.0,1.0
370800,292.2130432128906,297.1499938964844,293.1499938964844,0.2190188914537429,-4616.86328125,304.0838623046875,0.7872316241264343,0.2995261549949646,0.2696638405323028,292.1365051269531,297.1499938964844,293.1499938964844,0.3370046019554138,-6418.20703125,304.0514831542969,0.8433240056037903,0.3712117969989776,0.3508965075016022,292.2421875,297.1499938964844,293.1499938964844,0.3645246028900146,-5037.83544921875,304.05572509765625,0.8599973320960999,0.3939502835273742,0.2753510475158691,292.1144714355469,297.1499938964844,293.1499938964844,0.3712097108364105,-6924.119140625,304.04254150390625,0.8645360469818115,0.4009869694709778,0.3787794113159179,292.4320373535156,297.1499938964844,293.1499938964844,0.0161780267953872,-4192.5205078125,303.2343139648437,0.4068700671195984,0.050000000745058,0.2419478297233581,288.9237976074219,291.1499938964844,258.1499938964844,257.5062255859375,279.1387634277344,292.429931640625,288.9273681640625,1.0,0.3980015814304352,0.5772305727005005,0.5772305727005005,1.0,1.0,-1.8203222751617432,0.7064198851585388,1.1139023303985596,0.2813711762428283,0.0,0.0,1.0,112.38677978515624,111.0,14.1231050491333,-18013.541015625,690.8150024414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.8947448730469,303.9127502441406,278.1499938964844,0.0,18000.0,313.1499938964844,20133.076171875,21240.0,0.0,0.0,0.4425266683101654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.443172574043274,1.4431897401809692,-1.7200547517859377e-05,0.0,0.0004491083091124,0.0,0.0,334.2034912109375,0.0,0.0,0.0,0.8028841018676758,4.0,0.0,1.0
370860,292.2773132324219,297.1499938964844,293.1499938964844,0.2272253483533859,-4749.5654296875,304.0922241210937,0.8054341077804565,0.3102230429649353,0.2791773080825805,292.1991882324219,297.1499938964844,293.1499938964844,0.3498837649822235,-6602.35888671875,304.0628356933594,0.8615452647209167,0.3841723799705505,0.3630377650260925,292.3020935058594,297.1499938964844,293.1499938964844,0.3751364052295685,-5146.0302734375,304.06939697265625,0.877091109752655,0.4048004448413849,0.2828358709812164,292.1775817871094,297.1499938964844,293.1499938964844,0.3848633468151092,-7114.09423828125,304.0555725097656,0.8836141228675842,0.4144250750541687,0.3913649022579193,292.48114013671875,297.1499938964844,293.1499938964844,0.0163150485605001,-4185.775390625,303.3718566894531,0.4117915034294128,0.050000000745058,0.2408916354179382,289.0199890136719,291.1499938964844,258.1656188964844,257.5220947265625,279.1415100097656,292.4793395996094,289.0268249511719,1.0,0.3993957936763763,0.5765240788459778,0.5765240788459778,1.0,1.0,-1.8691580295562744,0.7271834015846252,1.1419745683670044,0.2918055355548858,0.0,0.0,1.0,107.88833618164062,99.0,105.75747680664062,-18795.041015625,714.1891479492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.477294921875,304.43511962890625,278.1499938964844,0.0,18000.0,313.1499938964844,21062.529296875,21240.0,0.0,0.0,0.4605578780174255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4761091470718384,1.4761271476745603,-1.7994618247030303e-05,0.0,0.0004674077208619,0.0,0.0,357.6117248535156,0.0,0.0,0.0,0.8061030507087708,4.0,0.0,1.0
370920,292.2773132324219,297.1499938964844,293.1499938964844,0.2272253483533859,-4749.5654296875,304.0922241210937,0.8054341077804565,0.3102230429649353,0.2791773080825805,292.1991882324219,297.1499938964844,293.1499938964844,0.3498837649822235,-6602.35888671875,304.0628356933594,0.8615452647209167,0.3841723799705505,0.3630377650260925,292.3020935058594,297.1499938964844,293.1499938964844,0.3751364052295685,-5146.0302734375,304.06939697265625,0.877091109752655,0.4048004448413849,0.2828358709812164,292.1775817871094,297.1499938964844,293.1499938964844,0.3848633468151092,-7114.09423828125,304.0555725097656,0.8836141228675842,0.4144250750541687,0.3913649022579193,292.48114013671875,297.1499938964844,293.1499938964844,0.0163150485605001,-4185.775390625,303.3718566894531,0.4117915034294128,0.050000000745058,0.2408916354179382,289.0199890136719,291.1499938964844,258.1656188964844,257.5220947265625,279.1415100097656,292.4793395996094,289.0268249511719,1.0,0.3993957936763763,0.5765240788459778,0.5765240788459778,1.0,1.0,-1.8691580295562744,0.7271834015846252,1.1419745683670044,0.2918055355548858,0.0,0.0,1.0,107.88833618164062,99.0,105.75747680664062,-18795.041015625,714.1891479492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.477294921875,304.43511962890625,278.1499938964844,0.0,18000.0,313.1499938964844,21062.529296875,21240.0,0.0,0.0,0.4605578780174255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4761091470718384,1.4761271476745603,-1.7994618247030303e-05,0.0,0.0004674077208619,0.0,0.0,357.6117248535156,0.0,0.0,0.0,0.8061030507087708,4.0,0.0,1.0
370980,292.3367919921875,297.1499938964844,293.1499938964844,0.2344731241464615,-4865.4931640625,304.099365234375,0.8265722990036011,0.3202710151672363,0.2880032360553741,292.2574157714844,297.1499938964844,293.1499938964844,0.3614437878131866,-6766.03515625,304.07257080078125,0.8852555155754089,0.3964486122131347,0.3744197487831116,292.3574523925781,297.1499938964844,293.1499938964844,0.3844238519668579,-5240.0419921875,304.08074951171875,0.8996073007583618,0.4150484502315521,0.289815753698349,292.2361755371094,297.1499938964844,293.1499938964844,0.397103488445282,-7282.89892578125,304.06658935546875,0.9082064032554626,0.4271730184555053,0.4031834006309509,292.52471923828125,297.1499938964844,293.1499938964844,0.0163715984672307,-4167.7431640625,303.50604248046875,0.4199433028697967,0.050000000745058,0.2393805086612701,289.125244140625,291.1499938964844,258.1850891113281,257.54351806640625,279.1435852050781,292.5231628417969,289.13238525390625,1.0,0.3983857035636902,0.5759935975074768,0.5759935975074768,1.0,1.0,-1.9141840934753416,0.746483325958252,1.1677007675170898,0.3015182316303253,0.0,0.0,1.0,100.90342712402344,87.0,136.88490295410156,-19475.1796875,727.1765747070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.0594482421875,304.9169616699219,278.1499938964844,0.0,18000.0,313.1499938964844,21193.099609375,21240.0,0.0,0.0,0.4762566983699798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.480677366256714,1.4806954860687256,-1.810616959119216e-05,0.0,0.000483340001665,0.0,0.0,360.9421997070313,0.0,0.0,0.0,0.8083876967430115,4.0,0.0,1.0
371040,292.3367919921875,297.1499938964844,293.1499938964844,0.2344731241464615,-4865.4931640625,304.099365234375,0.8265722990036011,0.3202710151672363,0.2880032360553741,292.2574157714844,297.1499938964844,293.1499938964844,0.3614437878131866,-6766.03515625,304.07257080078125,0.8852555155754089,0.3964486122131347,0.3744197487831116,292.3574523925781,297.1499938964844,293.1499938964844,0.3844238519668579,-5240.0419921875,304.08074951171875,0.8996073007583618,0.4150484502315521,0.289815753698349,292.2361755371094,297.1499938964844,293.1499938964844,0.397103488445282,-7282.89892578125,304.06658935546875,0.9082064032554626,0.4271730184555053,0.4031834006309509,292.52471923828125,297.1499938964844,293.1499938964844,0.0163715984672307,-4167.7431640625,303.50604248046875,0.4199433028697967,0.050000000745058,0.2393805086612701,289.125244140625,291.1499938964844,258.1850891113281,257.54351806640625,279.1435852050781,292.5231628417969,289.13238525390625,1.0,0.3983857035636902,0.5759935975074768,0.5759935975074768,1.0,1.0,-1.9141840934753416,0.746483325958252,1.1677007675170898,0.3015182316303253,0.0,0.0,1.0,100.90342712402344,87.0,136.88490295410156,-19475.1796875,727.1765747070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.0594482421875,304.9169616699219,278.1499938964844,0.0,18000.0,313.1499938964844,21193.099609375,21240.0,0.0,0.0,0.4762566983699798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.480677366256714,1.4806954860687256,-1.810616959119216e-05,0.0,0.000483340001665,0.0,0.0,360.9421997070313,0.0,0.0,0.0,0.8083876967430115,4.0,0.0,1.0
371100,292.3648376464844,297.1499938964844,293.1499938964844,0.2377735525369644,-4917.88232421875,304.1025695800781,0.8383914828300476,0.3250622749328613,0.29218190908432,292.28497314453125,297.1499938964844,293.1499938964844,0.3667804300785064,-6841.0966796875,304.0769348144531,0.8992016315460205,0.4023440182209015,0.3798536658287048,292.383544921875,297.1499938964844,293.1499938964844,0.3886346220970154,-5282.46142578125,304.0856628417969,0.9134185910224916,0.4199618101119995,0.2931382954120636,292.2638854980469,297.1499938964844,293.1499938964844,0.4027526974678039,-7360.3486328125,304.07147216796875,0.9238994121551514,0.433304488658905,0.408835232257843,292.5445556640625,297.1499938964844,293.1499938964844,0.0163778681308031,-4155.74169921875,303.572021484375,0.4254826009273529,0.050000000745058,0.2385072559118271,289.179931640625,291.1499938964844,258.1962280273437,257.5561828613281,279.1444702148437,292.5431213378906,289.18707275390625,1.0,0.3972328603267669,0.5757825374603271,0.5757825374603271,1.0,1.0,-1.9354560375213623,0.755652666091919,1.1798033714294434,0.3061375021934509,0.0,0.0,1.0,96.7633056640625,87.0,144.41616821289062,-19801.10546875,730.62939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.34381103515625,305.150390625,278.1499938964844,0.0,18000.0,313.1499938964844,21215.89453125,22320.0,0.0,0.0,0.4833067953586578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.481473445892334,1.4814915657043457,-1.812564551073592e-05,0.0,0.0004904949455522,0.0,0.0,361.5247192382813,0.0,0.0,0.0,0.8237859606742859,4.0,0.0,1.0
371160,292.3918762207031,297.1499938964844,293.1499938964844,0.2405371814966201,-4960.88623046875,304.1061706542969,0.8516287207603455,0.3296983242034912,0.2962112128734588,292.3115539550781,297.1499938964844,293.1499938964844,0.3713599443435669,-6904.400390625,304.0819091796875,0.9152953624725342,0.4080787003040313,0.3851248919963836,292.40869140625,297.1499938964844,293.1499938964844,0.3920738995075226,-5316.27197265625,304.09112548828125,0.9299460053443908,0.4247349798679352,0.2963555455207824,292.2906188964844,297.1499938964844,293.1499938964844,0.4075846374034881,-7425.421875,304.0769958496094,0.941536009311676,0.4392758905887604,0.4143249988555908,292.563232421875,297.1499938964844,293.1499938964844,0.0163477342575788,-4137.50146484375,303.63787841796875,0.4322563111782074,0.050000000745058,0.2375764548778534,289.2518005371094,291.1499938964844,258.2082214355469,257.5700988769531,279.145263671875,292.5618896484375,289.2611389160156,1.0,0.3957456946372986,0.5756043195724487,0.5756043195724487,1.0,1.0,-1.9559636116027832,0.7645247578620911,1.1914387941360474,0.3106113970279693,0.0,0.0,1.0,92.30350494384766,75.0,174.57540893554688,-20198.46875,732.3965454101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.6082763671875,305.4079284667969,278.1499938964844,0.0,18000.0,313.1499938964844,21984.681640625,22320.0,0.0,0.0,0.4900062382221222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5080761909484863,1.5080949068069458,-1.878245166153647e-05,0.0,0.0004972940660081,0.0,0.0,381.3523254394531,0.0,0.0,0.0,0.8237976431846619,4.0,0.0,1.0
371220,292.443115234375,297.1499938964844,293.1499938964844,0.2459335774183273,-5045.25634765625,304.1117248535156,0.8837214112281799,0.3385070562362671,0.3038252294063568,292.3620910644531,297.1499938964844,293.1499938964844,0.3803695142269134,-7029.6005859375,304.0895080566406,0.9549794793128968,0.4190709590911865,0.3951847851276397,292.45623779296875,297.1499938964844,293.1499938964844,0.3988831043243408,-5384.091796875,304.09930419921875,0.9668583273887634,0.4338679611682892,0.302477478981018,292.3414001464844,297.1499938964844,293.1499938964844,0.4171195328235626,-7554.71142578125,304.0853576660156,0.9782031774520874,0.450747013092041,0.4248255491256714,292.5973205566406,297.1499938964844,293.1499938964844,0.0162933133542537,-4104.2041015625,303.76611328125,0.4506347179412842,0.050000000745058,0.2355875819921493,289.3758239746094,291.1499938964844,258.23468017578125,257.6015014648437,279.14666748046875,292.5961608886719,289.3828430175781,1.0,0.3919717073440552,0.575343906879425,0.575343906879425,1.0,1.0,-1.9947625398635864,0.7814050316810608,1.2133575677871704,0.3191414773464203,0.0,0.0,1.0,82.66650390625,93.0,167.26654052734375,-20809.15625,731.5833740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.0989685058594,305.8204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,22233.0703125,22320.0,0.0,0.0,0.5022680759429932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5165716409683228,1.516590595245361,-1.8994662241311744e-05,0.0,0.0005097382236272,0.0,0.0,387.8335571289063,0.0,0.0,0.0,0.8280431628227234,4.0,0.0,1.0
371280,292.443115234375,297.1499938964844,293.1499938964844,0.2459335774183273,-5045.25634765625,304.1117248535156,0.8837214112281799,0.3385070562362671,0.3038252294063568,292.3620910644531,297.1499938964844,293.1499938964844,0.3803695142269134,-7029.6005859375,304.0895080566406,0.9549794793128968,0.4190709590911865,0.3951847851276397,292.45623779296875,297.1499938964844,293.1499938964844,0.3988831043243408,-5384.091796875,304.09930419921875,0.9668583273887634,0.4338679611682892,0.302477478981018,292.3414001464844,297.1499938964844,293.1499938964844,0.4171195328235626,-7554.71142578125,304.0853576660156,0.9782031774520874,0.450747013092041,0.4248255491256714,292.5973205566406,297.1499938964844,293.1499938964844,0.0162933133542537,-4104.2041015625,303.76611328125,0.4506347179412842,0.050000000745058,0.2355875819921493,289.3758239746094,291.1499938964844,258.23468017578125,257.6015014648437,279.14666748046875,292.5961608886719,289.3828430175781,1.0,0.3919717073440552,0.575343906879425,0.575343906879425,1.0,1.0,-1.9947625398635864,0.7814050316810608,1.2133575677871704,0.3191414773464203,0.0,0.0,1.0,82.66650390625,93.0,167.26654052734375,-20809.15625,731.5833740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.0989685058594,305.8204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,22233.0703125,22320.0,0.0,0.0,0.5022680759429932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5165716409683228,1.516590595245361,-1.8994662241311744e-05,0.0,0.0005097382236272,0.0,0.0,387.8335571289063,0.0,0.0,0.0,0.8280431628227234,4.0,0.0,1.0
371340,292.49139404296875,297.1499938964844,293.1499938964844,0.2514270842075348,-5131.7099609375,304.11529541015625,0.8944428563117981,0.3466243743896484,0.3112016022205353,292.40966796875,297.1499938964844,293.1499938964844,0.3895335495471954,-7157.80322265625,304.0943298339844,0.9668793678283693,0.429381400346756,0.4049937427043915,292.5008239746094,297.1499938964844,293.1499938964844,0.4059531092643738,-5455.6416015625,304.1043395996094,0.9764617085456848,0.4424006640911102,0.308472990989685,292.3891296386719,297.1499938964844,293.1499938964844,0.4268476068973541,-7687.72265625,304.0906066894531,0.9881247878074646,0.4615522623062134,0.435088038444519,292.6280517578125,297.1499938964844,293.1499938964844,0.016490438953042,-4106.326171875,303.8885498046875,0.4532431960105896,0.050000000745058,0.2353494316339492,289.4757995605469,291.1499938964844,258.2642822265625,257.6373596191406,279.14703369140625,292.62701416015625,289.48126220703125,1.0,0.397524356842041,0.5750685930252075,0.5750685930252075,1.0,1.0,-2.034636974334717,0.7987872362136841,1.2358497381210327,0.3278713226318359,0.0,0.0,1.0,82.42517852783203,111.0,142.22642517089844,-21379.265625,763.9707641601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.54376220703125,306.18023681640625,278.1499938964844,0.0,18000.0,313.1499938964844,22297.3671875,23400.0,0.0,0.0,0.5131174921989441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187629461288452,1.5187820196151731,-1.9049593902309425e-05,0.0,0.0005207490175962,0.0,0.0,389.5171813964844,0.0,0.0,0.0,0.844137966632843,4.0,0.0,1.0
371400,292.49139404296875,297.1499938964844,293.1499938964844,0.2514270842075348,-5131.7099609375,304.11529541015625,0.8944428563117981,0.3466243743896484,0.3112016022205353,292.40966796875,297.1499938964844,293.1499938964844,0.3895335495471954,-7157.80322265625,304.0943298339844,0.9668793678283693,0.429381400346756,0.4049937427043915,292.5008239746094,297.1499938964844,293.1499938964844,0.4059531092643738,-5455.6416015625,304.1043395996094,0.9764617085456848,0.4424006640911102,0.308472990989685,292.3891296386719,297.1499938964844,293.1499938964844,0.4268476068973541,-7687.72265625,304.0906066894531,0.9881247878074646,0.4615522623062134,0.435088038444519,292.6280517578125,297.1499938964844,293.1499938964844,0.016490438953042,-4106.326171875,303.8885498046875,0.4532431960105896,0.050000000745058,0.2353494316339492,289.4757995605469,291.1499938964844,258.2642822265625,257.6373596191406,279.14703369140625,292.62701416015625,289.48126220703125,1.0,0.397524356842041,0.5750685930252075,0.5750685930252075,1.0,1.0,-2.034636974334717,0.7987872362136841,1.2358497381210327,0.3278713226318359,0.0,0.0,1.0,82.42517852783203,111.0,142.22642517089844,-21379.265625,763.9707641601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.54376220703125,306.18023681640625,278.1499938964844,0.0,18000.0,313.1499938964844,22297.3671875,23400.0,0.0,0.0,0.5131174921989441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187629461288452,1.5187820196151731,-1.9049593902309425e-05,0.0,0.0005207490175962,0.0,0.0,389.5171813964844,0.0,0.0,0.0,0.844137966632843,4.0,0.0,1.0
371460,292.5375671386719,297.1499938964844,293.1499938964844,0.256233662366867,-5206.52685546875,304.1188049316406,0.8864307403564453,0.3539514541625976,0.3181382119655609,292.455078125,297.1499938964844,293.1499938964844,0.3978040814399719,-7272.5029296875,304.0990295410156,0.9584932327270508,0.4389286041259765,0.4143659472465515,292.5432434082031,297.1499938964844,293.1499938964844,0.4121942222118377,-5518.2919921875,304.10906982421875,0.9671608209609984,0.4502453207969665,0.3141987025737762,292.4345703125,297.1499938964844,293.1499938964844,0.4356533885002136,-7807.1689453125,304.0956420898437,0.9808868765830994,0.4716163873672485,0.4449335932731628,292.6565856933594,297.1499938964844,293.1499938964844,0.0168381836265325,-4127.09130859375,304.0041198730469,0.4423130452632904,0.050000000745058,0.2364031970500946,289.5823669433594,291.1499938964844,258.29669189453125,257.6773376464844,279.14752197265625,292.6556396484375,289.5873413085937,1.0,0.4084285795688629,0.5748422145843506,0.5748422145843506,1.0,1.0,-2.0741894245147705,0.8160896301269531,1.2580997943878174,0.3366015255451202,0.0,0.0,1.0,89.09784698486328,129.0,138.82801818847656,-22001.841796875,821.573486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9064025878906,306.5151672363281,278.1499938964844,0.0,18000.0,313.1499938964844,23234.12890625,23400.0,0.0,0.0,0.5231667757034302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5503380298614502,1.5503578186035156,-1.9849909222102724e-05,0.0,0.0005309478146955,0.0,0.0,414.3200988769531,0.0,0.0,0.0,0.8465964198112488,4.0,0.0,1.0
371520,292.5375671386719,297.1499938964844,293.1499938964844,0.256233662366867,-5206.52685546875,304.1188049316406,0.8864307403564453,0.3539514541625976,0.3181382119655609,292.455078125,297.1499938964844,293.1499938964844,0.3978040814399719,-7272.5029296875,304.0990295410156,0.9584932327270508,0.4389286041259765,0.4143659472465515,292.5432434082031,297.1499938964844,293.1499938964844,0.4121942222118377,-5518.2919921875,304.10906982421875,0.9671608209609984,0.4502453207969665,0.3141987025737762,292.4345703125,297.1499938964844,293.1499938964844,0.4356533885002136,-7807.1689453125,304.0956420898437,0.9808868765830994,0.4716163873672485,0.4449335932731628,292.6565856933594,297.1499938964844,293.1499938964844,0.0168381836265325,-4127.09130859375,304.0041198730469,0.4423130452632904,0.050000000745058,0.2364031970500946,289.5823669433594,291.1499938964844,258.29669189453125,257.6773376464844,279.14752197265625,292.6556396484375,289.5873413085937,1.0,0.4084285795688629,0.5748422145843506,0.5748422145843506,1.0,1.0,-2.0741894245147705,0.8160896301269531,1.2580997943878174,0.3366015255451202,0.0,0.0,1.0,89.09784698486328,129.0,138.82801818847656,-22001.841796875,821.573486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9064025878906,306.5151672363281,278.1499938964844,0.0,18000.0,313.1499938964844,23234.12890625,23400.0,0.0,0.0,0.5231667757034302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5503380298614502,1.5503578186035156,-1.9849909222102724e-05,0.0,0.0005309478146955,0.0,0.0,414.3200988769531,0.0,0.0,0.0,0.8465964198112488,4.0,0.0,1.0
371580,292.5816650390625,297.1499938964844,293.1499938964844,0.2613162398338318,-5286.5810546875,304.1206970214844,0.8695377707481384,0.3605192899703979,0.3245548009872436,292.4984741210937,297.1499938964844,293.1499938964844,0.4065826833248138,-7395.38818359375,304.1013488769531,0.9390093088150024,0.4477359354496002,0.4232098460197449,292.5835876464844,297.1499938964844,293.1499938964844,0.4190679490566253,-5588.52783203125,304.1112365722656,0.9469335079193116,0.4574353098869324,0.3195919692516327,292.4778137207031,297.1499938964844,293.1499938964844,0.4450836479663849,-7936.4365234375,304.0979919433594,0.9635828137397766,0.4809712171554565,0.4542773962020874,292.6835021972656,297.1499938964844,293.1499938964844,0.0173590723425149,-4171.92431640625,304.1117858886719,0.4268162548542022,0.050000000745058,0.2383025735616684,289.648681640625,291.1499938964844,258.3316955566406,257.7210693359375,279.1483154296875,292.6825866699219,289.6518859863281,1.0,0.4225898087024688,0.5747098922729492,0.5747098922729492,1.0,1.0,-2.1124982833862305,0.8329523205757141,1.2795459032058716,0.3451535105705261,0.0,0.0,1.0,100.27538299560548,147.0,100.12948608398438,-22483.9296875,896.2456665039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2164611816406,306.7601318359375,278.1499938964844,0.0,18000.0,313.1499938964844,23357.87890625,23400.0,0.0,0.0,0.5324051380157471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5544612407684326,1.5544811487197876,-1.9955632524215616e-05,0.0,0.0005403234972618,0.0,0.0,417.6346435546875,0.0,0.0,0.0,0.8486542105674744,4.0,0.0,1.0
371640,292.5816650390625,297.1499938964844,293.1499938964844,0.2613162398338318,-5286.5810546875,304.1206970214844,0.8695377707481384,0.3605192899703979,0.3245548009872436,292.4984741210937,297.1499938964844,293.1499938964844,0.4065826833248138,-7395.38818359375,304.1013488769531,0.9390093088150024,0.4477359354496002,0.4232098460197449,292.5835876464844,297.1499938964844,293.1499938964844,0.4190679490566253,-5588.52783203125,304.1112365722656,0.9469335079193116,0.4574353098869324,0.3195919692516327,292.4778137207031,297.1499938964844,293.1499938964844,0.4450836479663849,-7936.4365234375,304.0979919433594,0.9635828137397766,0.4809712171554565,0.4542773962020874,292.6835021972656,297.1499938964844,293.1499938964844,0.0173590723425149,-4171.92431640625,304.1117858886719,0.4268162548542022,0.050000000745058,0.2383025735616684,289.648681640625,291.1499938964844,258.3316955566406,257.7210693359375,279.1483154296875,292.6825866699219,289.6518859863281,1.0,0.4225898087024688,0.5747098922729492,0.5747098922729492,1.0,1.0,-2.1124982833862305,0.8329523205757141,1.2795459032058716,0.3451535105705261,0.0,0.0,1.0,100.27538299560548,147.0,100.12948608398438,-22483.9296875,896.2456665039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2164611816406,306.7601318359375,278.1499938964844,0.0,18000.0,313.1499938964844,23357.87890625,23400.0,0.0,0.0,0.5324051380157471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5544612407684326,1.5544811487197876,-1.9955632524215616e-05,0.0,0.0005403234972618,0.0,0.0,417.6346435546875,0.0,0.0,0.0,0.8486542105674744,4.0,0.0,1.0
371700,292.60302734375,297.1499938964844,293.1499938964844,0.2638431489467621,-5326.45556640625,304.1214294433594,0.8602116107940674,0.3635265529155731,0.3275570869445801,292.5194396972656,297.1499938964844,293.1499938964844,0.4110002219676971,-7457.2509765625,304.1021728515625,0.9275331497192384,0.4518701434135437,0.4274219274520874,292.60302734375,297.1499938964844,293.1499938964844,0.4225744307041168,-5624.4736328125,304.1119079589844,0.9348726272583008,0.4607943594455719,0.3221567869186401,292.4986572265625,297.1499938964844,293.1499938964844,0.4498611986637115,-8001.97802734375,304.0987548828125,0.9528284668922424,0.4853927195072174,0.458751767873764,292.6964111328125,297.1499938964844,293.1499938964844,0.0176742859184741,-4204.15625,304.14813232421875,0.4198708236217499,0.0509720779955387,0.2400666326284408,289.6725158691406,291.1499938964844,258.3500671386719,257.7442321777344,279.14849853515625,292.695556640625,289.675048828125,1.0,0.4304373562335968,0.5746551156044006,0.5746551156044006,1.0,1.0,-2.131728172302246,0.841459333896637,1.290268898010254,0.3494051098823547,0.0,0.0,1.0,106.99476623535156,147.0,82.64623260498047,-22710.521484375,938.7077026367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3563537597656,306.8668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,23378.720703125,24480.0,0.0,0.0,0.5367304086685181,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.55515456199646,1.5551745891571045,-1.9973438611486927e-05,0.0,0.0005447131698019,0.0,0.0,418.1937255859375,0.0,0.0,0.0,0.8640002012252808,4.0,0.0,1.0
371760,292.62408447265625,297.1499938964844,293.1499938964844,0.2660046219825744,-5360.11865234375,304.1227111816406,0.8533455729484558,0.3663160502910614,0.3303451538085937,292.5401611328125,297.1499938964844,293.1499938964844,0.4149383008480072,-7511.75439453125,304.10369873046875,0.9190391302108764,0.455787181854248,0.4314113855361938,292.6221618652344,297.1499938964844,293.1499938964844,0.4256187975406647,-5655.244140625,304.11328125,0.92564457654953,0.4639602601528168,0.324573278427124,292.5191955566406,297.1499938964844,293.1499938964844,0.4541459381580353,-8060.080078125,304.1003112792969,0.94448584318161,0.4896063804626465,0.4630123376846313,292.7102355957031,297.1499938964844,293.1499938964844,0.0193483382463455,-4396.64208984375,304.1453857421875,0.4227954447269439,0.0540067106485366,0.251795619726181,289.7031555175781,291.1499938964844,258.3690185546875,257.7681884765625,279.1459655761719,292.7092590332031,289.70538330078125,1.0,0.4390523731708526,0.5742631554603577,0.5742631554603577,1.0,1.0,-2.161961078643799,0.8545467853546143,1.307414174079895,0.3557389974594116,0.0,0.0,1.0,113.11219024658205,165.0,79.6184310913086,-23084.13671875,990.5315551757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4672241210937,306.9779052734375,278.1499938964844,0.0,18000.0,313.1499938964844,24159.31640625,24480.0,0.0,0.0,0.5410921573638916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5809041261672974,1.5809247493743896,-2.0640336515498348e-05,0.0,0.0005491397459991,0.0,0.0,439.3125,0.0,0.0,0.0,0.8635182976722717,4.0,0.0,1.0
371820,292.6648864746094,297.1499938964844,293.1499938964844,0.2713990807533264,-5446.1728515625,304.1227722167969,0.8381807208061218,0.3713643848896026,0.3354888558387756,292.58038330078125,297.1499938964844,293.1499938964844,0.4244488477706909,-7645.76806640625,304.1032409667969,0.9009153246879578,0.4630829989910126,0.4389297366142273,292.6591186523437,297.1499938964844,293.1499938964844,0.4334700405597687,-5736.6572265625,304.1123962402344,0.905650794506073,0.4698386490345001,0.3291221857070923,292.5589599609375,297.1499938964844,293.1499938964844,0.4645675718784332,-8203.9814453125,304.09942626953125,0.9248872995376588,0.4975254237651825,0.4711001217365265,292.7430419921875,297.1499938964844,293.1499938964844,0.0234181750565767,-4827.8291015625,304.1402587890625,0.427279382944107,0.0585104934871196,0.2764410972595215,289.6985168457031,291.1499938964844,258.40838623046875,257.8183288574219,279.1449279785156,292.7419128417969,289.69732666015625,1.0,0.4574495553970337,0.5736579298973083,0.5736579298973083,1.0,1.0,-2.2219555377960205,0.8805941343307495,1.3413615226745603,0.3687910437583923,0.0,0.0,1.0,127.58360290527344,183.0,9.331849098205566,-23608.6796875,1106.067138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6188049316406,307.0678100585937,278.1499938964844,0.0,18000.0,313.1499938964844,24399.72265625,24480.0,0.0,0.0,0.549981951713562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.588750243186951,1.588771104812622,-2.0845725885010324e-05,0.0,0.0005581617588177,0.0,0.0,445.8861389160156,0.0,0.0,0.0,0.8674294352531433,4.0,0.0,1.0
371880,292.6648864746094,297.1499938964844,293.1499938964844,0.2713990807533264,-5446.1728515625,304.1227722167969,0.8381807208061218,0.3713643848896026,0.3354888558387756,292.58038330078125,297.1499938964844,293.1499938964844,0.4244488477706909,-7645.76806640625,304.1032409667969,0.9009153246879578,0.4630829989910126,0.4389297366142273,292.6591186523437,297.1499938964844,293.1499938964844,0.4334700405597687,-5736.6572265625,304.1123962402344,0.905650794506073,0.4698386490345001,0.3291221857070923,292.5589599609375,297.1499938964844,293.1499938964844,0.4645675718784332,-8203.9814453125,304.09942626953125,0.9248872995376588,0.4975254237651825,0.4711001217365265,292.7430419921875,297.1499938964844,293.1499938964844,0.0234181750565767,-4827.8291015625,304.1402587890625,0.427279382944107,0.0585104934871196,0.2764410972595215,289.6985168457031,291.1499938964844,258.40838623046875,257.8183288574219,279.1449279785156,292.7419128417969,289.69732666015625,1.0,0.4574495553970337,0.5736579298973083,0.5736579298973083,1.0,1.0,-2.2219555377960205,0.8805941343307495,1.3413615226745603,0.3687910437583923,0.0,0.0,1.0,127.58360290527344,183.0,9.331849098205566,-23608.6796875,1106.067138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6188049316406,307.0678100585937,278.1499938964844,0.0,18000.0,313.1499938964844,24399.72265625,24480.0,0.0,0.0,0.549981951713562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.588750243186951,1.588771104812622,-2.0845725885010324e-05,0.0,0.0005581617588177,0.0,0.0,445.8861389160156,0.0,0.0,0.0,0.8674294352531433,4.0,0.0,1.0
371940,292.7041015625,297.1499938964844,293.1499938964844,0.2769477963447571,-5534.75634765625,304.12261962890625,0.8220033645629883,0.3757031857967376,0.340112030506134,292.619140625,297.1499938964844,293.1499938964844,0.4343148171901703,-7784.39599609375,304.1023864746094,0.8824126124382019,0.4696550667285919,0.4458903670310974,292.6944274902344,297.1499938964844,293.1499938964844,0.4418053030967712,-5822.98291015625,304.1110534667969,0.8860665559768677,0.4751123785972595,0.3333410322666168,292.5970764160156,297.1499938964844,293.1499938964844,0.4754811525344848,-8354.20703125,304.0981140136719,0.9041599631309508,0.5047652125358582,0.4786712527275085,292.778076171875,297.1499938964844,293.1499938964844,0.0272225495427846,-5170.7294921875,304.1371459960937,0.4249349236488342,0.0617188140749931,0.2950120568275451,289.66583251953125,291.1499938964844,258.4495849609375,257.8711242675781,279.1473999023437,292.7769470214844,289.6639404296875,1.0,0.4761537313461303,0.5735110640525818,0.5735110640525818,1.0,1.0,-2.272343397140503,0.9028646945953368,1.369478702545166,0.3800877034664154,0.0,0.0,1.0,144.81161499023438,201.0,-31.796422958374023,-24015.724609375,1227.1488037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7308044433594,307.1229858398437,278.1499938964844,0.0,18000.0,313.1499938964844,24460.1484375,25560.0,0.0,0.0,0.5587562918663025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5907163619995115,1.590737223625183,-2.089734880428296e-05,0.0,0.0005670665996149,0.0,0.0,447.5435180664063,0.0,0.0,0.0,0.883409321308136,4.0,0.0,1.0
372000,292.7041015625,297.1499938964844,293.1499938964844,0.2769477963447571,-5534.75634765625,304.12261962890625,0.8220033645629883,0.3757031857967376,0.340112030506134,292.619140625,297.1499938964844,293.1499938964844,0.4343148171901703,-7784.39599609375,304.1023864746094,0.8824126124382019,0.4696550667285919,0.4458903670310974,292.6944274902344,297.1499938964844,293.1499938964844,0.4418053030967712,-5822.98291015625,304.1110534667969,0.8860665559768677,0.4751123785972595,0.3333410322666168,292.5970764160156,297.1499938964844,293.1499938964844,0.4754811525344848,-8354.20703125,304.0981140136719,0.9041599631309508,0.5047652125358582,0.4786712527275085,292.778076171875,297.1499938964844,293.1499938964844,0.0272225495427846,-5170.7294921875,304.1371459960937,0.4249349236488342,0.0617188140749931,0.2950120568275451,289.66583251953125,291.1499938964844,258.4495849609375,257.8711242675781,279.1473999023437,292.7769470214844,289.6639404296875,1.0,0.4761537313461303,0.5735110640525818,0.5735110640525818,1.0,1.0,-2.272343397140503,0.9028646945953368,1.369478702545166,0.3800877034664154,0.0,0.0,1.0,144.81161499023438,201.0,-31.796422958374023,-24015.724609375,1227.1488037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7308044433594,307.1229858398437,278.1499938964844,0.0,18000.0,313.1499938964844,24460.1484375,25560.0,0.0,0.0,0.5587562918663025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5907163619995115,1.590737223625183,-2.089734880428296e-05,0.0,0.0005670665996149,0.0,0.0,447.5435180664063,0.0,0.0,0.0,0.883409321308136,4.0,0.0,1.0
372060,292.74169921875,297.1499938964844,293.1499938964844,0.2814733386039734,-5605.8603515625,304.1241760253906,0.806114137172699,0.3793757557868957,0.3441867232322693,292.656494140625,297.1499938964844,293.1499938964844,0.4428121745586395,-7901.71875,304.10406494140625,0.8652275800704956,0.4755257964134216,0.4522460699081421,292.72821044921875,297.1499938964844,293.1499938964844,0.4488779902458191,-5894.88525390625,304.1122131347656,0.8679593205451965,0.4798066318035126,0.3371974229812622,292.6336975097656,297.1499938964844,293.1499938964844,0.4850185811519623,-8483.20703125,304.0994873046875,0.8863518834114075,0.5113509297370911,0.485681414604187,292.8123474121094,297.1499938964844,293.1499938964844,0.030136102810502,-5429.91357421875,304.13653564453125,0.4203788340091705,0.0641895532608032,0.3100802898406982,289.6556396484375,291.1499938964844,258.4923095703125,257.9262390136719,279.15045166015625,292.8113098144531,289.6543884277344,1.0,0.4944936335086822,0.5737109184265137,0.5737109184265137,1.0,1.0,-2.316029787063598,0.9225419759750366,1.3934876918792725,0.3901882767677307,0.0,0.0,1.0,163.4856719970703,219.0,-23.866113662719727,-24463.880859375,1350.8729248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.80242919921875,307.19598388671875,278.1499938964844,0.0,18000.0,313.1499938964844,25403.8984375,25560.0,0.0,0.0,0.5675676465034485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.621113419532776,1.621135115623474,-2.1703635866288096e-05,0.0,0.0005760089843533,0.0,0.0,473.6934814453125,0.0,0.0,0.0,0.8852097392082214,4.0,0.0,1.0
372120,292.74169921875,297.1499938964844,293.1499938964844,0.2814733386039734,-5605.8603515625,304.1241760253906,0.806114137172699,0.3793757557868957,0.3441867232322693,292.656494140625,297.1499938964844,293.1499938964844,0.4428121745586395,-7901.71875,304.10406494140625,0.8652275800704956,0.4755257964134216,0.4522460699081421,292.72821044921875,297.1499938964844,293.1499938964844,0.4488779902458191,-5894.88525390625,304.1122131347656,0.8679593205451965,0.4798066318035126,0.3371974229812622,292.6336975097656,297.1499938964844,293.1499938964844,0.4850185811519623,-8483.20703125,304.0994873046875,0.8863518834114075,0.5113509297370911,0.485681414604187,292.8123474121094,297.1499938964844,293.1499938964844,0.030136102810502,-5429.91357421875,304.13653564453125,0.4203788340091705,0.0641895532608032,0.3100802898406982,289.6556396484375,291.1499938964844,258.4923095703125,257.9262390136719,279.15045166015625,292.8113098144531,289.6543884277344,1.0,0.4944936335086822,0.5737109184265137,0.5737109184265137,1.0,1.0,-2.316029787063598,0.9225419759750366,1.3934876918792725,0.3901882767677307,0.0,0.0,1.0,163.4856719970703,219.0,-23.866113662719727,-24463.880859375,1350.8729248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.80242919921875,307.19598388671875,278.1499938964844,0.0,18000.0,313.1499938964844,25403.8984375,25560.0,0.0,0.0,0.5675676465034485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.621113419532776,1.621135115623474,-2.1703635866288096e-05,0.0,0.0005760089843533,0.0,0.0,473.6934814453125,0.0,0.0,0.0,0.8852097392082214,4.0,0.0,1.0
372180,292.7774658203125,297.1499938964844,293.1499938964844,0.286015510559082,-5677.45068359375,304.1252136230469,0.7908640503883362,0.3824675381183624,0.3477536141872406,292.6922607421875,297.1499938964844,293.1499938964844,0.4514206647872925,-8020.52587890625,304.10504150390625,0.8502410650253296,0.4807773232460022,0.4580306708812713,292.7601623535156,297.1499938964844,293.1499938964844,0.4561997950077057,-5969.44580078125,304.11260986328125,0.8522019982337952,0.4840128421783447,0.3407211005687713,292.6684875488281,297.1499938964844,293.1499938964844,0.4947964549064636,-8615.375,304.1000366210937,0.8706202507019043,0.5173748731613159,0.4921714067459106,292.8447265625,297.1499938964844,293.1499938964844,0.032932560890913,-5666.642578125,304.1363830566406,0.4154934287071228,0.0661787539720535,0.3229081928730011,289.624755859375,291.1499938964844,258.5362854003906,257.9833374023437,279.1531982421875,292.84375,289.6231994628906,1.0,0.5121469497680664,0.5741719603538513,0.5741719603538513,1.0,1.0,-2.3547048568725586,0.9402849674224854,1.4144200086593628,0.3994248211383819,0.0,0.0,1.0,182.8441162109375,237.0,-38.17352294921875,-24776.47265625,1475.3348388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.87799072265625,307.23394775390625,278.1499938964844,0.0,18000.0,313.1499938964844,25521.82421875,25560.0,0.0,0.0,0.5760555863380432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6248716115951538,1.6248934268951416,-2.180438423238229e-05,0.0,0.0005846231360919,0.0,0.0,476.9956359863281,0.0,0.0,0.0,0.8870809674263,4.0,0.0,1.0
