time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
372240,292.7774658203125,297.1499938964844,293.1499938964844,0.286015510559082,-5677.45068359375,304.1252136230469,0.7908640503883362,0.3824675381183624,0.3477536141872406,292.6922607421875,297.1499938964844,293.1499938964844,0.4514206647872925,-8020.52587890625,304.10504150390625,0.8502410650253296,0.4807773232460022,0.4580306708812713,292.7601623535156,297.1499938964844,293.1499938964844,0.4561997950077057,-5969.44580078125,304.11260986328125,0.8522019982337952,0.4840128421783447,0.3407211005687713,292.6684875488281,297.1499938964844,293.1499938964844,0.4947964549064636,-8615.375,304.1000366210937,0.8706202507019043,0.5173748731613159,0.4921714067459106,292.8447265625,297.1499938964844,293.1499938964844,0.032932560890913,-5666.642578125,304.1363830566406,0.4154934287071228,0.0661787539720535,0.3229081928730011,289.624755859375,291.1499938964844,258.5362854003906,257.9833374023437,279.1531982421875,292.84375,289.6231994628906,1.0,0.5121469497680664,0.5741719603538513,0.5741719603538513,1.0,1.0,-2.3547048568725586,0.9402849674224854,1.4144200086593628,0.3994248211383819,0.0,0.0,1.0,182.8441162109375,237.0,-38.17352294921875,-24776.47265625,1475.3348388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.87799072265625,307.23394775390625,278.1499938964844,0.0,18000.0,313.1499938964844,25521.82421875,25560.0,0.0,0.0,0.5760555863380432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6248716115951538,1.6248934268951416,-2.180438423238229e-05,0.0,0.0005846231360919,0.0,0.0,476.9956359863281,0.0,0.0,0.0,0.8870809674263,4.0,0.0,1.0
372300,292.7946472167969,297.1499938964844,293.1499938964844,0.2881297171115875,-5710.63720703125,304.1258850097656,0.7838720083236694,0.3838106393814087,0.3493588864803314,292.7095031738281,297.1499938964844,293.1499938964844,0.4555310904979706,-8076.9140625,304.1057434082031,0.84356290102005,0.4831884205341339,0.4607239067554474,292.7754211425781,297.1499938964844,293.1499938964844,0.459719568490982,-6005.09375,304.1130065917969,0.8452009558677673,0.4859532713890075,0.3423715829849243,292.6851501464844,297.1499938964844,293.1499938964844,0.4995236098766327,-8678.8896484375,304.1005249023437,0.8635815382003784,0.5201977491378784,0.4952404797077179,292.86004638671875,297.1499938964844,293.1499938964844,0.0342266857624053,-5774.2939453125,304.1365051269531,0.4131254255771637,0.0670343190431594,0.3286801874637604,289.60888671875,291.1499938964844,258.5586853027344,258.0124816894531,279.1543884277344,292.859130859375,289.607421875,1.0,0.5206730365753174,0.574480414390564,0.574480414390564,1.0,1.0,-2.3724734783172607,0.9485469460487366,1.4239264726638794,0.4037729799747467,0.0,0.0,1.0,192.643310546875,237.0,-40.69166564941406,-24922.3046875,1537.437744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9217834472656,307.2576904296875,278.1499938964844,0.0,18000.0,313.1499938964844,25541.099609375,26640.0,0.0,0.0,0.5801180005073547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.625485062599182,1.62550687789917,-2.182085154345259e-05,0.0,0.0005887460429221,0.0,0.0,477.5361022949219,0.0,0.0,0.0,0.9023863673210144,4.0,0.0,1.0
372360,292.8114013671875,297.1499938964844,293.1499938964844,0.2896223664283752,-5733.34228515625,304.1275634765625,0.7772990465164185,0.3850231766700744,0.3508494198322296,292.7263488769531,297.1499938964844,293.1499938964844,0.458755224943161,-8119.98095703125,304.1079406738281,0.8373607993125916,0.4854592978954315,0.4632887244224548,292.7902526855469,297.1499938964844,293.1499938964844,0.4623832404613495,-6031.2578125,304.1148986816406,0.8387157320976257,0.4877858161926269,0.3439507484436035,292.701416015625,297.1499938964844,293.1499938964844,0.5033178925514221,-8728.6083984375,304.1026306152344,0.8570587038993835,0.5228958129882812,0.4981968700885772,292.8747863769531,297.1499938964844,293.1499938964844,0.0353696458041667,-5867.224609375,304.1368713378906,0.4108358323574066,0.0678107365965843,0.3340895175933838,289.6137084960937,291.1499938964844,258.5813293457031,258.0419921875,279.15545654296875,292.8739013671875,289.6139221191406,1.0,0.5289910435676575,0.5748329162597656,0.5748329162597656,1.0,1.0,-2.3892934322357178,0.9564371705055236,1.432856202125549,0.4079562127590179,0.0,0.0,1.0,202.48013305664065,225.0,-13.55890655517578,-25155.333984375,1599.293212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9555358886719,307.3129272460937,278.1499938964844,0.0,18000.0,313.1499938964844,26332.263671875,26640.0,0.0,0.0,0.5842017531394958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6504687070846558,1.6504912376403809,-2.249677709187381e-05,0.0,0.0005928904865868,0.0,0.0,499.8955383300781,0.0,0.0,0.0,0.9014620184898376,4.0,0.0,1.0
372420,292.8428649902344,297.1499938964844,293.1499938964844,0.2923401892185211,-5774.9326171875,304.1305236816406,0.7739065885543823,0.3872169852256775,0.3531089723110199,292.7583312988281,297.1499938964844,293.1499938964844,0.4649115204811096,-8202.3720703125,304.1116943359375,0.8347362875938416,0.4897038042545318,0.4676108062267303,292.818115234375,297.1499938964844,293.1499938964844,0.4675243198871612,-6081.96728515625,304.1180419921875,0.8356422781944275,0.491244226694107,0.3465771079063415,292.7321472167969,297.1499938964844,293.1499938964844,0.510706901550293,-8825.625,304.1061096191406,0.8545282483100891,0.5280245542526245,0.5033363103866577,292.9020690917969,297.1499938964844,293.1499938964844,0.0371058918535709,-6008.322265625,304.13836669921875,0.4115176498889923,0.0692485049366951,0.3418986201286316,289.6059875488281,291.1499938964844,258.6270751953125,258.10186767578125,279.1580810546875,292.9013061523437,289.6056823730469,1.0,0.535901665687561,0.5757774114608765,0.5757774114608765,1.0,1.0,-2.4159178733825684,0.9693374037742616,1.4465805292129517,0.4150389432907104,0.0,0.0,1.0,209.84078979492188,213.0,-12.26223373413086,-25409.548828125,1665.033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0325622558594,307.369384765625,278.1499938964844,0.0,18000.0,313.1499938964844,26565.19140625,26640.0,0.0,0.0,0.592064619064331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6577523946762085,1.6577751636505127,-2.269577635161113e-05,0.0,0.0006008703494444,0.0,0.0,506.5431518554688,0.0,0.0,0.0,0.905084192752838,4.0,0.0,1.0
372480,292.8428649902344,297.1499938964844,293.1499938964844,0.2923401892185211,-5774.9326171875,304.1305236816406,0.7739065885543823,0.3872169852256775,0.3531089723110199,292.7583312988281,297.1499938964844,293.1499938964844,0.4649115204811096,-8202.3720703125,304.1116943359375,0.8347362875938416,0.4897038042545318,0.4676108062267303,292.818115234375,297.1499938964844,293.1499938964844,0.4675243198871612,-6081.96728515625,304.1180419921875,0.8356422781944275,0.491244226694107,0.3465771079063415,292.7321472167969,297.1499938964844,293.1499938964844,0.510706901550293,-8825.625,304.1061096191406,0.8545282483100891,0.5280245542526245,0.5033363103866577,292.9020690917969,297.1499938964844,293.1499938964844,0.0371058918535709,-6008.322265625,304.13836669921875,0.4115176498889923,0.0692485049366951,0.3418986201286316,289.6059875488281,291.1499938964844,258.6270751953125,258.10186767578125,279.1580810546875,292.9013061523437,289.6056823730469,1.0,0.535901665687561,0.5757774114608765,0.5757774114608765,1.0,1.0,-2.4159178733825684,0.9693374037742616,1.4465805292129517,0.4150389432907104,0.0,0.0,1.0,209.84078979492188,213.0,-12.26223373413086,-25409.548828125,1665.033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0325622558594,307.369384765625,278.1499938964844,0.0,18000.0,313.1499938964844,26565.19140625,26640.0,0.0,0.0,0.592064619064331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6577523946762085,1.6577751636505127,-2.269577635161113e-05,0.0,0.0006008703494444,0.0,0.0,506.5431518554688,0.0,0.0,0.0,0.905084192752838,4.0,0.0,1.0
372540,292.8712158203125,297.1499938964844,293.1499938964844,0.2944816946983337,-5807.39013671875,304.1334228515625,0.7763410806655884,0.3892443478107452,0.3548986315727234,292.7876892089844,297.1499938964844,293.1499938964844,0.4702052175998688,-8272.5361328125,304.1156616210937,0.8379162549972534,0.4936703741550445,0.471336156129837,292.84344482421875,297.1499938964844,293.1499938964844,0.4719150960445404,-6124.85107421875,304.1213684082031,0.8384484648704529,0.4945140480995178,0.3488321304321289,292.7603759765625,297.1499938964844,293.1499938964844,0.5172394514083862,-8910.6220703125,304.10986328125,0.8582314848899841,0.5328824520111084,0.5078945755958557,292.9261779785156,297.1499938964844,293.1499938964844,0.0384442657232284,-6116.3388671875,304.1400146484375,0.4154865145683288,0.0706354081630706,0.3478982448577881,289.6012878417969,291.1499938964844,258.6733703613281,258.1625671386719,279.1600036621094,292.9255065917969,289.601318359375,1.0,0.5375785827636719,0.57687908411026,0.57687908411026,1.0,1.0,-2.437939167022705,0.980370819568634,1.4575682878494265,0.4212180972099304,0.0,0.0,1.0,209.09548950195312,201.0,-6.835783958435059,-25636.306640625,1691.97021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.13848876953125,307.4466552734375,278.1499938964844,0.0,18000.0,313.1499938964844,26622.21875,27720.0,0.0,0.0,0.5992708802223206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6595308780670166,1.6595535278320312,-2.274449980177451e-05,0.0,0.0006081837927922,0.0,0.0,508.1751708984375,0.0,0.0,0.0,0.920968532562256,4.0,0.0,1.0
372600,292.8712158203125,297.1499938964844,293.1499938964844,0.2944816946983337,-5807.39013671875,304.1334228515625,0.7763410806655884,0.3892443478107452,0.3548986315727234,292.7876892089844,297.1499938964844,293.1499938964844,0.4702052175998688,-8272.5361328125,304.1156616210937,0.8379162549972534,0.4936703741550445,0.471336156129837,292.84344482421875,297.1499938964844,293.1499938964844,0.4719150960445404,-6124.85107421875,304.1213684082031,0.8384484648704529,0.4945140480995178,0.3488321304321289,292.7603759765625,297.1499938964844,293.1499938964844,0.5172394514083862,-8910.6220703125,304.10986328125,0.8582314848899841,0.5328824520111084,0.5078945755958557,292.9261779785156,297.1499938964844,293.1499938964844,0.0384442657232284,-6116.3388671875,304.1400146484375,0.4154865145683288,0.0706354081630706,0.3478982448577881,289.6012878417969,291.1499938964844,258.6733703613281,258.1625671386719,279.1600036621094,292.9255065917969,289.601318359375,1.0,0.5375785827636719,0.57687908411026,0.57687908411026,1.0,1.0,-2.437939167022705,0.980370819568634,1.4575682878494265,0.4212180972099304,0.0,0.0,1.0,209.09548950195312,201.0,-6.835783958435059,-25636.306640625,1691.97021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.13848876953125,307.4466552734375,278.1499938964844,0.0,18000.0,313.1499938964844,26622.21875,27720.0,0.0,0.0,0.5992708802223206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6595308780670166,1.6595535278320312,-2.274449980177451e-05,0.0,0.0006081837927922,0.0,0.0,508.1751708984375,0.0,0.0,0.0,0.920968532562256,4.0,0.0,1.0
372660,292.8970031738281,297.1499938964844,293.1499938964844,0.2953755259513855,-5819.43994140625,304.1374206542969,0.7821336984634399,0.3910752236843109,0.3563580513000488,292.8147888183594,297.1499938964844,293.1499938964844,0.4736093878746032,-8315.4990234375,304.121337890625,0.8444733023643494,0.4973553121089935,0.4746255278587341,292.8666687011719,297.1499938964844,293.1499938964844,0.474497526884079,-6148.505859375,304.12652587890625,0.8446704149246216,0.4975712895393371,0.3508141040802002,292.7864990234375,297.1499938964844,293.1499938964844,0.521750271320343,-8967.01171875,304.1156311035156,0.8655869960784912,0.5374566912651062,0.5120139718055725,292.947509765625,297.1499938964844,293.1499938964844,0.0394019819796085,-6191.03564453125,304.1417236328125,0.4216429591178894,0.0719791203737258,0.3528686761856079,289.6322631835937,291.1499938964844,258.7198791503906,258.2237854003906,279.1612854003906,292.9468994140625,289.6332092285156,1.0,0.5360931754112244,0.5780749917030334,0.5780749917030334,1.0,1.0,-2.4569480419158936,0.9901654124259948,1.466782569885254,0.4268196523189544,0.0,0.0,1.0,203.760482788086,189.0,25.18446350097656,-25953.91796875,1695.8590087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.23565673828125,307.5628967285156,278.1499938964844,0.0,18000.0,313.1499938964844,27572.34765625,27720.0,0.0,0.0,0.6061517000198364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.688884973526001,1.688908576965332,-2.355623473704327e-05,0.0,0.0006151669076643,0.0,0.0,535.6212768554688,0.0,0.0,0.0,0.922186315059662,4.0,0.0,1.0
372720,292.8970031738281,297.1499938964844,293.1499938964844,0.2953755259513855,-5819.43994140625,304.1374206542969,0.7821336984634399,0.3910752236843109,0.3563580513000488,292.8147888183594,297.1499938964844,293.1499938964844,0.4736093878746032,-8315.4990234375,304.121337890625,0.8444733023643494,0.4973553121089935,0.4746255278587341,292.8666687011719,297.1499938964844,293.1499938964844,0.474497526884079,-6148.505859375,304.12652587890625,0.8446704149246216,0.4975712895393371,0.3508141040802002,292.7864990234375,297.1499938964844,293.1499938964844,0.521750271320343,-8967.01171875,304.1156311035156,0.8655869960784912,0.5374566912651062,0.5120139718055725,292.947509765625,297.1499938964844,293.1499938964844,0.0394019819796085,-6191.03564453125,304.1417236328125,0.4216429591178894,0.0719791203737258,0.3528686761856079,289.6322631835937,291.1499938964844,258.7198791503906,258.2237854003906,279.1612854003906,292.9468994140625,289.6332092285156,1.0,0.5360931754112244,0.5780749917030334,0.5780749917030334,1.0,1.0,-2.4569480419158936,0.9901654124259948,1.466782569885254,0.4268196523189544,0.0,0.0,1.0,203.760482788086,189.0,25.18446350097656,-25953.91796875,1695.8590087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.23565673828125,307.5628967285156,278.1499938964844,0.0,18000.0,313.1499938964844,27572.34765625,27720.0,0.0,0.0,0.6061517000198364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.688884973526001,1.688908576965332,-2.355623473704327e-05,0.0,0.0006151669076643,0.0,0.0,535.6212768554688,0.0,0.0,0.0,0.922186315059662,4.0,0.0,1.0
372780,292.9206848144531,297.1499938964844,293.1499938964844,0.2963112592697143,-5832.8505859375,304.1400451660156,0.7901538014411926,0.3926832973957062,0.3575249016284942,292.8398742675781,297.1499938964844,293.1499938964844,0.4770344793796539,-8359.8271484375,304.1251525878906,0.8533810973167419,0.5007568001747131,0.4775464832782745,292.8879699707031,297.1499938964844,293.1499938964844,0.4771946370601654,-6174.13232421875,304.1298522949219,0.8532735109329224,0.5004258155822754,0.352577269077301,292.8106689453125,297.1499938964844,293.1499938964844,0.5263306498527527,-9025.4697265625,304.11944580078125,0.8754828572273254,0.5417633056640625,0.5157749652862549,292.9664611816406,297.1499938964844,293.1499938964844,0.040263894945383,-6259.12841796875,304.1430358886719,0.4296258687973022,0.073260985314846,0.3571037352085113,289.64794921875,291.1499938964844,258.766357421875,258.2850646972656,279.162109375,292.9659423828125,289.6487731933594,1.0,0.5327023267745972,0.5793321132659912,0.5793321132659912,1.0,1.0,-2.473585605621338,0.9989675879478456,1.4746180772781372,0.4319536685943603,0.0,0.0,1.0,195.788818359375,177.0,22.70325088500977,-26162.546875,1685.3076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3483581542969,307.6537170410156,278.1499938964844,0.0,18000.0,313.1499938964844,27685.240234375,27720.0,0.0,0.0,0.612461268901825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.692338943481445,1.692362666130066,-2.365268301218748e-05,0.0,0.0006215703324414,0.0,0.0,538.914306640625,0.0,0.0,0.0,0.92390239238739,4.0,0.0,1.0
372840,292.9206848144531,297.1499938964844,293.1499938964844,0.2963112592697143,-5832.8505859375,304.1400451660156,0.7901538014411926,0.3926832973957062,0.3575249016284942,292.8398742675781,297.1499938964844,293.1499938964844,0.4770344793796539,-8359.8271484375,304.1251525878906,0.8533810973167419,0.5007568001747131,0.4775464832782745,292.8879699707031,297.1499938964844,293.1499938964844,0.4771946370601654,-6174.13232421875,304.1298522949219,0.8532735109329224,0.5004258155822754,0.352577269077301,292.8106689453125,297.1499938964844,293.1499938964844,0.5263306498527527,-9025.4697265625,304.11944580078125,0.8754828572273254,0.5417633056640625,0.5157749652862549,292.9664611816406,297.1499938964844,293.1499938964844,0.040263894945383,-6259.12841796875,304.1430358886719,0.4296258687973022,0.073260985314846,0.3571037352085113,289.64794921875,291.1499938964844,258.766357421875,258.2850646972656,279.162109375,292.9659423828125,289.6487731933594,1.0,0.5327023267745972,0.5793321132659912,0.5793321132659912,1.0,1.0,-2.473585605621338,0.9989675879478456,1.4746180772781372,0.4319536685943603,0.0,0.0,1.0,195.788818359375,177.0,22.70325088500977,-26162.546875,1685.3076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3483581542969,307.6537170410156,278.1499938964844,0.0,18000.0,313.1499938964844,27685.240234375,27720.0,0.0,0.0,0.612461268901825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.692338943481445,1.692362666130066,-2.365268301218748e-05,0.0,0.0006215703324414,0.0,0.0,538.914306640625,0.0,0.0,0.0,0.92390239238739,4.0,0.0,1.0
372900,292.931884765625,297.1499938964844,293.1499938964844,0.2966572642326355,-5837.69775390625,304.1412048339844,0.7948040962219238,0.393388032913208,0.3580037355422973,292.851806640625,297.1499938964844,293.1499938964844,0.4785595238208771,-8379.5029296875,304.1268920898437,0.8585644960403442,0.5023407340049744,0.4788786172866821,292.8979797363281,297.1499938964844,293.1499938964844,0.4783972799777984,-6185.53857421875,304.1313171386719,0.8583177924156189,0.5017750859260559,0.353388637304306,292.82208251953125,297.1499938964844,293.1499938964844,0.5284414887428284,-9052.3759765625,304.12115478515625,0.8812016248703003,0.5438156127929688,0.5175384879112244,292.9751892089844,297.1499938964844,293.1499938964844,0.040642000734806,-6288.92333984375,304.14361572265625,0.4342699944972992,0.0738731026649475,0.358988493680954,289.65594482421875,291.1499938964844,258.7895202636719,258.3156433105469,279.1624450683594,292.97467041015625,289.6568298339844,1.0,0.5305259823799133,0.5799776315689087,0.5799776315689087,1.0,1.0,-2.481120109558105,1.003035545349121,1.4780845642089844,0.4343630969524383,0.0,0.0,1.0,191.1876373291016,177.0,22.7394962310791,-26262.4609375,1676.26611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4111022949219,307.7035522460937,278.1499938964844,0.0,18000.0,313.1499938964844,27703.037109375,28800.0,0.0,0.0,0.6153736114501953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.692882776260376,1.6929064989089966,-2.366788794461172e-05,0.0,0.0006245260010473,0.0,0.0,539.4340209960938,0.0,0.0,0.0,0.9391725659370422,4.0,0.0,1.0
372960,292.9427795410156,297.1499938964844,293.1499938964844,0.2964128255844116,-5832.72802734375,304.14324951171875,0.7998027205467224,0.3940109610557556,0.3584067225456238,292.8634338378906,297.1499938964844,293.1499938964844,0.4792079329490661,-8386.3720703125,304.12994384765625,0.8641816973686218,0.5038337111473083,0.4801220297813415,292.9076843261719,297.1499938964844,293.1499938964844,0.4787577390670776,-6187.84423828125,304.1340637207031,0.863807737827301,0.5030642747879028,0.3541546761989593,292.8331604003906,297.1499938964844,293.1499938964844,0.5296151638031006,-9065.8623046875,304.124267578125,0.88736492395401,0.5457931756973267,0.5192267894744873,292.98345947265625,297.1499938964844,293.1499938964844,0.040895365178585,-6307.2763671875,304.1443176269531,0.4393403530120849,0.0744634568691253,0.3607330620288849,289.6839294433594,291.1499938964844,258.81256103515625,258.3460998535156,279.1626892089844,292.98297119140625,289.6862487792969,1.0,0.52811199426651,0.5806331038475037,0.5806331038475037,1.0,1.0,-2.4881436824798584,1.0068846940994265,1.4812591075897217,0.4366689920425415,0.0,0.0,1.0,186.3145294189453,165.0,49.61073303222656,-26449.916015625,1665.298095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4629211425781,307.7815246582031,278.1499938964844,0.0,18000.0,313.1499938964844,28503.78125,28800.0,0.0,0.0,0.6182796955108643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7171745300292969,1.7171988487243652,-2.4351997126359493e-05,0.0,0.0006274752668105,0.0,0.0,562.9905395507812,0.0,0.0,0.0,0.9378488659858704,4.0,0.0,1.0
373020,292.9637451171875,297.1499938964844,293.1499938964844,0.2962850332260132,-5829.423828125,304.14569091796875,0.8105987906455994,0.3950071036815643,0.3589667677879333,292.8858642578125,297.1499938964844,293.1499938964844,0.4810298383235931,-8408.8447265625,304.133544921875,0.8766376376152039,0.5065435171127319,0.4823248088359833,292.92608642578125,297.1499938964844,293.1499938964844,0.4801202416419983,-6200.10693359375,304.1370544433594,0.8760564923286438,0.5054709911346436,0.3555468320846557,292.85430908203125,297.1499938964844,293.1499938964844,0.5326223969459534,-9103.3984375,304.1277770996094,0.9008959531784058,0.5495331287384033,0.5223726630210876,292.998779296875,297.1499938964844,293.1499938964844,0.0414270348846912,-6347.869140625,304.14532470703125,0.4507427811622619,0.0755718499422073,0.3638108968734741,289.71539306640625,291.1499938964844,258.85821533203125,258.406494140625,279.16314697265625,292.99835205078125,289.7167053222656,1.0,0.5227165222167969,0.5819727182388306,0.5819727182388306,1.0,1.0,-2.500614881515503,1.0139042139053345,1.486710548400879,0.4409549236297607,0.0,0.0,1.0,176.00924682617188,153.0,43.05678939819336,-26642.392578125,1638.59521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5679626464844,307.8746032714844,278.1499938964844,0.0,18000.0,313.1499938964844,28731.263671875,28800.0,0.0,0.0,0.6237706542015076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.724013090133667,1.7240376472473145,-2.4546345230191943e-05,0.0,0.000633047951851,0.0,0.0,569.7437133789062,0.0,0.0,0.0,0.9412420392036438,4.0,0.0,1.0
373080,292.9637451171875,297.1499938964844,293.1499938964844,0.2962850332260132,-5829.423828125,304.14569091796875,0.8105987906455994,0.3950071036815643,0.3589667677879333,292.8858642578125,297.1499938964844,293.1499938964844,0.4810298383235931,-8408.8447265625,304.133544921875,0.8766376376152039,0.5065435171127319,0.4823248088359833,292.92608642578125,297.1499938964844,293.1499938964844,0.4801202416419983,-6200.10693359375,304.1370544433594,0.8760564923286438,0.5054709911346436,0.3555468320846557,292.85430908203125,297.1499938964844,293.1499938964844,0.5326223969459534,-9103.3984375,304.1277770996094,0.9008959531784058,0.5495331287384033,0.5223726630210876,292.998779296875,297.1499938964844,293.1499938964844,0.0414270348846912,-6347.869140625,304.14532470703125,0.4507427811622619,0.0755718499422073,0.3638108968734741,289.71539306640625,291.1499938964844,258.85821533203125,258.406494140625,279.16314697265625,292.99835205078125,289.7167053222656,1.0,0.5227165222167969,0.5819727182388306,0.5819727182388306,1.0,1.0,-2.500614881515503,1.0139042139053345,1.486710548400879,0.4409549236297607,0.0,0.0,1.0,176.00924682617188,153.0,43.05678939819336,-26642.392578125,1638.59521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5679626464844,307.8746032714844,278.1499938964844,0.0,18000.0,313.1499938964844,28731.263671875,28800.0,0.0,0.0,0.6237706542015076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.724013090133667,1.7240376472473145,-2.4546345230191943e-05,0.0,0.000633047951851,0.0,0.0,569.7437133789062,0.0,0.0,0.0,0.9412420392036438,4.0,0.0,1.0
373140,292.9835205078125,297.1499938964844,293.1499938964844,0.2959895133972168,-5823.7734375,304.1476135253906,0.821938157081604,0.3957130908966064,0.3592416942119598,292.9071350097656,297.1499938964844,293.1499938964844,0.4825966358184814,-8428.2890625,304.13641357421875,0.890734076499939,0.508921205997467,0.4841906428337097,292.9432067871094,297.1499938964844,293.1499938964844,0.4813824892044067,-6211.71337890625,304.1392517089844,0.8900160789489746,0.5076709389686584,0.3567817211151123,292.87408447265625,297.1499938964844,293.1499938964844,0.5354663729667664,-9139.2666015625,304.13043212890625,0.9168983101844788,0.5530102252960205,0.5252529978752136,293.0126647949219,297.1499938964844,293.1499938964844,0.0418691597878932,-6381.6875,304.1461486816406,0.4638411998748779,0.0765817314386367,0.3663685023784637,289.7405700683594,291.1499938964844,258.903076171875,258.4658203125,279.1634826660156,293.0122985839844,289.7418212890625,1.0,0.5167396664619446,0.5833403468132019,0.5833403468132019,1.0,1.0,-2.5112054347991943,1.0201051235198977,1.4911004304885864,0.4448431730270386,0.0,0.0,1.0,165.21975708007812,141.0,37.41979217529297,-26811.80859375,1606.954833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6852111816406,307.9718322753906,278.1499938964844,0.0,18000.0,313.1499938964844,28784.125,29880.0,0.0,0.0,0.6286928653717041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7255983352661133,1.7256228923797607,-2.4591507099103183e-05,0.0,0.0006380433333106,0.0,0.0,571.3168334960938,0.0,0.0,0.0,0.9570287466049194,4.0,0.0,1.0
373200,292.9835205078125,297.1499938964844,293.1499938964844,0.2959895133972168,-5823.7734375,304.1476135253906,0.821938157081604,0.3957130908966064,0.3592416942119598,292.9071350097656,297.1499938964844,293.1499938964844,0.4825966358184814,-8428.2890625,304.13641357421875,0.890734076499939,0.508921205997467,0.4841906428337097,292.9432067871094,297.1499938964844,293.1499938964844,0.4813824892044067,-6211.71337890625,304.1392517089844,0.8900160789489746,0.5076709389686584,0.3567817211151123,292.87408447265625,297.1499938964844,293.1499938964844,0.5354663729667664,-9139.2666015625,304.13043212890625,0.9168983101844788,0.5530102252960205,0.5252529978752136,293.0126647949219,297.1499938964844,293.1499938964844,0.0418691597878932,-6381.6875,304.1461486816406,0.4638411998748779,0.0765817314386367,0.3663685023784637,289.7405700683594,291.1499938964844,258.903076171875,258.4658203125,279.1634826660156,293.0122985839844,289.7418212890625,1.0,0.5167396664619446,0.5833403468132019,0.5833403468132019,1.0,1.0,-2.5112054347991943,1.0201051235198977,1.4911004304885864,0.4448431730270386,0.0,0.0,1.0,165.21975708007812,141.0,37.41979217529297,-26811.80859375,1606.954833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6852111816406,307.9718322753906,278.1499938964844,0.0,18000.0,313.1499938964844,28784.125,29880.0,0.0,0.0,0.6286928653717041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7255983352661133,1.7256228923797607,-2.4591507099103183e-05,0.0,0.0006380433333106,0.0,0.0,571.3168334960938,0.0,0.0,0.0,0.9570287466049194,4.0,0.0,1.0
373260,293.002197265625,297.1499938964844,293.1499938964844,0.2947413027286529,-5802.5625,304.1504211425781,0.8342811465263367,0.3961435258388519,0.3592625260353088,292.9273986816406,297.1499938964844,293.1499938964844,0.4827054738998413,-8426.9970703125,304.1406555175781,0.906582534313202,0.5109651684761047,0.485741525888443,292.95928955078125,297.1499938964844,293.1499938964844,0.4813176393508911,-6209.310546875,304.1428527832031,0.905759572982788,0.5096442103385925,0.357857197523117,292.8928527832031,297.1499938964844,293.1499938964844,0.5367834568023682,-9153.8486328125,304.1346740722656,0.9358817934989928,0.5561956167221069,0.5278590321540833,293.0253295898437,297.1499938964844,293.1499938964844,0.0420792661607265,-6395.01611328125,304.1470642089844,0.4760559499263763,0.077495202422142,0.3684511482715606,289.79266357421875,291.1499938964844,258.94683837890625,258.52374267578125,279.1636047363281,293.0243225097656,289.79443359375,1.0,0.5103136897087097,0.5847065448760986,0.5847065448760986,1.0,1.0,-2.5200209617614746,1.0255011320114136,1.494519829750061,0.4483262896537781,0.0,0.0,1.0,154.15724182128906,129.0,57.753639221191406,-27064.564453125,1571.4525146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7805480957031,308.0927429199219,278.1499938964844,0.0,18000.0,313.1499938964844,29739.828125,29880.0,0.0,0.0,0.6334054470062256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7540115118026731,1.7540369033813477,-2.540800596761983e-05,0.0,0.0006428260239772,0.0,0.0,600.005615234375,0.0,0.0,0.0,0.9577213525772096,4.0,0.0,1.0
373320,293.002197265625,297.1499938964844,293.1499938964844,0.2947413027286529,-5802.5625,304.1504211425781,0.8342811465263367,0.3961435258388519,0.3592625260353088,292.9273986816406,297.1499938964844,293.1499938964844,0.4827054738998413,-8426.9970703125,304.1406555175781,0.906582534313202,0.5109651684761047,0.485741525888443,292.95928955078125,297.1499938964844,293.1499938964844,0.4813176393508911,-6209.310546875,304.1428527832031,0.905759572982788,0.5096442103385925,0.357857197523117,292.8928527832031,297.1499938964844,293.1499938964844,0.5367834568023682,-9153.8486328125,304.1346740722656,0.9358817934989928,0.5561956167221069,0.5278590321540833,293.0253295898437,297.1499938964844,293.1499938964844,0.0420792661607265,-6395.01611328125,304.1470642089844,0.4760559499263763,0.077495202422142,0.3684511482715606,289.79266357421875,291.1499938964844,258.94683837890625,258.52374267578125,279.1636047363281,293.0243225097656,289.79443359375,1.0,0.5103136897087097,0.5847065448760986,0.5847065448760986,1.0,1.0,-2.5200209617614746,1.0255011320114136,1.494519829750061,0.4483262896537781,0.0,0.0,1.0,154.15724182128906,129.0,57.753639221191406,-27064.564453125,1571.4525146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7805480957031,308.0927429199219,278.1499938964844,0.0,18000.0,313.1499938964844,29739.828125,29880.0,0.0,0.0,0.6334054470062256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7540115118026731,1.7540369033813477,-2.540800596761983e-05,0.0,0.0006428260239772,0.0,0.0,600.005615234375,0.0,0.0,0.0,0.9577213525772096,4.0,0.0,1.0
373380,293.0198059082031,297.1499938964844,293.1499938964844,0.2937359809875488,-5785.8984375,304.1519470214844,0.8483283519744873,0.3963175415992737,0.3590447902679443,292.9468078613281,297.1499938964844,293.1499938964844,0.4831092357635498,-8430.9033203125,304.1430969238281,0.926039695739746,0.5126651525497437,0.4869641661643982,292.974365234375,297.1499938964844,293.1499938964844,0.4817046225070953,-6212.337890625,304.14459228515625,0.9251503348350524,0.5114164352416992,0.3587840795516968,292.91046142578125,297.1499938964844,293.1499938964844,0.5385461449623108,-9175.6953125,304.1368103027344,0.9563429951667786,0.559136688709259,0.530215322971344,293.0368347167969,297.1499938964844,293.1499938964844,0.0422861091792583,-6409.51416015625,304.147705078125,0.486821562051773,0.0783157348632812,0.3700903952121734,289.8244934082031,291.1499938964844,258.98931884765625,258.5798645019531,279.1636047363281,293.0347595214844,289.8259582519531,1.0,0.5035102367401123,0.5860670208930969,0.5860670208930969,1.0,1.0,-2.527143955230713,1.0301225185394287,1.4970214366912842,0.4514132142066955,0.0,0.0,1.0,142.93511962890625,117.0,47.483768463134766,-27207.349609375,1532.7357177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.88201904296875,308.1815490722656,278.1499938964844,0.0,18000.0,313.1499938964844,29848.126953125,29880.0,0.0,0.0,0.6376675367355347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7572021484375,1.757227659225464,-2.550052886363119e-05,0.0,0.0006471514934673,0.0,0.0,603.2859497070312,0.0,0.0,0.0,0.959303379058838,4.0,0.0,1.0
373440,293.0198059082031,297.1499938964844,293.1499938964844,0.2937359809875488,-5785.8984375,304.1519470214844,0.8483283519744873,0.3963175415992737,0.3590447902679443,292.9468078613281,297.1499938964844,293.1499938964844,0.4831092357635498,-8430.9033203125,304.1430969238281,0.926039695739746,0.5126651525497437,0.4869641661643982,292.974365234375,297.1499938964844,293.1499938964844,0.4817046225070953,-6212.337890625,304.14459228515625,0.9251503348350524,0.5114164352416992,0.3587840795516968,292.91046142578125,297.1499938964844,293.1499938964844,0.5385461449623108,-9175.6953125,304.1368103027344,0.9563429951667786,0.559136688709259,0.530215322971344,293.0368347167969,297.1499938964844,293.1499938964844,0.0422861091792583,-6409.51416015625,304.147705078125,0.486821562051773,0.0783157348632812,0.3700903952121734,289.8244934082031,291.1499938964844,258.98931884765625,258.5798645019531,279.1636047363281,293.0347595214844,289.8259582519531,1.0,0.5035102367401123,0.5860670208930969,0.5860670208930969,1.0,1.0,-2.527143955230713,1.0301225185394287,1.4970214366912842,0.4514132142066955,0.0,0.0,1.0,142.93511962890625,117.0,47.483768463134766,-27207.349609375,1532.7357177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.88201904296875,308.1815490722656,278.1499938964844,0.0,18000.0,313.1499938964844,29848.126953125,29880.0,0.0,0.0,0.6376675367355347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7572021484375,1.757227659225464,-2.550052886363119e-05,0.0,0.0006471514934673,0.0,0.0,603.2859497070312,0.0,0.0,0.0,0.959303379058838,4.0,0.0,1.0
373500,293.0282287597656,297.1499938964844,293.1499938964844,0.293172538280487,-5776.6640625,304.1526184082031,0.8562204241752625,0.3963090777397156,0.3588503301143646,292.95623779296875,297.1499938964844,293.1499938964844,0.4831950664520263,-8431.3564453125,304.1441955566406,0.9369484782218932,0.513388454914093,0.4874545335769653,292.9815368652344,297.1499938964844,293.1499938964844,0.4818474352359772,-6213.40576171875,304.1452941894531,0.9361093640327454,0.5122318267822266,0.3591971695423126,292.9188537597656,297.1499938964844,293.1499938964844,0.5393596887588501,-9185.822265625,304.1377258300781,0.9667086601257324,0.5605233907699585,0.5313135385513306,293.0422058105469,297.1499938964844,293.1499938964844,0.0423612520098686,-6414.56640625,304.1479797363281,0.4922432005405426,0.0786934196949005,0.3707562088966369,289.8392028808594,291.1499938964844,259.00994873046875,258.6071472167969,279.16363525390625,293.0397033691406,289.84063720703125,1.0,0.4999819099903106,0.5867497324943542,0.5867497324943542,1.0,1.0,-2.530115842819214,1.0321669578552246,1.4979488849639893,0.4528224170207977,0.0,0.0,1.0,137.2836456298828,117.0,44.528297424316406,-27273.642578125,1512.333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93658447265625,308.2281494140625,278.1499938964844,0.0,18000.0,313.1499938964844,29864.6171875,30960.0,0.0,0.0,0.6396013498306274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7576875686645508,1.7577130794525146,-2.551461693656165e-05,0.0,0.0006491140811704,0.0,0.0,603.7860107421875,0.0,0.0,0.0,0.9745439887046814,4.0,0.0,1.0
373560,293.0364685058594,297.1499938964844,293.1499938964844,0.2920821011066437,-5758.60595703125,304.1541442871094,0.8648094534873962,0.3962336778640747,0.3585988879203796,292.9654846191406,297.1499938964844,293.1499938964844,0.4824711978435516,-8419.96484375,304.1465759277344,0.9483187794685364,0.5140272378921509,0.4878682196140289,292.988525390625,297.1499938964844,293.1499938964844,0.4812232255935669,-6206.15283203125,304.1473083496094,0.9475743174552916,0.5129965543746948,0.3595778048038482,292.927001953125,297.1499938964844,293.1499938964844,0.539311945438385,-9183.615234375,304.1400756835937,0.976953387260437,0.5618476271629333,0.5323585271835327,293.0473327636719,297.1499938964844,293.1499938964844,0.0423269085586071,-6409.4970703125,304.1484069824219,0.4979625940322876,0.0790510550141334,0.3713299930095672,289.8724060058594,291.1499938964844,259.0301818847656,258.6338195800781,279.1636047363281,293.0443420410156,289.87506103515625,1.0,0.4963765740394592,0.5874292850494385,0.5874292850494385,1.0,1.0,-2.532713890075684,1.034037709236145,1.498676061630249,0.454142153263092,0.0,0.0,1.0,131.61514282226562,105.0,67.52159881591797,-27423.703125,1491.315185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9794616699219,308.2999267578125,278.1499938964844,0.0,18000.0,313.1499938964844,30674.11328125,30960.0,0.0,0.0,0.6415550708770752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.781349778175354,1.7813760042190552,-2.62062039837474e-05,0.0,0.0006510968669317,0.0,0.0,628.500732421875,0.0,0.0,0.0,0.9728572368621826,4.0,0.0,1.0
373620,293.0523376464844,297.1499938964844,293.1499938964844,0.290385365486145,-5731.025390625,304.1555480957031,0.884428858757019,0.3958881199359894,0.3579162359237671,292.9834289550781,297.1499938964844,293.1499938964844,0.4817070364952087,-8408.0341796875,304.1489562988281,0.971533179283142,0.5150617957115173,0.4884587824344635,293.0018310546875,297.1499938964844,293.1499938964844,0.4807780086994171,-6200.8681640625,304.1488952636719,0.9710671305656432,0.5143890976905823,0.3602364957332611,292.9427490234375,297.1499938964844,293.1499938964844,0.540054440498352,-9192.060546875,304.14208984375,0.9965023398399352,0.5643061995506287,0.5342641472816467,293.0569152832031,297.1499938964844,293.1499938964844,0.0423293225467205,-6407.013671875,304.14892578125,0.5110138654708862,0.0797082483768463,0.372211217880249,289.91259765625,291.1499938964844,259.0692138671875,258.6851806640625,279.1635437011719,293.0529479980469,289.91424560546875,1.0,0.488937646150589,0.588781476020813,0.588781476020813,1.0,1.0,-2.5367431640625,1.0372384786605835,1.4995046854019165,0.4565001726150512,0.0,0.0,1.0,120.24507904052734,123.0,56.76630783081055,-27547.2890625,1447.4796142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0646667480469,308.3819580078125,278.1499938964844,0.0,18000.0,313.1499938964844,30895.693359375,30960.0,0.0,0.0,0.6452169418334961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7877721786499023,1.787798523902893,-2.639550802996382e-05,0.0,0.0006548131932504,0.0,0.0,635.3231811523438,0.0,0.0,0.0,0.9760372638702391,4.0,0.0,1.0
373680,293.0523376464844,297.1499938964844,293.1499938964844,0.290385365486145,-5731.025390625,304.1555480957031,0.884428858757019,0.3958881199359894,0.3579162359237671,292.9834289550781,297.1499938964844,293.1499938964844,0.4817070364952087,-8408.0341796875,304.1489562988281,0.971533179283142,0.5150617957115173,0.4884587824344635,293.0018310546875,297.1499938964844,293.1499938964844,0.4807780086994171,-6200.8681640625,304.1488952636719,0.9710671305656432,0.5143890976905823,0.3602364957332611,292.9427490234375,297.1499938964844,293.1499938964844,0.540054440498352,-9192.060546875,304.14208984375,0.9965023398399352,0.5643061995506287,0.5342641472816467,293.0569152832031,297.1499938964844,293.1499938964844,0.0423293225467205,-6407.013671875,304.14892578125,0.5110138654708862,0.0797082483768463,0.372211217880249,289.91259765625,291.1499938964844,259.0692138671875,258.6851806640625,279.1635437011719,293.0529479980469,289.91424560546875,1.0,0.488937646150589,0.588781476020813,0.588781476020813,1.0,1.0,-2.5367431640625,1.0372384786605835,1.4995046854019165,0.4565001726150512,0.0,0.0,1.0,120.24507904052734,123.0,56.76630783081055,-27547.2890625,1447.4796142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0646667480469,308.3819580078125,278.1499938964844,0.0,18000.0,313.1499938964844,30895.693359375,30960.0,0.0,0.0,0.6452169418334961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7877721786499023,1.787798523902893,-2.639550802996382e-05,0.0,0.0006548131932504,0.0,0.0,635.3231811523438,0.0,0.0,0.0,0.9760372638702391,4.0,0.0,1.0
373740,293.0679626464844,297.1499938964844,293.1499938964844,0.2890985310077667,-5710.40185546875,304.15582275390625,0.8841363787651062,0.3951996862888336,0.3573906719684601,293.0010070800781,297.1499938964844,293.1499938964844,0.4814441204071045,-8403.912109375,304.14971923828125,0.9721446633338928,0.5157202482223511,0.4891737699508667,293.0146484375,297.1499938964844,293.1499938964844,0.4809964001178741,-6202.98486328125,304.1488647460937,0.9719569087028505,0.5155428051948547,0.3610839247703552,292.9578552246094,297.1499938964844,293.1499938964844,0.541450023651123,-9210.30078125,304.1423034667969,0.9975863695144652,0.5664942860603333,0.5363910794258118,293.06610107421875,297.1499938964844,293.1499938964844,0.0427118353545665,-6436.28515625,304.1486511230469,0.5123865008354187,0.0802047252655029,0.3746719360351562,289.9412536621094,291.1499938964844,259.10614013671875,258.7335510253906,279.1626892089844,293.0611877441406,289.9423828125,1.0,0.490654706954956,0.5900081992149353,0.5900081992149353,1.0,1.0,-2.54349946975708,1.0415476560592651,1.501951813697815,0.459308922290802,0.0,0.0,1.0,120.39098358154295,141.0,43.06528091430664,-27674.103515625,1456.939697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1562194824219,308.4595947265625,278.1499938964844,0.0,18000.0,313.1499938964844,30945.302734375,32040.0,0.0,0.0,0.6484596729278564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.789206862449646,1.7892333269119265,-2.6437892302055843e-05,0.0,0.0006581041379831,0.0,0.0,636.85400390625,0.0,0.0,0.0,0.9917479157447816,4.0,0.0,1.0
373800,293.0679626464844,297.1499938964844,293.1499938964844,0.2890985310077667,-5710.40185546875,304.15582275390625,0.8841363787651062,0.3951996862888336,0.3573906719684601,293.0010070800781,297.1499938964844,293.1499938964844,0.4814441204071045,-8403.912109375,304.14971923828125,0.9721446633338928,0.5157202482223511,0.4891737699508667,293.0146484375,297.1499938964844,293.1499938964844,0.4809964001178741,-6202.98486328125,304.1488647460937,0.9719569087028505,0.5155428051948547,0.3610839247703552,292.9578552246094,297.1499938964844,293.1499938964844,0.541450023651123,-9210.30078125,304.1423034667969,0.9975863695144652,0.5664942860603333,0.5363910794258118,293.06610107421875,297.1499938964844,293.1499938964844,0.0427118353545665,-6436.28515625,304.1486511230469,0.5123865008354187,0.0802047252655029,0.3746719360351562,289.9412536621094,291.1499938964844,259.10614013671875,258.7335510253906,279.1626892089844,293.0611877441406,289.9423828125,1.0,0.490654706954956,0.5900081992149353,0.5900081992149353,1.0,1.0,-2.54349946975708,1.0415476560592651,1.501951813697815,0.459308922290802,0.0,0.0,1.0,120.39098358154295,141.0,43.06528091430664,-27674.103515625,1456.939697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1562194824219,308.4595947265625,278.1499938964844,0.0,18000.0,313.1499938964844,30945.302734375,32040.0,0.0,0.0,0.6484596729278564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.789206862449646,1.7892333269119265,-2.6437892302055843e-05,0.0,0.0006581041379831,0.0,0.0,636.85400390625,0.0,0.0,0.0,0.9917479157447816,4.0,0.0,1.0
373860,293.083740234375,297.1499938964844,293.1499938964844,0.2872692942619324,-5680.69482421875,304.1568908691406,0.8700088262557983,0.394080102443695,0.3567692041397095,293.01861572265625,297.1499938964844,293.1499938964844,0.4803326725959778,-8387.5087890625,304.1515808105469,0.9576412439346312,0.5159263610839844,0.4897714853286743,293.0274353027344,297.1499938964844,293.1499938964844,0.4805207550525665,-6197.576171875,304.14996337890625,0.9578219652175904,0.5163774490356445,0.3619364202022552,292.9730834960937,297.1499938964844,293.1499938964844,0.5419689416885376,-9216.0439453125,304.1439208984375,0.9868077635765076,0.5682733058929443,0.5384437441825867,293.0753479003906,297.1499938964844,293.1499938964844,0.0430799573659896,-6463.1845703125,304.1484680175781,0.5051195025444031,0.0804565474390983,0.3774882853031158,289.9879455566406,291.1499938964844,259.14068603515625,258.778564453125,279.1620788574219,293.06988525390625,289.9893493652344,1.0,0.4971522092819214,0.5911825895309448,0.5911825895309448,1.0,1.0,-2.5503451824188232,1.0458295345306396,1.5045156478881836,0.4621165096759796,0.0,0.0,1.0,128.14776611328125,159.0,53.37018585205078,-27882.623046875,1499.6419677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2170715332031,308.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,31906.369140625,32040.0,0.0,0.0,0.6516997218132019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8167780637741089,1.816805362701416,-2.725897138589061e-05,0.0,0.0006613924051634,0.0,0.0,666.7515869140625,0.0,0.0,0.0,0.9919701814651488,4.0,0.0,1.0
373920,293.083740234375,297.1499938964844,293.1499938964844,0.2872692942619324,-5680.69482421875,304.1568908691406,0.8700088262557983,0.394080102443695,0.3567692041397095,293.01861572265625,297.1499938964844,293.1499938964844,0.4803326725959778,-8387.5087890625,304.1515808105469,0.9576412439346312,0.5159263610839844,0.4897714853286743,293.0274353027344,297.1499938964844,293.1499938964844,0.4805207550525665,-6197.576171875,304.14996337890625,0.9578219652175904,0.5163774490356445,0.3619364202022552,292.9730834960937,297.1499938964844,293.1499938964844,0.5419689416885376,-9216.0439453125,304.1439208984375,0.9868077635765076,0.5682733058929443,0.5384437441825867,293.0753479003906,297.1499938964844,293.1499938964844,0.0430799573659896,-6463.1845703125,304.1484680175781,0.5051195025444031,0.0804565474390983,0.3774882853031158,289.9879455566406,291.1499938964844,259.14068603515625,258.778564453125,279.1620788574219,293.06988525390625,289.9893493652344,1.0,0.4971522092819214,0.5911825895309448,0.5911825895309448,1.0,1.0,-2.5503451824188232,1.0458295345306396,1.5045156478881836,0.4621165096759796,0.0,0.0,1.0,128.14776611328125,159.0,53.37018585205078,-27882.623046875,1499.6419677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2170715332031,308.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,31906.369140625,32040.0,0.0,0.0,0.6516997218132019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8167780637741089,1.816805362701416,-2.725897138589061e-05,0.0,0.0006613924051634,0.0,0.0,666.7515869140625,0.0,0.0,0.0,0.9919701814651488,4.0,0.0,1.0
373980,293.0993957519531,297.1499938964844,293.1499938964844,0.2858448922634125,-5658.00634765625,304.1569519042969,0.8508607149124146,0.3925824165344238,0.3559638261795044,293.0360412597656,297.1499938964844,293.1499938964844,0.4798317551612854,-8380.4365234375,304.1518859863281,0.9348669648170472,0.5157170295715332,0.4901441037654876,293.0399475097656,297.1499938964844,293.1499938964844,0.480821430683136,-6200.73095703125,304.14947509765625,0.9355695843696594,0.5169444680213928,0.3627225160598755,292.9879150390625,297.1499938964844,293.1499938964844,0.5433085560798645,-9233.82421875,304.1437072753906,0.9685165286064148,0.5697507858276367,0.5403687953948975,293.08453369140625,297.1499938964844,293.1499938964844,0.0435183867812156,-6497.34375,304.14825439453125,0.494632214307785,0.0804852545261383,0.3801062107086181,290.01104736328125,291.1499938964844,259.172607421875,258.81982421875,279.1617126464844,293.0790100097656,290.01202392578125,1.0,0.5063905119895935,0.5923343896865845,0.5923343896865845,1.0,1.0,-2.5562291145324707,1.049647331237793,1.5065819025039673,0.464677095413208,0.0,0.0,1.0,140.34347534179688,177.0,37.16607666015625,-27984.947265625,1560.608642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2783508300781,308.6028747558594,278.1499938964844,0.0,18000.0,313.1499938964844,32010.333984375,32040.0,0.0,0.0,0.6546972393989563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.819735646247864,1.819762945175171,-2.734779445745517e-05,0.0,0.0006644344539381,0.0,0.0,670.0131225585938,0.0,0.0,0.0,0.9934338331222534,4.0,0.0,1.0
