time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
374040,293.0993957519531,297.1499938964844,293.1499938964844,0.2858448922634125,-5658.00634765625,304.1569519042969,0.8508607149124146,0.3925824165344238,0.3559638261795044,293.0360412597656,297.1499938964844,293.1499938964844,0.4798317551612854,-8380.4365234375,304.1518859863281,0.9348669648170472,0.5157170295715332,0.4901441037654876,293.0399475097656,297.1499938964844,293.1499938964844,0.480821430683136,-6200.73095703125,304.14947509765625,0.9355695843696594,0.5169444680213928,0.3627225160598755,292.9879150390625,297.1499938964844,293.1499938964844,0.5433085560798645,-9233.82421875,304.1437072753906,0.9685165286064148,0.5697507858276367,0.5403687953948975,293.08453369140625,297.1499938964844,293.1499938964844,0.0435183867812156,-6497.34375,304.14825439453125,0.494632214307785,0.0804852545261383,0.3801062107086181,290.01104736328125,291.1499938964844,259.172607421875,258.81982421875,279.1617126464844,293.0790100097656,290.01202392578125,1.0,0.5063905119895935,0.5923343896865845,0.5923343896865845,1.0,1.0,-2.5562291145324707,1.049647331237793,1.5065819025039673,0.464677095413208,0.0,0.0,1.0,140.34347534179688,177.0,37.16607666015625,-27984.947265625,1560.608642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2783508300781,308.6028747558594,278.1499938964844,0.0,18000.0,313.1499938964844,32010.333984375,32040.0,0.0,0.0,0.6546972393989563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.819735646247864,1.819762945175171,-2.734779445745517e-05,0.0,0.0006644344539381,0.0,0.0,670.0131225585938,0.0,0.0,0.0,0.9934338331222534,4.0,0.0,1.0
374100,293.10711669921875,297.1499938964844,293.1499938964844,0.2851125597953796,-5646.35595703125,304.1570129394531,0.8410418629646301,0.3917049467563629,0.355485200881958,293.044677734375,297.1499938964844,293.1499938964844,0.479550689458847,-8376.482421875,304.15203857421875,0.9222814440727234,0.5154662132263184,0.4902354478836059,293.0460510253906,297.1499938964844,293.1499938964844,0.4810071289539337,-6202.666015625,304.14923095703125,0.9232693314552308,0.5171397924423218,0.3630851805210113,292.9951171875,297.1499938964844,293.1499938964844,0.5440044403076172,-9243.064453125,304.1435852050781,0.9575345516204834,0.5703867077827454,0.5412769913673401,293.08905029296875,297.1499938964844,293.1499938964844,0.0437200255692005,-6513.11962890625,304.148193359375,0.4890470504760742,0.080428272485733,0.3812858164310455,290.0205078125,291.1499938964844,259.1875,258.83892822265625,279.1615600585937,293.0836486816406,290.0214233398437,1.0,0.5116167068481445,0.5929026007652283,0.5929026007652283,1.0,1.0,-2.558708667755127,1.0513373613357544,1.507371425628662,0.4658405780792236,0.0,0.0,1.0,147.54013061523438,177.0,32.1491584777832,-28031.1328125,1595.3543701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3116455078125,308.6310119628906,278.1499938964844,0.0,18000.0,313.1499938964844,32025.923828125,33120.0,0.0,0.0,0.6560734510421753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.820178747177124,1.8202060461044312,-2.736111491685733e-05,0.0,0.0006658311467617,0.0,0.0,670.502685546875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374160,293.1147766113281,297.1499938964844,293.1499938964844,0.2840923964977264,-5629.8447265625,304.1575927734375,0.8314699530601501,0.3907456696033478,0.3549532890319824,293.05322265625,297.1499938964844,293.1499938964844,0.4788248240947723,-8365.96875,304.15301513671875,0.9100569486618042,0.5151198506355286,0.4902590811252594,293.05206298828125,297.1499938964844,293.1499938964844,0.480790227651596,-6200.18408203125,304.1497802734375,0.91128808259964,0.5172776579856873,0.3634242415428161,293.002197265625,297.1499938964844,293.1499938964844,0.5442403554916382,-9245.6591796875,304.1443176269531,0.9459020495414734,0.5709547996520996,0.5421439409255981,293.0934753417969,297.1499938964844,293.1499938964844,0.0438543446362018,-6522.775390625,304.1482849121094,0.4833256602287292,0.0803310349583625,0.3823729753494262,290.0396423339844,291.1499938964844,259.2016296386719,258.85693359375,279.16143798828125,293.0883483886719,290.0409545898437,1.0,0.5170879364013672,0.593465268611908,0.593465268611908,1.0,1.0,-2.560853958129883,1.052869200706482,1.5079848766326904,0.466919332742691,0.0,0.0,1.0,155.2509002685547,195.0,41.46138000488281,-28115.943359375,1631.94775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3392333984375,308.6709899902344,278.1499938964844,0.0,18000.0,313.1499938964844,32438.306640625,33120.0,0.0,0.0,0.657446026802063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318599462509155,1.8318877220153809,-2.771342951746192e-05,0.0,0.000667224114295,0.0,0.0,683.4949340820312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374220,293.1297607421875,297.1499938964844,293.1499938964844,0.282356321811676,-5602.154296875,304.157958984375,0.8130320310592651,0.3885969519615173,0.3537192940711975,293.0700988769531,297.1499938964844,293.1499938964844,0.4778270423412323,-8351.94921875,304.1536560058594,0.8886502981185913,0.514152467250824,0.4900863170623779,293.0636901855469,297.1499938964844,293.1499938964844,0.4809485673904419,-6201.79296875,304.14959716796875,0.8903694748878479,0.5174000859260559,0.3640225529670715,293.0159912109375,297.1499938964844,293.1499938964844,0.545346200466156,-9260.1845703125,304.1443786621094,0.9224585890769958,0.5719054341316223,0.5437397956848145,293.1020202636719,297.1499938964844,293.1499938964844,0.044155765324831,-6546.02001953125,304.1483459472656,0.4708131849765777,0.0800308510661125,0.3842604458332062,290.05908203125,291.1499938964844,259.2275390625,258.8894958496094,279.16119384765625,293.0977478027344,290.0599670410156,1.0,0.528458297252655,0.5945707559585571,0.5945707559585571,1.0,1.0,-2.5640692710876465,1.055422306060791,1.5086469650268557,0.468799889087677,0.0,0.0,1.0,171.79493713378906,213.0,30.78571128845215,-28189.154296875,1708.7003173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4006042480469,308.7227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.6599556803703308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006697711069136,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374280,293.1297607421875,297.1499938964844,293.1499938964844,0.282356321811676,-5602.154296875,304.157958984375,0.8130320310592651,0.3885969519615173,0.3537192940711975,293.0700988769531,297.1499938964844,293.1499938964844,0.4778270423412323,-8351.94921875,304.1536560058594,0.8886502981185913,0.514152467250824,0.4900863170623779,293.0636901855469,297.1499938964844,293.1499938964844,0.4809485673904419,-6201.79296875,304.14959716796875,0.8903694748878479,0.5174000859260559,0.3640225529670715,293.0159912109375,297.1499938964844,293.1499938964844,0.545346200466156,-9260.1845703125,304.1443786621094,0.9224585890769958,0.5719054341316223,0.5437397956848145,293.1020202636719,297.1499938964844,293.1499938964844,0.044155765324831,-6546.02001953125,304.1483459472656,0.4708131849765777,0.0800308510661125,0.3842604458332062,290.05908203125,291.1499938964844,259.2275390625,258.8894958496094,279.16119384765625,293.0977478027344,290.0599670410156,1.0,0.528458297252655,0.5945707559585571,0.5945707559585571,1.0,1.0,-2.5640692710876465,1.055422306060791,1.5086469650268557,0.468799889087677,0.0,0.0,1.0,171.79493713378906,213.0,30.78571128845215,-28189.154296875,1708.7003173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4006042480469,308.7227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.6599556803703308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006697711069136,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374340,293.14422607421875,297.1499938964844,293.1499938964844,0.2804122567176819,-5571.06201171875,304.1585693359375,0.7947073578834534,0.3861746490001678,0.3522709012031555,293.0865173339844,297.1499938964844,293.1499938964844,0.4764888286590576,-8333.08203125,304.1546936035156,0.8694633841514587,0.5128462314605713,0.4896295666694641,293.0747375488281,297.1499938964844,293.1499938964844,0.4809492528438568,-6201.67333984375,304.14971923828125,0.8717868328094482,0.5173419713973999,0.3645222783088684,293.02911376953125,297.1499938964844,293.1499938964844,0.546238899230957,-9271.6669921875,304.144775390625,0.9019194841384888,0.5726332068443298,0.545162558555603,293.11004638671875,297.1499938964844,293.1499938964844,0.0443785637617111,-6562.83642578125,304.1485290527344,0.4557015597820282,0.0796141475439071,0.3857830464839935,290.07867431640625,291.1499938964844,259.25,258.9171142578125,279.1608581542969,293.1070861816406,290.07965087890625,1.0,0.5400426983833313,0.5956389904022217,0.5956389904022217,1.0,1.0,-2.565920829772949,1.057315468788147,1.5086052417755127,0.4703149497509002,0.0,0.0,1.0,189.3086395263672,231.0,28.63282012939453,-28260.306640625,1787.9117431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4698791503906,308.7827453613281,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.662121593952179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006719692610204,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374400,293.14422607421875,297.1499938964844,293.1499938964844,0.2804122567176819,-5571.06201171875,304.1585693359375,0.7947073578834534,0.3861746490001678,0.3522709012031555,293.0865173339844,297.1499938964844,293.1499938964844,0.4764888286590576,-8333.08203125,304.1546936035156,0.8694633841514587,0.5128462314605713,0.4896295666694641,293.0747375488281,297.1499938964844,293.1499938964844,0.4809492528438568,-6201.67333984375,304.14971923828125,0.8717868328094482,0.5173419713973999,0.3645222783088684,293.02911376953125,297.1499938964844,293.1499938964844,0.546238899230957,-9271.6669921875,304.144775390625,0.9019194841384888,0.5726332068443298,0.545162558555603,293.11004638671875,297.1499938964844,293.1499938964844,0.0443785637617111,-6562.83642578125,304.1485290527344,0.4557015597820282,0.0796141475439071,0.3857830464839935,290.07867431640625,291.1499938964844,259.25,258.9171142578125,279.1608581542969,293.1070861816406,290.07965087890625,1.0,0.5400426983833313,0.5956389904022217,0.5956389904022217,1.0,1.0,-2.565920829772949,1.057315468788147,1.5086052417755127,0.4703149497509002,0.0,0.0,1.0,189.3086395263672,231.0,28.63282012939453,-28260.306640625,1787.9117431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4698791503906,308.7827453613281,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.662121593952179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006719692610204,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374460,293.1587219238281,297.1499938964844,293.1499938964844,0.2781558632850647,-5534.83740234375,304.15948486328125,0.7776678204536438,0.3833836913108825,0.3505564928054809,293.1031799316406,297.1499938964844,293.1499938964844,0.4746380448341369,-8306.9013671875,304.1562194824219,0.8523890376091003,0.5110749006271362,0.4888164103031158,293.0860290527344,297.1499938964844,293.1499938964844,0.4806060492992401,-6197.85888671875,304.1504211425781,0.8553125262260437,0.5169660449028015,0.3648618459701538,293.0424499511719,297.1499938964844,293.1499938964844,0.5467182397842407,-9277.32421875,304.145751953125,0.8846561908721924,0.5729992389678955,0.5463286638259888,293.118408203125,297.1499938964844,293.1499938964844,0.044429961591959,-6565.47607421875,304.1489562988281,0.4415444135665893,0.0789335966110229,0.3865420520305633,290.10089111328125,291.1499938964844,259.26715087890625,258.9386291503906,279.1605224609375,293.1171264648437,290.10205078125,1.0,0.5515376329421997,0.5966729521751404,0.5966729521751404,1.0,1.0,-2.565607786178589,1.0581835508346558,1.5074243545532229,0.4712983071804046,0.0,0.0,1.0,207.48907470703125,249.0,31.0540828704834,-28321.017578125,1866.9512939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5435485839844,308.8484802246094,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6639589667320251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006738339434377,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374520,293.1587219238281,297.1499938964844,293.1499938964844,0.2781558632850647,-5534.83740234375,304.15948486328125,0.7776678204536438,0.3833836913108825,0.3505564928054809,293.1031799316406,297.1499938964844,293.1499938964844,0.4746380448341369,-8306.9013671875,304.1562194824219,0.8523890376091003,0.5110749006271362,0.4888164103031158,293.0860290527344,297.1499938964844,293.1499938964844,0.4806060492992401,-6197.85888671875,304.1504211425781,0.8553125262260437,0.5169660449028015,0.3648618459701538,293.0424499511719,297.1499938964844,293.1499938964844,0.5467182397842407,-9277.32421875,304.145751953125,0.8846561908721924,0.5729992389678955,0.5463286638259888,293.118408203125,297.1499938964844,293.1499938964844,0.044429961591959,-6565.47607421875,304.1489562988281,0.4415444135665893,0.0789335966110229,0.3865420520305633,290.10089111328125,291.1499938964844,259.26715087890625,258.9386291503906,279.1605224609375,293.1171264648437,290.10205078125,1.0,0.5515376329421997,0.5966729521751404,0.5966729521751404,1.0,1.0,-2.565607786178589,1.0581835508346558,1.5074243545532229,0.4712983071804046,0.0,0.0,1.0,207.48907470703125,249.0,31.0540828704834,-28321.017578125,1866.9512939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5435485839844,308.8484802246094,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6639589667320251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006738339434377,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374580,293.1730041503906,297.1499938964844,293.1499938964844,0.2754841148853302,-5491.7685546875,304.1607666015625,0.7622400522232056,0.3802670836448669,0.348542183637619,293.1201477050781,297.1499938964844,293.1499938964844,0.4720462560653686,-8270.1650390625,304.1584777832031,0.8371912240982056,0.5088216066360474,0.4875490665435791,293.09747314453125,297.1499938964844,293.1499938964844,0.4796904325485229,-6187.97216796875,304.1517944335937,0.8407344222068787,0.5162627696990967,0.3649718463420868,293.0559387207031,297.1499938964844,293.1499938964844,0.5465279817581177,-9273.65234375,304.1474914550781,0.8690765500068665,0.5729848742485046,0.5471365451812744,293.1272888183594,297.1499938964844,293.1499938964844,0.0441622994840145,-6541.72265625,304.1497497558594,0.4289149940013885,0.077936016023159,0.385891318321228,290.128662109375,291.1499938964844,259.2776794433594,258.9534912109375,279.1601867675781,293.1279296875,290.130126953125,1.0,0.5626964569091797,0.5976753830909729,0.5976753830909729,1.0,1.0,-2.561988353729248,1.0575146675109863,1.5044738054275513,0.4714642167091369,0.0,0.0,1.0,226.13824462890625,237.0,37.38521957397461,-28364.32421875,1943.0316162109373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.622314453125,308.9216003417969,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6654379367828369,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000675334886182,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374640,293.1730041503906,297.1499938964844,293.1499938964844,0.2754841148853302,-5491.7685546875,304.1607666015625,0.7622400522232056,0.3802670836448669,0.348542183637619,293.1201477050781,297.1499938964844,293.1499938964844,0.4720462560653686,-8270.1650390625,304.1584777832031,0.8371912240982056,0.5088216066360474,0.4875490665435791,293.09747314453125,297.1499938964844,293.1499938964844,0.4796904325485229,-6187.97216796875,304.1517944335937,0.8407344222068787,0.5162627696990967,0.3649718463420868,293.0559387207031,297.1499938964844,293.1499938964844,0.5465279817581177,-9273.65234375,304.1474914550781,0.8690765500068665,0.5729848742485046,0.5471365451812744,293.1272888183594,297.1499938964844,293.1499938964844,0.0441622994840145,-6541.72265625,304.1497497558594,0.4289149940013885,0.077936016023159,0.385891318321228,290.128662109375,291.1499938964844,259.2776794433594,258.9534912109375,279.1601867675781,293.1279296875,290.130126953125,1.0,0.5626964569091797,0.5976753830909729,0.5976753830909729,1.0,1.0,-2.561988353729248,1.0575146675109863,1.5044738054275513,0.4714642167091369,0.0,0.0,1.0,226.13824462890625,237.0,37.38521957397461,-28364.32421875,1943.0316162109373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.622314453125,308.9216003417969,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6654379367828369,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000675334886182,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374700,293.17974853515625,297.1499938964844,293.1499938964844,0.2738342583179474,-5465.037109375,304.16180419921875,0.758230984210968,0.3786467909812927,0.347278892993927,293.12841796875,297.1499938964844,293.1499938964844,0.4702641069889068,-8244.7822265625,304.1601867675781,0.8334449529647827,0.5075756907463074,0.4865937829017639,293.1029357910156,297.1499938964844,293.1499938964844,0.4788081347942352,-6178.4931640625,304.1531066894531,0.8373622298240662,0.5158517360687256,0.3648296892642975,293.0624389648437,297.1499938964844,293.1499938964844,0.5459616184234619,-9265.1884765625,304.14898681640625,0.8655476570129395,0.5728963613510132,0.5472545027732849,293.1315612792969,297.1499938964844,293.1499938964844,0.0437557213008403,-6507.349609375,304.1505432128906,0.4254369735717773,0.0773842930793762,0.3843147158622741,290.145751953125,291.1499938964844,259.2806091308594,258.9585876464844,279.16033935546875,293.13330078125,290.1475524902344,1.0,0.5643501281738281,0.5982044339179993,0.5982044339179993,1.0,1.0,-2.5574047565460205,1.0559334754943848,1.5014712810516355,0.4709610044956207,0.0,0.0,1.0,230.59442138671875,237.0,43.21060943603516,-28369.755859375,1955.5478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6645202636719,308.9630432128906,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6660295128822327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006759352982044,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374760,293.18609619140625,297.1499938964844,293.1499938964844,0.2719908058643341,-5435.0986328125,304.1630249023437,0.7560503482818604,0.3770250678062439,0.3459012806415558,293.1363830566406,297.1499938964844,293.1499938964844,0.4681536853313446,-8214.7265625,304.16217041015625,0.8315936923027039,0.5062825679779053,0.4854771196842193,293.10809326171875,297.1499938964844,293.1499938964844,0.4776409864425659,-6166.0234375,304.1546630859375,0.8359269499778748,0.5154372453689575,0.3645982444286346,293.06866455078125,297.1499938964844,293.1499938964844,0.5450668334960938,-9252.197265625,304.1507873535156,0.8641438484191895,0.5727861523628235,0.5472352504730225,293.135498046875,297.1499938964844,293.1499938964844,0.0432200506329536,-6462.30712890625,304.15142822265625,0.4233138859272003,0.0768417045474052,0.3822027146816253,290.16650390625,291.1499938964844,259.2821044921875,258.9622497558594,279.160400390625,293.138427734375,290.1685791015625,1.0,0.5645321607589722,0.5987303256988525,0.5987303256988525,1.0,1.0,-2.5515706539154053,1.0537874698638916,1.497783064842224,0.4701235592365265,0.0,0.0,1.0,232.2321929931641,225.0,50.60562133789063,-28369.9375,1953.86572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7103271484375,309.0088195800781,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6664966940879822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006764093996025,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374820,293.1976013183594,297.1499938964844,293.1499938964844,0.2679451406002044,-5369.2744140625,304.1654052734375,0.7548380494117737,0.3737729489803314,0.3429504632949829,293.1514892578125,297.1499938964844,293.1499938964844,0.4632472395896911,-8145.02490234375,304.1662902832031,0.8311660885810852,0.5035648345947266,0.4829180836677551,293.117431640625,297.1499938964844,293.1499938964844,0.474746972322464,-6135.3447265625,304.1579284667969,0.836435079574585,0.5146021246910095,0.3639828860759735,293.0801696777344,297.1499938964844,293.1499938964844,0.5426034927368164,-9217.1767578125,304.1546325683594,0.8650343418121338,0.572511613368988,0.5469432473182678,293.14239501953125,297.1499938964844,293.1499938964844,0.0419576428830623,-6356.4453125,304.1530456542969,0.421413391828537,0.0758091732859611,0.3772292137145996,290.2154541015625,291.1499938964844,259.28106689453125,258.9654541015625,279.16015625,293.14794921875,290.2179870605469,1.0,0.561669111251831,0.5997385382652283,0.5997385382652283,1.0,1.0,-2.537886381149292,1.0485308170318604,1.4893556833267212,0.4679108262062073,0.0,0.0,1.0,230.4009552001953,213.0,64.5194320678711,-28364.13671875,1925.375244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.810791015625,309.1100158691406,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6670517921447754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006769727915525,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374880,293.1976013183594,297.1499938964844,293.1499938964844,0.2679451406002044,-5369.2744140625,304.1654052734375,0.7548380494117737,0.3737729489803314,0.3429504632949829,293.1514892578125,297.1499938964844,293.1499938964844,0.4632472395896911,-8145.02490234375,304.1662902832031,0.8311660885810852,0.5035648345947266,0.4829180836677551,293.117431640625,297.1499938964844,293.1499938964844,0.474746972322464,-6135.3447265625,304.1579284667969,0.836435079574585,0.5146021246910095,0.3639828860759735,293.0801696777344,297.1499938964844,293.1499938964844,0.5426034927368164,-9217.1767578125,304.1546325683594,0.8650343418121338,0.572511613368988,0.5469432473182678,293.14239501953125,297.1499938964844,293.1499938964844,0.0419576428830623,-6356.4453125,304.1530456542969,0.421413391828537,0.0758091732859611,0.3772292137145996,290.2154541015625,291.1499938964844,259.28106689453125,258.9654541015625,279.16015625,293.14794921875,290.2179870605469,1.0,0.561669111251831,0.5997385382652283,0.5997385382652283,1.0,1.0,-2.537886381149292,1.0485308170318604,1.4893556833267212,0.4679108262062073,0.0,0.0,1.0,230.4009552001953,213.0,64.5194320678711,-28364.13671875,1925.375244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.810791015625,309.1100158691406,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6670517921447754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006769727915525,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374940,293.2078552246094,297.1499938964844,293.1499938964844,0.2635661363601684,-5297.884765625,304.1675720214844,0.7563137412071228,0.3704902827739715,0.3398177921772003,293.1655578613281,297.1499938964844,293.1499938964844,0.4576443135738373,-8065.68603515625,304.170166015625,0.8335433602333069,0.5006700158119202,0.4800257980823517,293.1257019042969,297.1499938964844,293.1499938964844,0.4713132083415985,-6099.24365234375,304.1609802246094,0.8398881554603577,0.5137513279914856,0.3632343709468841,293.090576171875,297.1499938964844,293.1499938964844,0.5394700169563293,-9173.3828125,304.1582946777344,0.8691529035568237,0.5721670389175415,0.5464175343513489,293.1480712890625,297.1499938964844,293.1499938964844,0.0405669994652271,-6239.96240234375,304.1543273925781,0.4215448200702667,0.0748505964875221,0.3717910349369049,290.27166748046875,291.1499938964844,259.275146484375,258.9636535644531,279.1595153808594,293.1566772460937,290.2745056152344,1.0,0.5560510754585266,0.6006612777709961,0.6006612777709961,1.0,1.0,-2.5225837230682373,1.0424461364746094,1.4801377058029177,0.4652120172977447,0.0,0.0,1.0,224.25079345703125,201.0,75.28504180908203,-28352.796875,1876.175048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9183044433594,309.218994140625,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6687180995941162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006786638405174,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375000,293.2078552246094,297.1499938964844,293.1499938964844,0.2635661363601684,-5297.884765625,304.1675720214844,0.7563137412071228,0.3704902827739715,0.3398177921772003,293.1655578613281,297.1499938964844,293.1499938964844,0.4576443135738373,-8065.68603515625,304.170166015625,0.8335433602333069,0.5006700158119202,0.4800257980823517,293.1257019042969,297.1499938964844,293.1499938964844,0.4713132083415985,-6099.24365234375,304.1609802246094,0.8398881554603577,0.5137513279914856,0.3632343709468841,293.090576171875,297.1499938964844,293.1499938964844,0.5394700169563293,-9173.3828125,304.1582946777344,0.8691529035568237,0.5721670389175415,0.5464175343513489,293.1480712890625,297.1499938964844,293.1499938964844,0.0405669994652271,-6239.96240234375,304.1543273925781,0.4215448200702667,0.0748505964875221,0.3717910349369049,290.27166748046875,291.1499938964844,259.275146484375,258.9636535644531,279.1595153808594,293.1566772460937,290.2745056152344,1.0,0.5560510754585266,0.6006612777709961,0.6006612777709961,1.0,1.0,-2.5225837230682373,1.0424461364746094,1.4801377058029177,0.4652120172977447,0.0,0.0,1.0,224.25079345703125,201.0,75.28504180908203,-28352.796875,1876.175048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9183044433594,309.218994140625,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6687180995941162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006786638405174,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375060,293.21728515625,297.1499938964844,293.1499938964844,0.2588599920272827,-5220.90283203125,304.1695556640625,0.7594624757766724,0.3671107590198517,0.3365333378314972,293.17901611328125,297.1499938964844,293.1499938964844,0.4513620138168335,-7976.79296875,304.1739196777344,0.8376628756523132,0.4975509643554687,0.4768491983413696,293.1330871582031,297.1499938964844,293.1499938964844,0.4673576653003692,-6057.830078125,304.1639099121094,0.8452524542808533,0.5128663182258606,0.3623968958854675,293.10009765625,297.1499938964844,293.1499938964844,0.5356866121292114,-9120.998046875,304.1618347167969,0.875365674495697,0.571742057800293,0.545726478099823,293.1527404785156,297.1499938964844,293.1499938964844,0.0391070432960987,-6117.3564453125,304.1553039550781,0.422991931438446,0.0739485397934913,0.3661845922470093,290.3366394042969,291.1499938964844,259.264892578125,258.9574279785156,279.1587219238281,293.1650085449219,290.33990478515625,1.0,0.5488148927688599,0.6014937162399292,0.6014937162399292,1.0,1.0,-2.50624942779541,1.0357953310012815,1.4704540967941284,0.4621672928333282,0.0,0.0,1.0,215.69024658203125,189.0,87.63574981689453,-28355.41015625,1815.7138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0517883300781,309.3521728515625,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6686822772026062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006786275189369,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375120,293.21728515625,297.1499938964844,293.1499938964844,0.2588599920272827,-5220.90283203125,304.1695556640625,0.7594624757766724,0.3671107590198517,0.3365333378314972,293.17901611328125,297.1499938964844,293.1499938964844,0.4513620138168335,-7976.79296875,304.1739196777344,0.8376628756523132,0.4975509643554687,0.4768491983413696,293.1330871582031,297.1499938964844,293.1499938964844,0.4673576653003692,-6057.830078125,304.1639099121094,0.8452524542808533,0.5128663182258606,0.3623968958854675,293.10009765625,297.1499938964844,293.1499938964844,0.5356866121292114,-9120.998046875,304.1618347167969,0.875365674495697,0.571742057800293,0.545726478099823,293.1527404785156,297.1499938964844,293.1499938964844,0.0391070432960987,-6117.3564453125,304.1553039550781,0.422991931438446,0.0739485397934913,0.3661845922470093,290.3366394042969,291.1499938964844,259.264892578125,258.9574279785156,279.1587219238281,293.1650085449219,290.33990478515625,1.0,0.5488148927688599,0.6014937162399292,0.6014937162399292,1.0,1.0,-2.50624942779541,1.0357953310012815,1.4704540967941284,0.4621672928333282,0.0,0.0,1.0,215.69024658203125,189.0,87.63574981689453,-28355.41015625,1815.7138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0517883300781,309.3521728515625,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6686822772026062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006786275189369,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375180,293.22662353515625,297.1499938964844,293.1499938964844,0.253865510225296,-5138.9580078125,304.1713562011719,0.7636958360671997,0.3635136187076568,0.3330224156379699,293.1924133300781,297.1499938964844,293.1499938964844,0.4444998204708099,-7879.72412109375,304.1773681640625,0.84293532371521,0.4940979480743408,0.4733251333236694,293.13983154296875,297.1499938964844,293.1499938964844,0.4630661010742187,-6013.08935546875,304.1664123535156,0.852012038230896,0.5119271278381348,0.3614868223667145,293.10888671875,297.1499938964844,293.1499938964844,0.5314648747444153,-9063.0048828125,304.1649169921875,0.8830767869949341,0.5712209939956665,0.5448970794677734,293.1566772460937,297.1499938964844,293.1499938964844,0.0376250967383384,-5992.4873046875,304.156005859375,0.4253928661346435,0.0730814635753631,0.3605202734470367,290.40643310546875,291.1499938964844,259.2509155273437,258.9472961425781,279.15802001953125,293.1734924316406,290.4098815917969,1.0,0.540571928024292,0.6022600531578064,0.6022600531578064,1.0,1.0,-2.4889028072357178,1.0286110639572144,1.460291624069214,0.4588082730770111,0.0,0.0,1.0,205.8160858154297,177.0,94.93756103515624,-28345.4296875,1748.960205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18048095703125,309.4821472167969,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6681663393974304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006781038828194,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375240,293.22662353515625,297.1499938964844,293.1499938964844,0.253865510225296,-5138.9580078125,304.1713562011719,0.7636958360671997,0.3635136187076568,0.3330224156379699,293.1924133300781,297.1499938964844,293.1499938964844,0.4444998204708099,-7879.72412109375,304.1773681640625,0.84293532371521,0.4940979480743408,0.4733251333236694,293.13983154296875,297.1499938964844,293.1499938964844,0.4630661010742187,-6013.08935546875,304.1664123535156,0.852012038230896,0.5119271278381348,0.3614868223667145,293.10888671875,297.1499938964844,293.1499938964844,0.5314648747444153,-9063.0048828125,304.1649169921875,0.8830767869949341,0.5712209939956665,0.5448970794677734,293.1566772460937,297.1499938964844,293.1499938964844,0.0376250967383384,-5992.4873046875,304.156005859375,0.4253928661346435,0.0730814635753631,0.3605202734470367,290.40643310546875,291.1499938964844,259.2509155273437,258.9472961425781,279.15802001953125,293.1734924316406,290.4098815917969,1.0,0.540571928024292,0.6022600531578064,0.6022600531578064,1.0,1.0,-2.4889028072357178,1.0286110639572144,1.460291624069214,0.4588082730770111,0.0,0.0,1.0,205.8160858154297,177.0,94.93756103515624,-28345.4296875,1748.960205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18048095703125,309.4821472167969,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6681663393974304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006781038828194,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375300,293.2310791015625,297.1499938964844,293.1499938964844,0.2513007521629333,-5096.79150390625,304.172119140625,0.766150712966919,0.3616624772548675,0.3311968445777893,293.19891357421875,297.1499938964844,293.1499938964844,0.4409138560295105,-7829.00927734375,304.17889404296875,0.8459357023239136,0.4922798275947571,0.4714497327804565,293.1429748535156,297.1499938964844,293.1499938964844,0.4608458280563354,-5990.00390625,304.1674499511719,0.8558483719825745,0.511437714099884,0.3610092401504516,293.113037109375,297.1499938964844,293.1499938964844,0.5292486548423767,-9032.705078125,304.1662292480469,0.8874046206474304,0.5709257125854492,0.5444377064704895,293.1584167480469,297.1499938964844,293.1499938964844,0.0368822291493415,-5929.6982421875,304.15625,0.4268950521945953,0.0726518929004669,0.3576658964157104,290.4420471191406,291.1499938964844,259.24273681640625,258.94091796875,279.15771484375,293.177734375,290.4455261230469,1.0,0.536185085773468,0.6026211380958557,0.6026211380958557,1.0,1.0,-2.4799015522003174,1.0248459577560425,1.455055594444275,0.4570250213146209,0.0,0.0,1.0,200.5799560546875,177.0,97.0416488647461,-28335.4375,1714.1793212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2421875,309.545166015625,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6725439429283142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006825465825386,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375360,293.2353820800781,297.1499938964844,293.1499938964844,0.248630866408348,-5052.73681640625,304.1729736328125,0.7688266038894653,0.3597930073738098,0.3293461203575134,293.2052307128906,297.1499938964844,293.1499938964844,0.4371279180049896,-7775.3203125,304.1805419921875,0.8491770029067993,0.4904202222824096,0.4695265293121338,293.14599609375,297.1499938964844,293.1499938964844,0.4584464430809021,-5964.97998046875,304.1686706542969,0.8599758148193359,0.5109349489212036,0.3605191111564636,293.1170349121094,297.1499938964844,293.1499938964844,0.5268155932426453,-8999.359375,304.1676940917969,0.892021894454956,0.5706077814102173,0.5439525842666626,293.1600646972656,297.1499938964844,293.1499938964844,0.0361207909882068,-5864.94677734375,304.156494140625,0.428581565618515,0.0722214207053184,0.354787677526474,290.4815368652344,291.1499938964844,259.2338256835937,258.9338073730469,279.15740966796875,293.1820068359375,290.4858703613281,1.0,0.5316640734672546,0.6029677391052246,0.6029677391052246,1.0,1.0,-2.470737934112549,1.020991325378418,1.4497466087341309,0.4551865756511688,0.0,0.0,1.0,195.21139526367188,165.0,105.73521423339844,-28353.564453125,1678.8477783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3389587402344,309.6396179199219,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6725757122039795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006825788295827,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375420,293.2433776855469,297.1499938964844,293.1499938964844,0.2430615425109863,-4960.447265625,304.174560546875,0.7748443484306335,0.3560072779655456,0.325589656829834,293.2172546386719,297.1499938964844,293.1499938964844,0.4290750324726105,-7660.85791015625,304.1837463378906,0.8563934564590454,0.4865797758102417,0.4655531346797943,293.15167236328125,297.1499938964844,293.1499938964844,0.4532030820846557,-5910.22021484375,304.171142578125,0.8691055178642273,0.5098822712898254,0.3594993650913238,293.1246643066406,297.1499938964844,293.1499938964844,0.5214016437530518,-8925.1533203125,304.1708068847656,0.9020899534225464,0.5698960423469543,0.542901873588562,293.1630859375,297.1499938964844,293.1499938964844,0.0345590561628341,-5730.93017578125,304.15692138671875,0.4325140714645386,0.0713541656732559,0.3489583730697632,290.5709533691406,291.1499938964844,259.21417236328125,258.91754150390625,279.1568298339844,293.1903991699219,290.5754089355469,1.0,0.5222867131233215,0.6036228537559509,0.6036228537559509,1.0,1.0,-2.451960802078247,1.013036012649536,1.4389249086380005,0.4513594210147857,0.0,0.0,1.0,184.19683837890625,153.0,119.29668426513672,-28375.078125,1607.1402587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52178955078125,309.81964111328125,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6721766591072083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006821738788858,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375480,293.2433776855469,297.1499938964844,293.1499938964844,0.2430615425109863,-4960.447265625,304.174560546875,0.7748443484306335,0.3560072779655456,0.325589656829834,293.2172546386719,297.1499938964844,293.1499938964844,0.4290750324726105,-7660.85791015625,304.1837463378906,0.8563934564590454,0.4865797758102417,0.4655531346797943,293.15167236328125,297.1499938964844,293.1499938964844,0.4532030820846557,-5910.22021484375,304.171142578125,0.8691055178642273,0.5098822712898254,0.3594993650913238,293.1246643066406,297.1499938964844,293.1499938964844,0.5214016437530518,-8925.1533203125,304.1708068847656,0.9020899534225464,0.5698960423469543,0.542901873588562,293.1630859375,297.1499938964844,293.1499938964844,0.0345590561628341,-5730.93017578125,304.15692138671875,0.4325140714645386,0.0713541656732559,0.3489583730697632,290.5709533691406,291.1499938964844,259.21417236328125,258.91754150390625,279.1568298339844,293.1903991699219,290.5754089355469,1.0,0.5222867131233215,0.6036228537559509,0.6036228537559509,1.0,1.0,-2.451960802078247,1.013036012649536,1.4389249086380005,0.4513594210147857,0.0,0.0,1.0,184.19683837890625,153.0,119.29668426513672,-28375.078125,1607.1402587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52178955078125,309.81964111328125,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6721766591072083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006821738788858,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375540,293.2506103515625,297.1499938964844,293.1499938964844,0.237492948770523,-4867.86083984375,304.1756591796875,0.7817810773849487,0.3521704375743866,0.3217765092849731,293.228515625,297.1499938964844,293.1499938964844,0.4208783507347107,-7544.2802734375,304.1861267089844,0.8646477460861206,0.4825944602489471,0.4614306092262268,293.1568908691406,297.1499938964844,293.1499938964844,0.4478671848773956,-5854.6201171875,304.1729736328125,0.8794469237327576,0.508777916431427,0.3584351241588592,293.1317749023437,297.1499938964844,293.1499938964844,0.5158272385597229,-8849.068359375,304.1731262207031,0.9138818979263306,0.569096565246582,0.5417565703392029,293.165771484375,297.1499938964844,293.1499938964844,0.0330090932548046,-5596.61328125,304.1571960449219,0.4372488260269165,0.0704751312732696,0.3430395722389221,290.6605529785156,291.1499938964844,259.1925354003906,258.8990173339844,279.1563720703125,293.1986999511719,290.6649475097656,1.0,0.5125443339347839,0.6042368412017822,0.6042368412017822,1.0,1.0,-2.43266224861145,1.004798173904419,1.4278641939163208,0.4473601877689361,0.0,0.0,1.0,172.9532012939453,141.0,123.0865478515625,-28375.8203125,1534.806396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6864318847656,309.9841613769531,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6760628819465637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006861178553663,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375600,293.2506103515625,297.1499938964844,293.1499938964844,0.237492948770523,-4867.86083984375,304.1756591796875,0.7817810773849487,0.3521704375743866,0.3217765092849731,293.228515625,297.1499938964844,293.1499938964844,0.4208783507347107,-7544.2802734375,304.1861267089844,0.8646477460861206,0.4825944602489471,0.4614306092262268,293.1568908691406,297.1499938964844,293.1499938964844,0.4478671848773956,-5854.6201171875,304.1729736328125,0.8794469237327576,0.508777916431427,0.3584351241588592,293.1317749023437,297.1499938964844,293.1499938964844,0.5158272385597229,-8849.068359375,304.1731262207031,0.9138818979263306,0.569096565246582,0.5417565703392029,293.165771484375,297.1499938964844,293.1499938964844,0.0330090932548046,-5596.61328125,304.1571960449219,0.4372488260269165,0.0704751312732696,0.3430395722389221,290.6605529785156,291.1499938964844,259.1925354003906,258.8990173339844,279.1563720703125,293.1986999511719,290.6649475097656,1.0,0.5125443339347839,0.6042368412017822,0.6042368412017822,1.0,1.0,-2.43266224861145,1.004798173904419,1.4278641939163208,0.4473601877689361,0.0,0.0,1.0,172.9532012939453,141.0,123.0865478515625,-28375.8203125,1534.806396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6864318847656,309.9841613769531,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6760628819465637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006861178553663,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375660,293.2572021484375,297.1499938964844,293.1499938964844,0.2317213416099548,-4771.2685546875,304.1767272949219,0.789713978767395,0.3482852280139923,0.3179160356521606,293.239013671875,297.1499938964844,293.1499938964844,0.4122195839881897,-7420.4970703125,304.18853759765625,0.8740600347518921,0.4784716963768005,0.4571745097637176,293.1617126464844,297.1499938964844,293.1499938964844,0.4420842826366424,-5794.11376953125,304.1749572753906,0.8910914659500122,0.5076250433921814,0.3573347926139831,293.1383972167969,297.1499938964844,293.1499938964844,0.509692370891571,-8765.056640625,304.1756591796875,0.9278568029403688,0.568215012550354,0.5405307412147522,293.168212890625,297.1499938964844,293.1499938964844,0.0314361155033111,-5457.88916015625,304.15740966796875,0.4429079890251159,0.0695824101567268,0.3370400965213775,290.7604675292969,291.1499938964844,259.1695556640625,258.8788452148437,279.15606689453125,293.20684814453125,290.76568603515625,1.0,0.5024977922439575,0.6048247218132019,0.6048247218132019,1.0,1.0,-2.412909507751465,0.9963226318359376,1.4165868759155271,0.4432197511196136,0.0,0.0,1.0,161.58860778808594,129.0,137.1614532470703,-28417.3203125,1462.45166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9068603515625,310.1991882324219,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6757466793060303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006857969565317,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375720,293.2572021484375,297.1499938964844,293.1499938964844,0.2317213416099548,-4771.2685546875,304.1767272949219,0.789713978767395,0.3482852280139923,0.3179160356521606,293.239013671875,297.1499938964844,293.1499938964844,0.4122195839881897,-7420.4970703125,304.18853759765625,0.8740600347518921,0.4784716963768005,0.4571745097637176,293.1617126464844,297.1499938964844,293.1499938964844,0.4420842826366424,-5794.11376953125,304.1749572753906,0.8910914659500122,0.5076250433921814,0.3573347926139831,293.1383972167969,297.1499938964844,293.1499938964844,0.509692370891571,-8765.056640625,304.1756591796875,0.9278568029403688,0.568215012550354,0.5405307412147522,293.168212890625,297.1499938964844,293.1499938964844,0.0314361155033111,-5457.88916015625,304.15740966796875,0.4429079890251159,0.0695824101567268,0.3370400965213775,290.7604675292969,291.1499938964844,259.1695556640625,258.8788452148437,279.15606689453125,293.20684814453125,290.76568603515625,1.0,0.5024977922439575,0.6048247218132019,0.6048247218132019,1.0,1.0,-2.412909507751465,0.9963226318359376,1.4165868759155271,0.4432197511196136,0.0,0.0,1.0,161.58860778808594,129.0,137.1614532470703,-28417.3203125,1462.45166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9068603515625,310.1991882324219,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6757466793060303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006857969565317,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375780,293.2632141113281,297.1499938964844,293.1499938964844,0.2259152978658676,-4673.6162109375,304.177490234375,0.798765242099762,0.344352662563324,0.3140096068382263,293.2489013671875,297.1499938964844,293.1499938964844,0.4033703207969665,-7293.587890625,304.1904296875,0.8847994208335876,0.4742113053798675,0.4527850747108459,293.16619873046875,297.1499938964844,293.1499938964844,0.4361276626586914,-5731.75146484375,304.1765441894531,0.9041727185249328,0.5064223408699036,0.3561971783638,293.14459228515625,297.1499938964844,293.1499938964844,0.5033082962036133,-8677.685546875,304.177734375,0.9434282183647156,0.5672509074211121,0.5392233729362488,293.17041015625,297.1499938964844,293.1499938964844,0.0298803839832544,-5318.1220703125,304.15753173828125,0.449678361415863,0.068675085902214,0.3309653401374817,290.8638916015625,291.1499938964844,259.145751953125,258.8575134277344,279.1558837890625,293.21484375,290.8690490722656,1.0,0.4921722412109375,0.60540372133255,0.60540372133255,1.0,1.0,-2.392708539962769,0.9876282215118408,1.4050803184509275,0.4389559924602508,0.0,0.0,1.0,150.16156005859375,117.0,141.79489135742188,-28432.7890625,1390.3802490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.10321044921875,310.3935241699219,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6748315095901489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006848681950941,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
