time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
375840,293.2632141113281,297.1499938964844,293.1499938964844,0.2259152978658676,-4673.6162109375,304.177490234375,0.798765242099762,0.344352662563324,0.3140096068382263,293.2489013671875,297.1499938964844,293.1499938964844,0.4033703207969665,-7293.587890625,304.1904296875,0.8847994208335876,0.4742113053798675,0.4527850747108459,293.16619873046875,297.1499938964844,293.1499938964844,0.4361276626586914,-5731.75146484375,304.1765441894531,0.9041727185249328,0.5064223408699036,0.3561971783638,293.14459228515625,297.1499938964844,293.1499938964844,0.5033082962036133,-8677.685546875,304.177734375,0.9434282183647156,0.5672509074211121,0.5392233729362488,293.17041015625,297.1499938964844,293.1499938964844,0.0298803839832544,-5318.1220703125,304.15753173828125,0.449678361415863,0.068675085902214,0.3309653401374817,290.8638916015625,291.1499938964844,259.145751953125,258.8575134277344,279.1558837890625,293.21484375,290.8690490722656,1.0,0.4921722412109375,0.60540372133255,0.60540372133255,1.0,1.0,-2.392708539962769,0.9876282215118408,1.4050803184509275,0.4389559924602508,0.0,0.0,1.0,150.16156005859375,117.0,141.79489135742188,-28432.7890625,1390.3802490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.10321044921875,310.3935241699219,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6748315095901489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006848681950941,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375900,293.2659912109375,297.1499938964844,293.1499938964844,0.2230512350797653,-4625.2939453125,304.1776733398437,0.8037643432617188,0.3423713147640228,0.3120417594909668,293.25360107421875,297.1499938964844,293.1499938964844,0.3989618420600891,-7230.244140625,304.1910705566406,0.8907378315925598,0.4720329940319061,0.4505436718463897,293.16827392578125,297.1499938964844,293.1499938964844,0.4331759810447693,-5700.86328125,304.1770935058594,0.9117067456245422,0.5058063268661499,0.3556170761585235,293.14752197265625,297.1499938964844,293.1499938964844,0.5001286864280701,-8634.2314453125,304.178466796875,0.9516264200210572,0.5667425990104675,0.5385433435440063,293.1714172363281,297.1499938964844,293.1499938964844,0.0291217323392629,-5248.8974609375,304.15753173828125,0.4535596668720245,0.0682160481810569,0.3279012739658355,290.9144897460937,291.1499938964844,259.1337585449219,258.8466186523437,279.1558532714844,293.21875,290.91961669921875,1.0,0.4869093298912048,0.6056947112083435,0.6056947112083435,1.0,1.0,-2.3824572563171387,0.983211100101471,1.399246096611023,0.4367862045764923,0.0,0.0,1.0,144.4344940185547,117.0,141.30926513671875,-28431.158203125,1354.5281982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1923828125,310.4828796386719,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.6789788007736206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006890771910548,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375960,293.2686462402344,297.1499938964844,293.1499938964844,0.2201415300369262,-4576.00634765625,304.1779479980469,0.8090603947639465,0.3403809070587158,0.3100654780864715,293.2581787109375,297.1499938964844,293.1499938964844,0.3944500088691711,-7165.1669921875,304.1918029785156,0.8970974683761597,0.4698244333267212,0.4482735991477966,293.1702880859375,297.1499938964844,293.1499938964844,0.43011674284935,-5668.734375,304.177734375,0.9201284646987916,0.505181074142456,0.3550308048725128,293.1503601074219,297.1499938964844,293.1499938964844,0.496815413236618,-8588.791015625,304.1793212890625,0.95999413728714,0.5662178993225098,0.537848174571991,293.1723937988281,297.1499938964844,293.1499938964844,0.0281375609338283,-5181.9267578125,304.1579895019531,0.45782271027565,0.0677534267306327,0.3248216807842254,290.9677124023437,291.1499938964844,259.12176513671875,258.8356628417969,279.1558837890625,293.2226257324219,290.9735717773437,1.0,0.4815827012062073,0.6059894561767578,0.6059894561767578,1.0,1.0,-2.372117042541504,0.9787551164627076,1.393362045288086,0.4345965683460235,0.0,0.0,1.0,138.70401000976562,105.0,147.03318786621094,-28454.26171875,1318.8426513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3130187988281,310.6005554199219,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.6787671446800232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006888623465783,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376020,293.2735900878906,297.1499938964844,293.1499938964844,0.2142261713743209,-4475.27734375,304.178466796875,0.8202895522117615,0.3363718092441559,0.3060871660709381,293.26690673828125,297.1499938964844,293.1499938964844,0.3851756751537323,-7030.7724609375,304.1933288574219,0.9116494655609132,0.4653112888336181,0.4436433911323547,293.174072265625,297.1499938964844,293.1499938964844,0.4237302243709564,-5601.43505859375,304.1791076660156,0.9390767216682434,0.5038963556289673,0.3538353145122528,293.15576171875,297.1499938964844,293.1499938964844,0.4898490607738495,-8492.9580078125,304.1811218261719,0.9769134521484376,0.5651121735572815,0.5364061594009399,293.1742248535156,297.1499938964844,293.1499938964844,0.0268419068306684,-5035.10205078125,304.1574401855469,0.4673919379711151,0.0668183416128158,0.3186138570308685,291.0816650390625,291.1499938964844,259.09814453125,258.81378173828125,279.1560363769531,293.2302551269531,291.08746337890625,1.0,0.4707338511943817,0.6066007614135742,0.6066007614135742,1.0,1.0,-2.3511502742767334,0.9697262048721312,1.3814239501953125,0.4301618635654449,0.0,0.0,1.0,127.2387924194336,93.0,154.9910888671875,-28479.28125,1247.989990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5348815917969,310.8191223144531,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.6778419017791748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006879233405925,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376080,293.2735900878906,297.1499938964844,293.1499938964844,0.2142261713743209,-4475.27734375,304.178466796875,0.8202895522117615,0.3363718092441559,0.3060871660709381,293.26690673828125,297.1499938964844,293.1499938964844,0.3851756751537323,-7030.7724609375,304.1933288574219,0.9116494655609132,0.4653112888336181,0.4436433911323547,293.174072265625,297.1499938964844,293.1499938964844,0.4237302243709564,-5601.43505859375,304.1791076660156,0.9390767216682434,0.5038963556289673,0.3538353145122528,293.15576171875,297.1499938964844,293.1499938964844,0.4898490607738495,-8492.9580078125,304.1811218261719,0.9769134521484376,0.5651121735572815,0.5364061594009399,293.1742248535156,297.1499938964844,293.1499938964844,0.0268419068306684,-5035.10205078125,304.1574401855469,0.4673919379711151,0.0668183416128158,0.3186138570308685,291.0816650390625,291.1499938964844,259.09814453125,258.81378173828125,279.1560363769531,293.2302551269531,291.08746337890625,1.0,0.4707338511943817,0.6066007614135742,0.6066007614135742,1.0,1.0,-2.3511502742767334,0.9697262048721312,1.3814239501953125,0.4301618635654449,0.0,0.0,1.0,127.2387924194336,93.0,154.9910888671875,-28479.28125,1247.989990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5348815917969,310.8191223144531,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.6778419017791748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006879233405925,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376140,293.2780456542969,297.1499938964844,293.1499938964844,0.2084474712610244,-4376.4072265625,304.1786193847656,0.8330891728401184,0.3323345184326172,0.3020808398723602,293.275146484375,297.1499938964844,293.1499938964844,0.3760059475898742,-6897.41064453125,304.19415283203125,0.930165469646454,0.4606807827949524,0.4388994872570038,293.1775817871094,297.1499938964844,293.1499938964844,0.4174575209617615,-5535.30615234375,304.1798400878906,0.9598686695098876,0.5025763511657715,0.352613240480423,293.1607971191406,297.1499938964844,293.1499938964844,0.4829704761505127,-8398.3837890625,304.18218994140625,0.9935380816459656,0.5639433860778809,0.5349015593528748,293.17584228515625,297.1499938964844,293.1499938964844,0.0254007037729024,-4894.83544921875,304.1573486328125,0.4767759442329407,0.0658717453479766,0.3123554289340973,291.19207763671875,291.1499938964844,259.0754699707031,258.7924499511719,279.1563720703125,293.2376403808594,291.1976623535156,1.0,0.4596229791641235,0.6072540283203125,0.6072540283203125,1.0,1.0,-2.329845428466797,0.960572361946106,1.3692731857299805,0.4256743192672729,0.0,0.0,0.9918838739395142,115.7732925415039,96.0,153.29251098632812,-28474.513671875,1177.932861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7289733886719,311.0127258300781,278.1499938964844,0.0,18000.0,315.2300109863281,32583.1640625,36000.0,0.0,0.0,0.6811573505401611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8312939405441284,1.831321597099304,-2.773359665297903e-05,0.0,0.0006912881508469,0.0,0.0,683.4805908203125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376200,293.2780456542969,297.1499938964844,293.1499938964844,0.2084474712610244,-4376.4072265625,304.1786193847656,0.8330891728401184,0.3323345184326172,0.3020808398723602,293.275146484375,297.1499938964844,293.1499938964844,0.3760059475898742,-6897.41064453125,304.19415283203125,0.930165469646454,0.4606807827949524,0.4388994872570038,293.1775817871094,297.1499938964844,293.1499938964844,0.4174575209617615,-5535.30615234375,304.1798400878906,0.9598686695098876,0.5025763511657715,0.352613240480423,293.1607971191406,297.1499938964844,293.1499938964844,0.4829704761505127,-8398.3837890625,304.18218994140625,0.9935380816459656,0.5639433860778809,0.5349015593528748,293.17584228515625,297.1499938964844,293.1499938964844,0.0254007037729024,-4894.83544921875,304.1573486328125,0.4767759442329407,0.0658717453479766,0.3123554289340973,291.19207763671875,291.1499938964844,259.0754699707031,258.7924499511719,279.1563720703125,293.2376403808594,291.1976623535156,1.0,0.4596229791641235,0.6072540283203125,0.6072540283203125,1.0,1.0,-2.329845428466797,0.960572361946106,1.3692731857299805,0.4256743192672729,0.0,0.0,0.9918838739395142,115.7732925415039,96.0,153.29251098632812,-28474.513671875,1177.932861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7289733886719,311.0127258300781,278.1499938964844,0.0,18000.0,315.2300109863281,32583.1640625,36000.0,0.0,0.0,0.6811573505401611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8312939405441284,1.831321597099304,-2.773359665297903e-05,0.0,0.0006912881508469,0.0,0.0,683.4805908203125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376260,293.2822570800781,297.1499938964844,293.1499938964844,0.2028235048055648,-4279.5517578125,304.1784362792969,0.8381702303886414,0.3282358348369598,0.2982493937015533,293.28302001953125,297.1499938964844,293.1499938964844,0.3669277131557464,-6764.65625,304.1945495605469,0.9379799365997314,0.4559123814105987,0.4342637956142425,293.18096923828125,297.1499938964844,293.1499938964844,0.4112553894519806,-5469.7158203125,304.18023681640625,0.9693720936775208,0.5011921525001526,0.3515244722366333,293.1648254394531,297.1499938964844,293.1499938964844,0.4741834700107574,-8275.306640625,304.1864624023437,0.9990000128746032,0.5628455877304077,0.5315635204315186,293.1775207519531,297.1499938964844,293.1499938964844,0.0241560023277997,-4768.78564453125,304.156982421875,0.4796854853630066,0.0648798793554306,0.3070338070392608,291.3061828613281,291.1499938964844,259.05438232421875,258.7722473144531,279.1570739746094,293.2449035644531,291.3124084472656,1.0,0.4529997110366821,0.607978880405426,0.607978880405426,1.0,1.0,-2.307982444763184,0.9512081742286682,1.3567743301391602,0.4211331605911255,0.0,0.0,0.9635881781578064,110.08332061767578,99.0,159.64852905273438,-28490.408203125,1131.166748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9732360839844,311.2471923828125,278.1499938964844,0.0,18000.0,315.2300109863281,33591.421875,36000.0,0.0,0.0,0.6802242994308472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.82747495174408,1.8275028467178345,-2.7876763851963915e-05,0.0,0.0006903412286192,0.0,0.0,683.499267578125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376320,293.2822570800781,297.1499938964844,293.1499938964844,0.2028235048055648,-4279.5517578125,304.1784362792969,0.8381702303886414,0.3282358348369598,0.2982493937015533,293.28302001953125,297.1499938964844,293.1499938964844,0.3669277131557464,-6764.65625,304.1945495605469,0.9379799365997314,0.4559123814105987,0.4342637956142425,293.18096923828125,297.1499938964844,293.1499938964844,0.4112553894519806,-5469.7158203125,304.18023681640625,0.9693720936775208,0.5011921525001526,0.3515244722366333,293.1648254394531,297.1499938964844,293.1499938964844,0.4741834700107574,-8275.306640625,304.1864624023437,0.9990000128746032,0.5628455877304077,0.5315635204315186,293.1775207519531,297.1499938964844,293.1499938964844,0.0241560023277997,-4768.78564453125,304.156982421875,0.4796854853630066,0.0648798793554306,0.3070338070392608,291.3061828613281,291.1499938964844,259.05438232421875,258.7722473144531,279.1570739746094,293.2449035644531,291.3124084472656,1.0,0.4529997110366821,0.607978880405426,0.607978880405426,1.0,1.0,-2.307982444763184,0.9512081742286682,1.3567743301391602,0.4211331605911255,0.0,0.0,0.9635881781578064,110.08332061767578,99.0,159.64852905273438,-28490.408203125,1131.166748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9732360839844,311.2471923828125,278.1499938964844,0.0,18000.0,315.2300109863281,33591.421875,36000.0,0.0,0.0,0.6802242994308472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.82747495174408,1.8275028467178345,-2.7876763851963915e-05,0.0,0.0006903412286192,0.0,0.0,683.499267578125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376380,293.2865295410156,297.1499938964844,293.1499938964844,0.1973006576299667,-4183.837890625,304.1781616210937,0.837268054485321,0.3240191042423248,0.2944590747356415,293.2908630371094,297.1499938964844,293.1499938964844,0.3579100966453552,-6632.03271484375,304.1947021484375,0.937465250492096,0.4509553611278534,0.4296061992645263,293.1845092773437,297.1499938964844,293.1499938964844,0.4050883948802948,-5404.27734375,304.180419921875,0.9713687896728516,0.4996890723705292,0.3504677712917328,293.1637268066406,297.1499938964844,293.1499938964844,0.4639811217784881,-8132.4306640625,304.1910095214844,0.9990000128746032,0.5626893043518066,0.5269525051116943,293.179443359375,297.1499938964844,293.1499938964844,0.0230092108249664,-4648.40966796875,304.15655517578125,0.478323370218277,0.0637906566262245,0.3020153343677521,291.4220886230469,291.1499938964844,259.035400390625,258.7536926269531,279.1578369140625,293.2517395019531,291.4278564453125,1.0,0.4486847519874573,0.6088115572929382,0.6088115572929382,1.0,1.0,-2.284977436065674,0.9414252042770386,1.3435523509979248,0.4163371622562408,0.0,0.0,0.9194734692573548,107.99356842041016,102.0,158.84799194335938,-28462.24609375,1098.0159912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1988220214844,311.4597473144531,278.1499938964844,0.0,18000.0,315.2300109863281,35745.65234375,36000.0,0.0,0.0,0.6785380840301514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.819258570671081,1.819286823272705,-2.818199391185772e-05,0.0,0.0006886299233883,0.0,0.0,683.4795532226562,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376440,293.2865295410156,297.1499938964844,293.1499938964844,0.1973006576299667,-4183.837890625,304.1781616210937,0.837268054485321,0.3240191042423248,0.2944590747356415,293.2908630371094,297.1499938964844,293.1499938964844,0.3579100966453552,-6632.03271484375,304.1947021484375,0.937465250492096,0.4509553611278534,0.4296061992645263,293.1845092773437,297.1499938964844,293.1499938964844,0.4050883948802948,-5404.27734375,304.180419921875,0.9713687896728516,0.4996890723705292,0.3504677712917328,293.1637268066406,297.1499938964844,293.1499938964844,0.4639811217784881,-8132.4306640625,304.1910095214844,0.9990000128746032,0.5626893043518066,0.5269525051116943,293.179443359375,297.1499938964844,293.1499938964844,0.0230092108249664,-4648.40966796875,304.15655517578125,0.478323370218277,0.0637906566262245,0.3020153343677521,291.4220886230469,291.1499938964844,259.035400390625,258.7536926269531,279.1578369140625,293.2517395019531,291.4278564453125,1.0,0.4486847519874573,0.6088115572929382,0.6088115572929382,1.0,1.0,-2.284977436065674,0.9414252042770386,1.3435523509979248,0.4163371622562408,0.0,0.0,0.9194734692573548,107.99356842041016,102.0,158.84799194335938,-28462.24609375,1098.0159912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1988220214844,311.4597473144531,278.1499938964844,0.0,18000.0,315.2300109863281,35745.65234375,36000.0,0.0,0.0,0.6785380840301514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.819258570671081,1.819286823272705,-2.818199391185772e-05,0.0,0.0006886299233883,0.0,0.0,683.4795532226562,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376500,293.2886657714844,297.1499938964844,293.1499938964844,0.1948117911815643,-4140.787109375,304.17755126953125,0.835834801197052,0.3218713104724884,0.2925440669059753,293.29473876953125,297.1499938964844,293.1499938964844,0.3538233935832977,-6572.1328125,304.1940002441406,0.9358404278755188,0.4484072029590606,0.4272289574146271,293.1863098144531,297.1499938964844,293.1499938964844,0.4024756252765655,-5376.8525390625,304.1795959472656,0.9712121486663818,0.498898983001709,0.3499239683151245,293.1633605957031,297.1499938964844,293.1499938964844,0.4611261785030365,-8094.24951171875,304.1886901855469,0.9990000128746032,0.5625901222229004,0.5263985395431519,293.1805419921875,297.1499938964844,293.1499938964844,0.0224810522049665,-4592.3896484375,304.1563415527344,0.4768408536911011,0.0632063075900077,0.2994199097156524,291.46746826171875,291.1499938964844,259.02691650390625,258.7452087402344,279.15777587890625,293.255126953125,291.4703369140625,1.0,0.4472090303897857,0.6091978549957275,0.6091978549957275,1.0,1.0,-2.2753849029541016,0.9373762011528016,1.3380086421966553,0.4143631160259247,0.0,0.0,0.8936027884483337,107.552978515625,102.0,133.62265014648438,-28366.181640625,1086.02978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.30859375,311.524658203125,278.1499938964844,0.0,18000.0,315.7099914550781,36563.046875,36000.0,0.0,0.0,0.682194173336029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7911429405212402,1.7911707162857056,-2.775043685687706e-05,0.0,0.0006923403707332,0.0,0.0,659.3048706054688,0.0,0.0,0.0,0.9857507348060608,4.0,0.0,1.0
376560,293.2907409667969,297.1499938964844,293.1499938964844,0.1928159892559051,-4106.6962890625,304.1761779785156,0.8339118957519531,0.3197106420993805,0.2906230986118316,293.2985534667969,297.1499938964844,293.1499938964844,0.3505415618419647,-6524.75927734375,304.19195556640625,0.9335148930549622,0.4458279907703399,0.4248271882534027,293.1880187988281,297.1499938964844,293.1499938964844,0.4007821679115295,-5359.78466796875,304.17730712890625,0.9704760313034058,0.498104065656662,0.349378764629364,293.1642150878906,297.1499938964844,293.1499938964844,0.4602706730365753,-8085.4716796875,304.18316650390625,0.9990000128746032,0.5622506737709045,0.5268135070800781,293.181640625,297.1499938964844,293.1499938964844,0.022028312087059,-4545.142578125,304.156005859375,0.474892258644104,0.0626011863350868,0.2967740297317505,291.48638916015625,291.1499938964844,259.0191650390625,258.73736572265625,279.1576232910156,293.2585144042969,291.4877624511719,1.0,0.4460926949977875,0.6095659732818604,0.6095659732818604,1.0,1.0,-2.2668561935424805,0.9337947964668274,1.333061456680298,0.4126266241073608,0.0,0.0,0.8692156076431274,107.41790771484376,105.0,93.18602752685548,-28247.052734375,1076.43701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4697265625,311.6045227050781,278.1499938964844,0.0,18000.0,315.7099914550781,36941.7109375,36000.0,0.0,0.0,0.6812282800674438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7459014654159546,1.7459282875061035,-2.6864343453780748e-05,0.0,0.0006913600955158,0.0,0.0,618.4790649414062,0.0,0.0,0.0,0.9643892645835876,4.0,0.0,1.0
376620,293.29461669921875,297.1499938964844,293.1499938964844,0.1895545423030853,-4051.61474609375,304.1728515625,0.8288651704788208,0.3153573274612427,0.2867763340473175,293.30584716796875,297.1499938964844,293.1499938964844,0.3451719880104065,-6448.16357421875,304.1868896484375,0.9271093010902404,0.4405832886695862,0.4199677407741546,293.1911315917969,297.1499938964844,293.1499938964844,0.3988193273544311,-5341.3271484375,304.1714172363281,0.9675321578979492,0.4965098202228546,0.3483037054538727,293.17095947265625,297.1499938964844,293.1499938964844,0.4623089432716369,-8121.73974609375,304.1686706542969,0.9990000128746032,0.5605393648147583,0.529732346534729,293.1839294433594,297.1499938964844,293.1499938964844,0.0212264973670244,-4462.32568359375,304.15533447265625,0.4695484340190887,0.061337012797594,0.2913537323474884,291.486328125,291.1499938964844,259.0062255859375,258.7238464355469,279.1573181152344,293.26544189453125,291.4849853515625,1.0,0.4447153508663177,0.6102791428565979,0.6102791428565979,1.0,1.0,-2.252101182937622,0.9276521801948548,1.324449062347412,0.4096915423870086,0.0,0.0,0.823817253112793,107.90900421142578,108.0,18.159040451049805,-27953.169921875,1062.76318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.83984375,311.7586669921875,278.1499938964844,0.0,18000.0,315.7099914550781,37252.78125,36000.0,0.0,0.0,0.6777651906013489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6360667943954468,1.6360914707183838,-2.467902231728658e-05,0.0,0.0006878455169498,0.0,0.0,525.0838012695312,0.0,0.0,0.0,0.9128390550613404,4.0,0.0,1.0
376680,293.29461669921875,297.1499938964844,293.1499938964844,0.1895545423030853,-4051.61474609375,304.1728515625,0.8288651704788208,0.3153573274612427,0.2867763340473175,293.30584716796875,297.1499938964844,293.1499938964844,0.3451719880104065,-6448.16357421875,304.1868896484375,0.9271093010902404,0.4405832886695862,0.4199677407741546,293.1911315917969,297.1499938964844,293.1499938964844,0.3988193273544311,-5341.3271484375,304.1714172363281,0.9675321578979492,0.4965098202228546,0.3483037054538727,293.17095947265625,297.1499938964844,293.1499938964844,0.4623089432716369,-8121.73974609375,304.1686706542969,0.9990000128746032,0.5605393648147583,0.529732346534729,293.1839294433594,297.1499938964844,293.1499938964844,0.0212264973670244,-4462.32568359375,304.15533447265625,0.4695484340190887,0.061337012797594,0.2913537323474884,291.486328125,291.1499938964844,259.0062255859375,258.7238464355469,279.1573181152344,293.26544189453125,291.4849853515625,1.0,0.4447153508663177,0.6102791428565979,0.6102791428565979,1.0,1.0,-2.252101182937622,0.9276521801948548,1.324449062347412,0.4096915423870086,0.0,0.0,0.823817253112793,107.90900421142578,108.0,18.159040451049805,-27953.169921875,1062.76318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.83984375,311.7586669921875,278.1499938964844,0.0,18000.0,315.7099914550781,37252.78125,36000.0,0.0,0.0,0.6777651906013489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6360667943954468,1.6360914707183838,-2.467902231728658e-05,0.0,0.0006878455169498,0.0,0.0,525.0838012695312,0.0,0.0,0.0,0.9128390550613404,4.0,0.0,1.0
376740,293.2982177734375,297.1499938964844,293.1499938964844,0.1869118809700012,-4007.488037109375,304.169677734375,0.8213902115821838,0.3109652101993561,0.2829523086547851,293.31280517578125,297.1499938964844,293.1499938964844,0.3408083021640777,-6386.45458984375,304.1819152832031,0.917295217514038,0.4352233409881592,0.4150615632534027,293.1938781738281,297.1499938964844,293.1499938964844,0.3981228768825531,-5336.439453125,304.1654968261719,0.961430549621582,0.4949073195457458,0.3472681939601898,293.1808776855469,297.1499938964844,293.1499938964844,0.4629687070846557,-8134.77099609375,304.1617431640625,0.9959896206855774,0.5579947233200073,0.529513955116272,293.1861572265625,297.1499938964844,293.1499938964844,0.0205273926258087,-4390.61572265625,304.1547241210937,0.4608381390571594,0.0600225292146205,0.2859602868556976,291.4544372558594,291.1499938964844,258.9971923828125,258.7136535644531,279.15850830078125,293.2712097167969,291.4524230957031,1.0,0.4439117908477783,0.6111783385276794,0.6111783385276794,1.0,1.0,-2.233656644821167,0.9199502468109132,1.3137062788009644,0.4060867726802826,0.0,0.0,0.7852510213851929,109.77083587646484,111.0,-27.743438720703125,-27598.9296875,1050.6068115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2624816894531,311.9310913085937,278.1499938964844,0.0,18000.0,315.2300109863281,37254.08984375,36000.0,0.0,0.0,0.667386531829834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5219364166259766,1.5219589471817017,-2.249064709758386e-05,0.0,0.0006773124914616,0.0,0.0,438.3365783691406,0.0,0.0,0.0,0.8600202798843384,4.0,0.0,1.0
376800,293.2982177734375,297.1499938964844,293.1499938964844,0.1869118809700012,-4007.488037109375,304.169677734375,0.8213902115821838,0.3109652101993561,0.2829523086547851,293.31280517578125,297.1499938964844,293.1499938964844,0.3408083021640777,-6386.45458984375,304.1819152832031,0.917295217514038,0.4352233409881592,0.4150615632534027,293.1938781738281,297.1499938964844,293.1499938964844,0.3981228768825531,-5336.439453125,304.1654968261719,0.961430549621582,0.4949073195457458,0.3472681939601898,293.1808776855469,297.1499938964844,293.1499938964844,0.4629687070846557,-8134.77099609375,304.1617431640625,0.9959896206855774,0.5579947233200073,0.529513955116272,293.1861572265625,297.1499938964844,293.1499938964844,0.0205273926258087,-4390.61572265625,304.1547241210937,0.4608381390571594,0.0600225292146205,0.2859602868556976,291.4544372558594,291.1499938964844,258.9971923828125,258.7136535644531,279.15850830078125,293.2712097167969,291.4524230957031,1.0,0.4439117908477783,0.6111783385276794,0.6111783385276794,1.0,1.0,-2.233656644821167,0.9199502468109132,1.3137062788009644,0.4060867726802826,0.0,0.0,0.7852510213851929,109.77083587646484,111.0,-27.743438720703125,-27598.9296875,1050.6068115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2624816894531,311.9310913085937,278.1499938964844,0.0,18000.0,315.2300109863281,37254.08984375,36000.0,0.0,0.0,0.667386531829834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5219364166259766,1.5219589471817017,-2.249064709758386e-05,0.0,0.0006773124914616,0.0,0.0,438.3365783691406,0.0,0.0,0.0,0.8600202798843384,4.0,0.0,1.0
376860,293.3023986816406,297.1499938964844,293.1499938964844,0.1844983249902725,-3967.30126953125,304.1671447753906,0.8126633167266846,0.3063600957393646,0.2790128886699676,293.32037353515625,297.1499938964844,293.1499938964844,0.3368366062641144,-6330.126953125,304.17791748046875,0.9063961505889891,0.4295651018619537,0.4099579453468323,293.1966552734375,297.1499938964844,293.1499938964844,0.3981073796749115,-5338.55419921875,304.1603698730469,0.9537310600280762,0.4932351112365722,0.3462166786193847,293.1871032714844,297.1499938964844,293.1499938964844,0.4627380669116974,-8134.142578125,304.1581726074219,0.990059494972229,0.5559437274932861,0.5276065468788147,293.1884765625,297.1499938964844,293.1499938964844,0.0198599360883235,-4321.791015625,304.1542663574219,0.4505924880504608,0.0586375780403614,0.2804108560085296,291.406005859375,291.1499938964844,258.9926452636719,258.7073669433594,279.1604309082031,293.276611328125,291.4031066894531,1.0,0.4433003962039947,0.6123137474060059,0.6123137474060059,1.0,1.0,-2.2125539779663086,0.9112222194671632,1.3013317584991455,0.4019886553287506,0.0,0.0,0.7541227340698242,112.2751922607422,114.0,-58.56089782714844,-27184.958984375,1038.3077392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.64666748046875,312.0647277832031,278.1499938964844,0.0,18000.0,315.2300109863281,37100.85546875,36000.0,0.0,0.0,0.6586504578590393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4171887636184692,1.4172093868255615,-2.0586476239259355e-05,0.0,0.0006684464751742,0.0,0.0,367.8563232421875,0.0,0.0,0.0,0.8123708963394165,4.0,0.0,1.0
376920,293.3023986816406,297.1499938964844,293.1499938964844,0.1844983249902725,-3967.30126953125,304.1671447753906,0.8126633167266846,0.3063600957393646,0.2790128886699676,293.32037353515625,297.1499938964844,293.1499938964844,0.3368366062641144,-6330.126953125,304.17791748046875,0.9063961505889891,0.4295651018619537,0.4099579453468323,293.1966552734375,297.1499938964844,293.1499938964844,0.3981073796749115,-5338.55419921875,304.1603698730469,0.9537310600280762,0.4932351112365722,0.3462166786193847,293.1871032714844,297.1499938964844,293.1499938964844,0.4627380669116974,-8134.142578125,304.1581726074219,0.990059494972229,0.5559437274932861,0.5276065468788147,293.1884765625,297.1499938964844,293.1499938964844,0.0198599360883235,-4321.791015625,304.1542663574219,0.4505924880504608,0.0586375780403614,0.2804108560085296,291.406005859375,291.1499938964844,258.9926452636719,258.7073669433594,279.1604309082031,293.276611328125,291.4031066894531,1.0,0.4433003962039947,0.6123137474060059,0.6123137474060059,1.0,1.0,-2.2125539779663086,0.9112222194671632,1.3013317584991455,0.4019886553287506,0.0,0.0,0.7541227340698242,112.2751922607422,114.0,-58.56089782714844,-27184.958984375,1038.3077392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.64666748046875,312.0647277832031,278.1499938964844,0.0,18000.0,315.2300109863281,37100.85546875,36000.0,0.0,0.0,0.6586504578590393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4171887636184692,1.4172093868255615,-2.0586476239259355e-05,0.0,0.0006684464751742,0.0,0.0,367.8563232421875,0.0,0.0,0.0,0.8123708963394165,4.0,0.0,1.0
376980,293.30682373046875,297.1499938964844,293.1499938964844,0.1819201409816742,-3923.82275390625,304.165771484375,0.8031815886497498,0.3016029596328735,0.2749077379703522,293.3283386230469,297.1499938964844,293.1499938964844,0.3325791358947754,-6268.56298828125,304.1757507324219,0.8959420323371887,0.4236358404159546,0.404575765132904,293.199462890625,297.1499938964844,293.1499938964844,0.3980461359024048,-5339.49462890625,304.1570739746094,0.9455057382583618,0.491483986377716,0.3451168239116668,293.1916809082031,297.1499938964844,293.1499938964844,0.4627697169780731,-8136.484375,304.1554260253906,0.983674168586731,0.5540721416473389,0.5259661078453064,293.1907653808594,297.1499938964844,293.1499938964844,0.0191658809781074,-4247.94677734375,304.15399169921875,0.440480887889862,0.057197481393814,0.2746299803256988,291.35955810546875,291.1499938964844,258.9931640625,258.7055358886719,279.1625061035156,293.28228759765625,291.3570861816406,1.0,0.4428193271160126,0.6136680841445923,0.6136680841445923,1.0,1.0,-2.190923929214477,0.9024081826210022,1.28851580619812,0.3979205191135406,0.0,0.0,0.7293758988380432,114.99938201904295,117.0,-61.6380729675293,-26816.076171875,1026.440185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.02801513671875,312.2149658203125,278.1499938964844,0.0,18000.0,315.2300109863281,36899.75390625,36000.0,0.0,0.0,0.6483991742134094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3308926820755005,1.3309118747711182,-1.9100914869341068e-05,0.0,0.0006580427289009,0.0,0.0,316.0690002441406,0.0,0.0,0.0,0.7736254334449768,4.0,0.0,1.0
377040,293.30682373046875,297.1499938964844,293.1499938964844,0.1819201409816742,-3923.82275390625,304.165771484375,0.8031815886497498,0.3016029596328735,0.2749077379703522,293.3283386230469,297.1499938964844,293.1499938964844,0.3325791358947754,-6268.56298828125,304.1757507324219,0.8959420323371887,0.4236358404159546,0.404575765132904,293.199462890625,297.1499938964844,293.1499938964844,0.3980461359024048,-5339.49462890625,304.1570739746094,0.9455057382583618,0.491483986377716,0.3451168239116668,293.1916809082031,297.1499938964844,293.1499938964844,0.4627697169780731,-8136.484375,304.1554260253906,0.983674168586731,0.5540721416473389,0.5259661078453064,293.1907653808594,297.1499938964844,293.1499938964844,0.0191658809781074,-4247.94677734375,304.15399169921875,0.440480887889862,0.057197481393814,0.2746299803256988,291.35955810546875,291.1499938964844,258.9931640625,258.7055358886719,279.1625061035156,293.28228759765625,291.3570861816406,1.0,0.4428193271160126,0.6136680841445923,0.6136680841445923,1.0,1.0,-2.190923929214477,0.9024081826210022,1.28851580619812,0.3979205191135406,0.0,0.0,0.7293758988380432,114.99938201904295,117.0,-61.6380729675293,-26816.076171875,1026.440185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.02801513671875,312.2149658203125,278.1499938964844,0.0,18000.0,315.2300109863281,36899.75390625,36000.0,0.0,0.0,0.6483991742134094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3308926820755005,1.3309118747711182,-1.9100914869341068e-05,0.0,0.0006580427289009,0.0,0.0,316.0690002441406,0.0,0.0,0.0,0.7736254334449768,4.0,0.0,1.0
377100,293.3089294433594,297.1499938964844,293.1499938964844,0.1805611997842788,-3900.692626953125,304.1653747558594,0.7983107566833496,0.2992040514945984,0.2728325426578522,293.332275390625,297.1499938964844,293.1499938964844,0.3303061723709106,-6235.29638671875,304.1752014160156,0.8907232880592346,0.4206041991710663,0.4018166661262512,293.20086669921875,297.1499938964844,293.1499938964844,0.3979114592075348,-5338.6181640625,304.1560363769531,0.9412851929664612,0.4905786216259002,0.3445477187633514,293.1937561035156,297.1499938964844,293.1499938964844,0.4627058506011963,-8136.2490234375,304.1545715332031,0.9803245067596436,0.5531378388404846,0.5251629948616028,293.19189453125,297.1499938964844,293.1499938964844,0.0188082084059715,-4208.78662109375,304.1539306640625,0.4355922043323517,0.0564618669450283,0.2716739475727081,291.33935546875,291.1499938964844,258.9954833984375,258.7064514160156,279.1636047363281,293.2850341796875,291.3371276855469,1.0,0.4426071047782898,0.6144292950630188,0.6144292950630188,1.0,1.0,-2.179919004440308,0.8979710936546326,1.2819478511810305,0.3958989083766937,0.0,0.0,0.7187896966934204,116.41481018066406,117.0,-58.715065002441406,-26640.671875,1020.5689697265624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.2069091796875,312.28717041015625,278.1499938964844,0.0,18000.0,314.75,36810.875,36000.0,0.0,0.0,0.6380312442779541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.293558955192566,1.2935774326324463,-1.8485829059500247e-05,0.0,0.0006475205882452,0.0,0.0,295.3861083984375,0.0,0.0,0.0,0.7570640444755554,4.0,0.0,1.0
377160,293.3109436035156,297.1499938964844,293.1499938964844,0.1792158186435699,-3877.774658203125,304.1650085449219,0.7934544682502747,0.2967975437641144,0.2707497775554657,293.3361511230469,297.1499938964844,293.1499938964844,0.3280342221260071,-6201.978515625,304.1747436523437,0.8855224251747131,0.4175358712673187,0.3990215063095093,293.2023010253906,297.1499938964844,293.1499938964844,0.3978118896484375,-5338.0849609375,304.1551208496094,0.9370352029800416,0.4896553158760071,0.3439662456512451,293.1957397460937,297.1499938964844,293.1499938964844,0.4626921415328979,-8136.69091796875,304.1537475585937,0.9768838882446288,0.552191972732544,0.52435302734375,293.1929931640625,297.1499938964844,293.1499938964844,0.0184522364288568,-4169.33203125,304.15386962890625,0.4308563470840454,0.0557177178561687,0.2686818838119507,291.3182678222656,291.1499938964844,258.99932861328125,258.70867919921875,279.1647033691406,293.2877197265625,291.3154602050781,1.0,0.4424064755439758,0.6152488589286804,0.6152488589286804,1.0,1.0,-2.168795347213745,0.893517792224884,1.2752774953842163,0.3938877284526825,0.0,0.0,0.7096508145332336,117.85446166992188,120.0,-60.78853225708008,-26444.71484375,1014.705322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.3369445800781,312.322998046875,278.1499938964844,0.0,18000.0,314.75,36721.1640625,36000.0,0.0,0.0,0.6316829919815063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2600069046020508,1.260024905204773,-1.7945265426533297e-05,0.0,0.0006410779315046,0.0,0.0,277.6286926269531,0.0,0.0,0.0,0.7423215508460999,4.0,0.0,1.0
377220,293.31463623046875,297.1499938964844,293.1499938964844,0.176471933722496,-3830.781494140625,304.16461181640625,0.7838594317436218,0.2919675707817077,0.2665693759918213,293.3436584472656,297.1499938964844,293.1499938964844,0.3233364224433899,-6132.6181640625,304.17437744140625,0.8752517104148865,0.4112985730171203,0.3933354318141937,293.2051086425781,297.1499938964844,293.1499938964844,0.3975219428539276,-5335.787109375,304.1539306640625,0.928561508655548,0.4877624213695526,0.3427713215351105,293.1995849609375,297.1499938964844,293.1499938964844,0.4625709950923919,-8135.89208984375,304.1527709960937,0.969777286052704,0.5502569079399109,0.5226981043815613,293.195068359375,297.1499938964844,293.1499938964844,0.0177352260798215,-4087.779052734375,304.1537780761719,0.4219016432762146,0.054207406938076,0.2626023590564728,291.2774963378906,291.1499938964844,259.01171875,258.7174072265625,279.1670837402344,293.2928161621094,291.2755126953125,1.0,0.4420264363288879,0.6170734167098999,0.6170734167098999,1.0,1.0,-2.1462204456329346,0.8845780491828918,1.2616424560546875,0.389906108379364,0.0,0.0,0.6955680251121521,120.7836685180664,123.0,-54.89506530761719,-26094.40234375,1002.946044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.5462951660156,312.3837585449219,278.1499938964844,0.0,18000.0,314.75,36521.9453125,36000.0,0.0,0.0,0.6187979578971863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2076725959777832,1.2076897621154783,-1.7115986338467337e-05,0.0,0.0006280012312345,0.0,0.0,251.35337829589844,0.0,0.0,0.0,0.7194834351539612,4.0,0.0,1.0
377280,293.31463623046875,297.1499938964844,293.1499938964844,0.176471933722496,-3830.781494140625,304.16461181640625,0.7838594317436218,0.2919675707817077,0.2665693759918213,293.3436584472656,297.1499938964844,293.1499938964844,0.3233364224433899,-6132.6181640625,304.17437744140625,0.8752517104148865,0.4112985730171203,0.3933354318141937,293.2051086425781,297.1499938964844,293.1499938964844,0.3975219428539276,-5335.787109375,304.1539306640625,0.928561508655548,0.4877624213695526,0.3427713215351105,293.1995849609375,297.1499938964844,293.1499938964844,0.4625709950923919,-8135.89208984375,304.1527709960937,0.969777286052704,0.5502569079399109,0.5226981043815613,293.195068359375,297.1499938964844,293.1499938964844,0.0177352260798215,-4087.779052734375,304.1537780761719,0.4219016432762146,0.054207406938076,0.2626023590564728,291.2774963378906,291.1499938964844,259.01171875,258.7174072265625,279.1670837402344,293.2928161621094,291.2755126953125,1.0,0.4420264363288879,0.6170734167098999,0.6170734167098999,1.0,1.0,-2.1462204456329346,0.8845780491828918,1.2616424560546875,0.389906108379364,0.0,0.0,0.6955680251121521,120.7836685180664,123.0,-54.89506530761719,-26094.40234375,1002.946044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.5462951660156,312.3837585449219,278.1499938964844,0.0,18000.0,314.75,36521.9453125,36000.0,0.0,0.0,0.6187979578971863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2076725959777832,1.2076897621154783,-1.7115986338467337e-05,0.0,0.0006280012312345,0.0,0.0,251.35337829589844,0.0,0.0,0.0,0.7194834351539612,4.0,0.0,1.0
377340,293.3179931640625,297.1499938964844,293.1499938964844,0.1735281199216842,-3779.833251953125,304.1646423339844,0.7744975686073303,0.2871155142784118,0.262370228767395,293.3508605957031,297.1499938964844,293.1499938964844,0.31820809841156,-6056.0888671875,304.1748046875,0.8652305006980896,0.4049283862113952,0.3875250816345215,293.2078857421875,297.1499938964844,293.1499938964844,0.3968189060688019,-5328.6669921875,304.15380859375,0.9202789068222046,0.4858039617538452,0.3415326774120331,293.20330810546875,297.1499938964844,293.1499938964844,0.4619718492031097,-8127.81591796875,304.1528625488281,0.9624303579330444,0.5482470989227295,0.5209784507751465,293.1969909667969,297.1499938964844,293.1499938964844,0.0170014332979917,-4000.60595703125,304.1537475585937,0.4136228561401367,0.0526721328496933,0.2564140260219574,291.2476806640625,291.1499938964844,259.03094482421875,258.7322692871094,279.1696472167969,293.297607421875,291.2460632324219,1.0,0.441658616065979,0.6191669702529907,0.6191669702529907,1.0,1.0,-2.123213291168213,0.8756020665168762,1.247611165046692,0.3859867751598358,0.0,0.0,0.6846067905426025,123.7565689086914,126.0,-44.19277572631836,-25760.6328125,991.0692749023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.680908203125,312.4105834960937,278.1499938964844,0.0,18000.0,314.2699890136719,36392.59765625,36000.0,0.0,0.0,0.6011735796928406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1679580211639404,1.167974591255188,-1.6513811715412885e-05,0.0,0.0006101147737354,0.0,0.0,232.7092437744141,0.0,0.0,0.0,0.7023417353630066,4.0,0.0,1.0
377400,293.3179931640625,297.1499938964844,293.1499938964844,0.1735281199216842,-3779.833251953125,304.1646423339844,0.7744975686073303,0.2871155142784118,0.262370228767395,293.3508605957031,297.1499938964844,293.1499938964844,0.31820809841156,-6056.0888671875,304.1748046875,0.8652305006980896,0.4049283862113952,0.3875250816345215,293.2078857421875,297.1499938964844,293.1499938964844,0.3968189060688019,-5328.6669921875,304.15380859375,0.9202789068222046,0.4858039617538452,0.3415326774120331,293.20330810546875,297.1499938964844,293.1499938964844,0.4619718492031097,-8127.81591796875,304.1528625488281,0.9624303579330444,0.5482470989227295,0.5209784507751465,293.1969909667969,297.1499938964844,293.1499938964844,0.0170014332979917,-4000.60595703125,304.1537475585937,0.4136228561401367,0.0526721328496933,0.2564140260219574,291.2476806640625,291.1499938964844,259.03094482421875,258.7322692871094,279.1696472167969,293.297607421875,291.2460632324219,1.0,0.441658616065979,0.6191669702529907,0.6191669702529907,1.0,1.0,-2.123213291168213,0.8756020665168762,1.247611165046692,0.3859867751598358,0.0,0.0,0.6846067905426025,123.7565689086914,126.0,-44.19277572631836,-25760.6328125,991.0692749023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.680908203125,312.4105834960937,278.1499938964844,0.0,18000.0,314.2699890136719,36392.59765625,36000.0,0.0,0.0,0.6011735796928406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1679580211639404,1.167974591255188,-1.6513811715412885e-05,0.0,0.0006101147737354,0.0,0.0,232.7092437744141,0.0,0.0,0.0,0.7023417353630066,4.0,0.0,1.0
377460,293.3210144042969,297.1499938964844,293.1499938964844,0.1706037819385528,-3729.095947265625,304.1646423339844,0.7654379606246948,0.2822458446025848,0.2581544816493988,293.3578186035156,297.1499938964844,293.1499938964844,0.3130140602588653,-5978.359375,304.1752014160156,0.8555168509483337,0.398431658744812,0.3815940618515014,293.2105712890625,297.1499938964844,293.1499938964844,0.3961397707462311,-5321.82763671875,304.1536560058594,0.9123768210411072,0.4837892949581146,0.3402533531188965,293.2068786621094,297.1499938964844,293.1499938964844,0.4613903164863586,-8120.052734375,304.1528625488281,0.9549216628074646,0.5461671352386475,0.519191324710846,293.19879150390625,297.1499938964844,293.1499938964844,0.016281209886074,-3912.255859375,304.1536865234375,0.4058190286159515,0.0511156320571899,0.2501312792301178,291.2156677246094,291.1499938964844,259.0575866699219,258.7537536621094,279.1725158691406,293.3021240234375,291.2138671875,1.0,0.4412916302680969,0.621557891368866,0.621557891368866,1.0,1.0,-2.0997984409332275,0.8666080236434937,1.233190417289734,0.3821423351764679,0.0,0.0,0.6779116988182068,126.75353240966795,129.0,-44.57011032104492,-25400.23828125,979.0345458984376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.6639099121094,312.3412475585937,278.1499938964844,0.0,18000.0,314.2699890136719,36251.90625,36000.0,0.0,0.0,0.5877053737640381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1404918432235718,1.1405079364776611,-1.6096972103696316e-05,0.0,0.000596446217969,0.0,0.0,220.30047607421875,0.0,0.0,0.0,0.6906354427337646,4.0,0.0,1.0
377520,293.3210144042969,297.1499938964844,293.1499938964844,0.1706037819385528,-3729.095947265625,304.1646423339844,0.7654379606246948,0.2822458446025848,0.2581544816493988,293.3578186035156,297.1499938964844,293.1499938964844,0.3130140602588653,-5978.359375,304.1752014160156,0.8555168509483337,0.398431658744812,0.3815940618515014,293.2105712890625,297.1499938964844,293.1499938964844,0.3961397707462311,-5321.82763671875,304.1536560058594,0.9123768210411072,0.4837892949581146,0.3402533531188965,293.2068786621094,297.1499938964844,293.1499938964844,0.4613903164863586,-8120.052734375,304.1528625488281,0.9549216628074646,0.5461671352386475,0.519191324710846,293.19879150390625,297.1499938964844,293.1499938964844,0.016281209886074,-3912.255859375,304.1536865234375,0.4058190286159515,0.0511156320571899,0.2501312792301178,291.2156677246094,291.1499938964844,259.0575866699219,258.7537536621094,279.1725158691406,293.3021240234375,291.2138671875,1.0,0.4412916302680969,0.621557891368866,0.621557891368866,1.0,1.0,-2.0997984409332275,0.8666080236434937,1.233190417289734,0.3821423351764679,0.0,0.0,0.6779116988182068,126.75353240966795,129.0,-44.57011032104492,-25400.23828125,979.0345458984376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.6639099121094,312.3412475585937,278.1499938964844,0.0,18000.0,314.2699890136719,36251.90625,36000.0,0.0,0.0,0.5877053737640381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1404918432235718,1.1405079364776611,-1.6096972103696316e-05,0.0,0.000596446217969,0.0,0.0,220.30047607421875,0.0,0.0,0.0,0.6906354427337646,4.0,0.0,1.0
