time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
377580,293.3237609863281,297.1499938964844,293.1499938964844,0.1675317138433456,-3675.361328125,304.1648864746094,0.7568461298942566,0.2773583829402923,0.2539206147193908,293.364501953125,297.1499938964844,293.1499938964844,0.3074725568294525,-5894.78662109375,304.176025390625,0.8462671041488647,0.3918080329895019,0.3755414187908172,293.2132263183594,297.1499938964844,293.1499938964844,0.3951308727264404,-5311.21435546875,304.1541442871094,0.9052086472511292,0.4817201495170593,0.3389354050159454,293.2103881835937,297.1499938964844,293.1499938964844,0.4604183137416839,-8106.46728515625,304.1535339355469,0.947510838508606,0.544018030166626,0.5173383355140686,293.20050048828125,297.1499938964844,293.1499938964844,0.0155989937484264,-3826.419677734375,304.1472473144531,0.398564338684082,0.050000000745058,0.2444012314081192,291.1914978027344,291.1499938964844,259.0922241210937,258.7824401855469,279.17535400390625,293.306396484375,291.1900939941406,1.0,0.4409462809562683,0.6242464780807495,0.6242464780807495,1.0,1.0,-2.0767509937286377,0.8579456806182861,1.218805193901062,0.3785126507282257,0.0,0.0,0.6740705370903015,129.6754150390625,132.0,-35.99128341674805,-25074.98828125,967.2413940429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.56964111328125,312.2423400878906,278.1499938964844,0.0,18000.0,314.2699890136719,36147.7421875,36000.0,0.0,0.0,0.5752391219139099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.124988317489624,1.1250041723251345,-1.5860130588407628e-05,0.0,0.0005837946082465,0.0,0.0,213.45513916015625,0.0,0.0,0.0,0.6839879751205444,4.0,0.0,1.0
377640,293.3237609863281,297.1499938964844,293.1499938964844,0.1675317138433456,-3675.361328125,304.1648864746094,0.7568461298942566,0.2773583829402923,0.2539206147193908,293.364501953125,297.1499938964844,293.1499938964844,0.3074725568294525,-5894.78662109375,304.176025390625,0.8462671041488647,0.3918080329895019,0.3755414187908172,293.2132263183594,297.1499938964844,293.1499938964844,0.3951308727264404,-5311.21435546875,304.1541442871094,0.9052086472511292,0.4817201495170593,0.3389354050159454,293.2103881835937,297.1499938964844,293.1499938964844,0.4604183137416839,-8106.46728515625,304.1535339355469,0.947510838508606,0.544018030166626,0.5173383355140686,293.20050048828125,297.1499938964844,293.1499938964844,0.0155989937484264,-3826.419677734375,304.1472473144531,0.398564338684082,0.050000000745058,0.2444012314081192,291.1914978027344,291.1499938964844,259.0922241210937,258.7824401855469,279.17535400390625,293.306396484375,291.1900939941406,1.0,0.4409462809562683,0.6242464780807495,0.6242464780807495,1.0,1.0,-2.0767509937286377,0.8579456806182861,1.218805193901062,0.3785126507282257,0.0,0.0,0.6740705370903015,129.6754150390625,132.0,-35.99128341674805,-25074.98828125,967.2413940429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.56964111328125,312.2423400878906,278.1499938964844,0.0,18000.0,314.2699890136719,36147.7421875,36000.0,0.0,0.0,0.5752391219139099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.124988317489624,1.1250041723251345,-1.5860130588407628e-05,0.0,0.0005837946082465,0.0,0.0,213.45513916015625,0.0,0.0,0.0,0.6839879751205444,4.0,0.0,1.0
377700,293.3250732421875,297.1499938964844,293.1499938964844,0.165994256734848,-3648.422119140625,304.1649780273437,0.7531119585037231,0.2748980522155761,0.2517772018909454,293.3678283691406,297.1499938964844,293.1499938964844,0.3046672344207763,-5852.40087890625,304.1763916015625,0.8422344923019409,0.3884384334087372,0.372448205947876,293.21453857421875,297.1499938964844,293.1499938964844,0.3946256637573242,-5305.939453125,304.154296875,0.9024419188499452,0.48065847158432,0.3382465839385986,293.2121276855469,297.1499938964844,293.1499938964844,0.4599294066429138,-8099.70361328125,304.1537780761719,0.9444477558135986,0.5429102778434753,0.5163659453392029,293.20172119140625,297.1499938964844,293.1499938964844,0.015565481968224,-3824.489990234375,304.1346130371094,0.3972129225730896,0.050000000745058,0.2442545294761657,291.1783447265625,291.1499938964844,259.1127319335937,258.7996520996094,279.1760559082031,293.30859375,291.1765441894531,1.0,0.4409054815769195,0.6256007552146912,0.6256007552146912,1.0,1.0,-2.068288326263428,0.8549995422363281,1.2132887840270996,0.3774129152297973,0.0,0.0,0.6734853982925415,130.83551025390625,132.0,-37.381744384765625,-24938.37890625,963.255615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.4949951171875,312.1752624511719,278.1499938964844,0.0,18000.0,313.7900085449219,36097.11328125,36000.0,0.0,0.0,0.5646587014198303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1205185651779177,1.1205343008041382,-1.57877329911571e-05,0.0,0.0005730567499995,0.0,0.0,211.4631500244141,0.0,0.0,0.0,0.6821137070655823,4.0,0.0,1.0
377760,293.3263854980469,297.1499938964844,293.1499938964844,0.1645005494356155,-3622.285400390625,304.1649475097656,0.749401867389679,0.2724267840385437,0.2496241927146911,293.3711242675781,297.1499938964844,293.1499938964844,0.30191370844841,-5810.830078125,304.1766052246094,0.8382062911987305,0.3850328624248504,0.3693201541900635,293.2158203125,297.1499938964844,293.1499938964844,0.3942223787307739,-5301.8466796875,304.1542358398437,0.899705708026886,0.4795916676521301,0.3375505805015564,293.2138061523437,297.1499938964844,293.1499938964844,0.4595547318458557,-8094.6845703125,304.1537780761719,0.9413418769836426,0.5417935252189636,0.5153800249099731,293.2035217285156,297.1499938964844,293.1499938964844,0.0155762983486056,-3829.061767578125,304.12030029296875,0.3961406946182251,0.050000000745058,0.2445085942745208,291.1617736816406,291.1499938964844,259.1354675292969,258.8188781738281,279.177001953125,293.3109436035156,291.1594543457031,1.0,0.4409361779689789,0.627020001411438,0.627020001411438,1.0,1.0,-2.060231208801269,0.8522610664367676,1.207970142364502,0.3764612376689911,0.0,0.0,0.6743300557136536,132.03172302246094,135.0,-42.99763107299805,-24792.021484375,959.7973022460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.3633117675781,312.0701904296875,278.1499938964844,0.0,18000.0,313.7900085449219,36026.58203125,36000.0,0.0,0.0,0.5586921572685242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.11966872215271,1.1196844577789309,-1.5760222595417872e-05,0.0,0.00056700152345,0.0,0.0,210.9461212158203,0.0,0.0,0.0,0.6817713379859924,4.0,0.0,1.0
377820,293.3289794921875,297.1499938964844,293.1499938964844,0.1614331752061844,-3568.338134765625,304.16510009765625,0.7419183254241943,0.2674282193183899,0.2452819943428039,293.3777160644531,297.1499938964844,293.1499938964844,0.2962142825126648,-5724.34619140625,304.17724609375,0.82999587059021,0.3780926465988159,0.3629567325115204,293.2182312011719,297.1499938964844,293.1499938964844,0.3932995498180389,-5292.2978515625,304.1543884277344,0.8940609097480774,0.4774362742900848,0.3361516296863556,293.2170104980469,297.1499938964844,293.1499938964844,0.4586623013019562,-8082.4638671875,304.1540222167969,0.934839963912964,0.5395289659500122,0.5133893489837646,293.2083435058594,297.1499938964844,293.1499938964844,0.0155864907428622,-3836.938232421875,304.0874938964844,0.3938604891300201,0.050000000745058,0.2450718134641647,291.1309814453125,291.1499938964844,259.1878662109375,258.86358642578125,279.1797790527344,293.3160400390625,291.1294860839844,1.0,0.4411345422267914,0.6301289796829224,0.6301289796829224,1.0,1.0,-2.0439798831939697,0.8468490839004517,1.1971309185028076,0.3746630847454071,0.0,0.0,0.6791062951087952,134.61268615722656,138.0,-39.87732696533203,-24542.248046875,953.4461669921876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0399169921875,311.8466491699219,278.1499938964844,0.0,18000.0,313.7900085449219,35882.10546875,36000.0,0.0,0.0,0.5482597351074219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.129858136177063,1.1298739910125732,-1.5866737157921307e-05,0.0,0.0005564139573834,0.0,0.0,214.8975067138672,0.0,0.0,0.0,0.6860098242759705,4.0,0.0,1.0
377880,293.3289794921875,297.1499938964844,293.1499938964844,0.1614331752061844,-3568.338134765625,304.16510009765625,0.7419183254241943,0.2674282193183899,0.2452819943428039,293.3777160644531,297.1499938964844,293.1499938964844,0.2962142825126648,-5724.34619140625,304.17724609375,0.82999587059021,0.3780926465988159,0.3629567325115204,293.2182312011719,297.1499938964844,293.1499938964844,0.3932995498180389,-5292.2978515625,304.1543884277344,0.8940609097480774,0.4774362742900848,0.3361516296863556,293.2170104980469,297.1499938964844,293.1499938964844,0.4586623013019562,-8082.4638671875,304.1540222167969,0.934839963912964,0.5395289659500122,0.5133893489837646,293.2083435058594,297.1499938964844,293.1499938964844,0.0155864907428622,-3836.938232421875,304.0874938964844,0.3938604891300201,0.050000000745058,0.2450718134641647,291.1309814453125,291.1499938964844,259.1878662109375,258.86358642578125,279.1797790527344,293.3160400390625,291.1294860839844,1.0,0.4411345422267914,0.6301289796829224,0.6301289796829224,1.0,1.0,-2.0439798831939697,0.8468490839004517,1.1971309185028076,0.3746630847454071,0.0,0.0,0.6791062951087952,134.61268615722656,138.0,-39.87732696533203,-24542.248046875,953.4461669921876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0399169921875,311.8466491699219,278.1499938964844,0.0,18000.0,313.7900085449219,35882.10546875,36000.0,0.0,0.0,0.5482597351074219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.129858136177063,1.1298739910125732,-1.5866737157921307e-05,0.0,0.0005564139573834,0.0,0.0,214.8975067138672,0.0,0.0,0.0,0.6860098242759705,4.0,0.0,1.0
377940,293.3316650390625,297.1499938964844,293.1499938964844,0.1581680923700332,-3510.416259765625,304.16552734375,0.7344046235084534,0.2623499035835266,0.2408740073442459,293.3844299316406,297.1499938964844,293.1499938964844,0.2901006639003753,-5630.8408203125,304.1783752441406,0.8215814828872681,0.3709667921066284,0.3564267456531524,293.2205810546875,297.1499938964844,293.1499938964844,0.3920087814331054,-5278.5869140625,304.15509033203125,0.8882951140403748,0.4752298891544342,0.3347258567810058,293.2201232910156,297.1499938964844,293.1499938964844,0.4573352932929992,-8063.8349609375,304.1549072265625,0.9281097054481506,0.5372015833854675,0.5113511681556702,293.2142944335937,297.1499938964844,293.1499938964844,0.0155710885301232,-3841.205322265625,304.050048828125,0.3914082646369934,0.050000000745058,0.2456697225570678,291.1098937988281,291.1499938964844,259.25,258.9171142578125,279.1835327148437,293.3216247558594,291.1087646484375,1.0,0.4414455890655517,0.6336656212806702,0.6336656212806702,1.0,1.0,-2.027402400970459,0.8414837718009949,1.1859185695648191,0.3729947805404663,0.0,0.0,0.6859368085861206,137.3741455078125,141.0,-31.123329162597656,-24306.255859375,947.4541625976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.660400390625,311.5999450683594,278.1499938964844,0.0,18000.0,313.3099975585937,35799.5625,36000.0,0.0,0.0,0.5350087285041809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1484423875808716,1.148458480834961,-1.6105183021863922e-05,0.0,0.0005429658922366,0.0,0.0,222.6809234619141,0.0,0.0,0.0,0.6938827037811279,4.0,0.0,1.0
378000,293.3316650390625,297.1499938964844,293.1499938964844,0.1581680923700332,-3510.416259765625,304.16552734375,0.7344046235084534,0.2623499035835266,0.2408740073442459,293.3844299316406,297.1499938964844,293.1499938964844,0.2901006639003753,-5630.8408203125,304.1783752441406,0.8215814828872681,0.3709667921066284,0.3564267456531524,293.2205810546875,297.1499938964844,293.1499938964844,0.3920087814331054,-5278.5869140625,304.15509033203125,0.8882951140403748,0.4752298891544342,0.3347258567810058,293.2201232910156,297.1499938964844,293.1499938964844,0.4573352932929992,-8063.8349609375,304.1549072265625,0.9281097054481506,0.5372015833854675,0.5113511681556702,293.2142944335937,297.1499938964844,293.1499938964844,0.0155710885301232,-3841.205322265625,304.050048828125,0.3914082646369934,0.050000000745058,0.2456697225570678,291.1098937988281,291.1499938964844,259.25,258.9171142578125,279.1835327148437,293.3216247558594,291.1087646484375,1.0,0.4414455890655517,0.6336656212806702,0.6336656212806702,1.0,1.0,-2.027402400970459,0.8414837718009949,1.1859185695648191,0.3729947805404663,0.0,0.0,0.6859368085861206,137.3741455078125,141.0,-31.123329162597656,-24306.255859375,947.4541625976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.660400390625,311.5999450683594,278.1499938964844,0.0,18000.0,313.3099975585937,35799.5625,36000.0,0.0,0.0,0.5350087285041809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1484423875808716,1.148458480834961,-1.6105183021863922e-05,0.0,0.0005429658922366,0.0,0.0,222.6809234619141,0.0,0.0,0.0,0.6938827037811279,4.0,0.0,1.0
378060,293.33355712890625,297.1499938964844,293.1499938964844,0.1549658477306366,-3453.474853515625,304.1656494140625,0.7270023822784424,0.2573650181293487,0.236493244767189,293.3903503417969,297.1499938964844,293.1499938964844,0.283977597951889,-5536.951171875,304.1791076660156,0.8129875659942627,0.3638252317905426,0.3498218953609466,293.2221374511719,297.1499938964844,293.1499938964844,0.3908383548259735,-5266.3388671875,304.1553039550781,0.8826397657394409,0.4731240272521972,0.3333302736282348,293.22235107421875,297.1499938964844,293.1499938964844,0.4561276435852051,-8047.17333984375,304.1552429199219,0.921475350856781,0.5349659323692322,0.509344220161438,293.22003173828125,297.1499938964844,293.1499938964844,0.0155596965923905,-3846.340576171875,304.0110778808594,0.3888425827026367,0.050000000745058,0.2462807446718216,291.0860595703125,291.1499938964844,259.3175354003906,258.9750366210937,279.1868896484375,293.32672119140625,291.0845947265625,1.0,0.4418303668498993,0.6375351548194885,0.6375351548194885,1.0,1.0,-2.0108566284179688,0.8362555503845215,1.1746010780334473,0.3714557588100433,0.0,0.0,0.6959510445594788,140.2107391357422,144.0,-33.286956787109375,-24046.7109375,941.783447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1742553710937,311.2817687988281,278.1499938964844,0.0,18000.0,313.3099975585937,35699.12890625,36000.0,0.0,0.0,0.5274313688278198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.175325870513916,1.175342321395874,-1.6461824998259544e-05,0.0,0.000535275787115,0.0,0.0,234.36053466796875,0.0,0.0,0.0,0.7054391503334045,4.0,0.0,1.0
378120,293.33355712890625,297.1499938964844,293.1499938964844,0.1549658477306366,-3453.474853515625,304.1656494140625,0.7270023822784424,0.2573650181293487,0.236493244767189,293.3903503417969,297.1499938964844,293.1499938964844,0.283977597951889,-5536.951171875,304.1791076660156,0.8129875659942627,0.3638252317905426,0.3498218953609466,293.2221374511719,297.1499938964844,293.1499938964844,0.3908383548259735,-5266.3388671875,304.1553039550781,0.8826397657394409,0.4731240272521972,0.3333302736282348,293.22235107421875,297.1499938964844,293.1499938964844,0.4561276435852051,-8047.17333984375,304.1552429199219,0.921475350856781,0.5349659323692322,0.509344220161438,293.22003173828125,297.1499938964844,293.1499938964844,0.0155596965923905,-3846.340576171875,304.0110778808594,0.3888425827026367,0.050000000745058,0.2462807446718216,291.0860595703125,291.1499938964844,259.3175354003906,258.9750366210937,279.1868896484375,293.32672119140625,291.0845947265625,1.0,0.4418303668498993,0.6375351548194885,0.6375351548194885,1.0,1.0,-2.0108566284179688,0.8362555503845215,1.1746010780334473,0.3714557588100433,0.0,0.0,0.6959510445594788,140.2107391357422,144.0,-33.286956787109375,-24046.7109375,941.783447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1742553710937,311.2817687988281,278.1499938964844,0.0,18000.0,313.3099975585937,35699.12890625,36000.0,0.0,0.0,0.5274313688278198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.175325870513916,1.175342321395874,-1.6461824998259544e-05,0.0,0.000535275787115,0.0,0.0,234.36053466796875,0.0,0.0,0.0,0.7054391503334045,4.0,0.0,1.0
378180,293.33447265625,297.1499938964844,293.1499938964844,0.1517863869667053,-3396.588134765625,304.1657409667969,0.7197621464729309,0.2525270581245422,0.2322595417499542,293.3952941894531,297.1499938964844,293.1499938964844,0.2777488827705383,-5440.88525390625,304.1797790527344,0.80411696434021,0.3567314147949219,0.3432754874229431,293.2228698730469,297.1499938964844,293.1499938964844,0.3895852267742157,-5253.11474609375,304.1556396484375,0.8772712349891663,0.4711447358131408,0.3320402204990387,293.2237243652344,297.1499938964844,293.1499938964844,0.4548006653785705,-8028.72998046875,304.1557312011719,0.915213704109192,0.5328577160835266,0.5074787735939026,293.22479248046875,297.1499938964844,293.1499938964844,0.0155398109927773,-3849.720947265625,303.972900390625,0.3862886130809784,0.050000000745058,0.2468900829553604,291.0682983398437,291.1499938964844,259.3857116699219,259.0326232910156,279.1891784667969,293.3309326171875,291.0673522949219,1.0,0.4422921538352966,0.641572117805481,0.641572117805481,1.0,1.0,-1.9948526620864868,0.8312774896621704,1.163575291633606,0.3700519204139709,0.0,0.0,0.708122193813324,143.05641174316406,147.0,-25.660964965820312,-23828.59375,936.6715087890624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6769104003906,310.9732971191406,278.1499938964844,0.0,18000.0,313.3099975585937,35617.54296875,36000.0,0.0,0.0,0.5219497084617615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.211461901664734,1.21147882938385,-1.6967120245681144e-05,0.0,0.0005297125899232,0.0,0.0,250.91070556640625,0.0,0.0,0.0,0.7210277915000916,4.0,0.0,1.0
378240,293.33447265625,297.1499938964844,293.1499938964844,0.1517863869667053,-3396.588134765625,304.1657409667969,0.7197621464729309,0.2525270581245422,0.2322595417499542,293.3952941894531,297.1499938964844,293.1499938964844,0.2777488827705383,-5440.88525390625,304.1797790527344,0.80411696434021,0.3567314147949219,0.3432754874229431,293.2228698730469,297.1499938964844,293.1499938964844,0.3895852267742157,-5253.11474609375,304.1556396484375,0.8772712349891663,0.4711447358131408,0.3320402204990387,293.2237243652344,297.1499938964844,293.1499938964844,0.4548006653785705,-8028.72998046875,304.1557312011719,0.915213704109192,0.5328577160835266,0.5074787735939026,293.22479248046875,297.1499938964844,293.1499938964844,0.0155398109927773,-3849.720947265625,303.972900390625,0.3862886130809784,0.050000000745058,0.2468900829553604,291.0682983398437,291.1499938964844,259.3857116699219,259.0326232910156,279.1891784667969,293.3309326171875,291.0673522949219,1.0,0.4422921538352966,0.641572117805481,0.641572117805481,1.0,1.0,-1.9948526620864868,0.8312774896621704,1.163575291633606,0.3700519204139709,0.0,0.0,0.708122193813324,143.05641174316406,147.0,-25.660964965820312,-23828.59375,936.6715087890624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6769104003906,310.9732971191406,278.1499938964844,0.0,18000.0,313.3099975585937,35617.54296875,36000.0,0.0,0.0,0.5219497084617615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.211461901664734,1.21147882938385,-1.6967120245681144e-05,0.0,0.0005297125899232,0.0,0.0,250.91070556640625,0.0,0.0,0.0,0.7210277915000916,4.0,0.0,1.0
378300,293.3347473144531,297.1499938964844,293.1499938964844,0.1501870602369308,-3367.8310546875,304.1658020019531,0.7161025404930115,0.2501364648342132,0.2301732003688812,293.3975830078125,297.1499938964844,293.1499938964844,0.2745730578899383,-5391.673828125,304.1801452636719,0.7995796799659729,0.3531750440597534,0.339999109506607,293.22314453125,297.1499938964844,293.1499938964844,0.3888909220695495,-5245.73486328125,304.1558837890625,0.8746518492698669,0.4701676070690155,0.3314092755317688,293.2242736816406,297.1499938964844,293.1499938964844,0.4540552794933319,-8018.30859375,304.1560363769531,0.9121991395950316,0.5318164825439453,0.5065656900405884,293.2268981933594,297.1499938964844,293.1499938964844,0.0155264362692832,-3850.7294921875,303.9539794921875,0.3850327432155609,0.050000000745058,0.2471968233585357,291.0619506835937,291.1499938964844,259.4200134277344,259.061279296875,279.1901550292969,293.33282470703125,291.06121826171875,1.0,0.442545622587204,0.6436526775360107,0.6436526775360107,1.0,1.0,-1.9869266748428345,0.8288209438323975,1.1581058502197266,0.3693670928478241,0.0,0.0,0.7146411538124084,144.49374389648438,147.0,-21.42023277282715,-23726.18359375,934.2417602539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4317932128906,310.8235778808594,278.1499938964844,0.0,18000.0,313.1499938964844,35591.53125,35280.0,0.0,0.0,0.518319845199585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2312281131744385,1.2312453985214231,-1.7254435078939423e-05,0.0,0.0005260287434794,0.0,0.0,260.3707580566406,0.0,0.0,0.0,0.7196444272994995,4.0,0.0,1.0
378360,293.3349304199219,297.1499938964844,293.1499938964844,0.1487596780061721,-3342.388916015625,304.1654968261719,0.7123658657073975,0.2477611750364303,0.2281009703874588,293.3997802734375,297.1499938964844,293.1499938964844,0.2716601490974426,-5346.8095703125,304.179931640625,0.7950439453125,0.349608838558197,0.3367137014865875,293.223388671875,297.1499938964844,293.1499938964844,0.3885796070098877,-5242.78173828125,304.1553649902344,0.8720690608024597,0.4691958427429199,0.3307817876338959,293.2247314453125,297.1499938964844,293.1499938964844,0.4537510573863983,-8014.5703125,304.1554870605469,0.909268319606781,0.5307806730270386,0.5056571960449219,293.2288818359375,297.1499938964844,293.1499938964844,0.0155314411967992,-3855.17041015625,303.9348449707031,0.3837900757789612,0.050000000745058,0.2475051432847976,291.0445251464844,291.1499938964844,259.4544677734375,259.0898742675781,279.1910705566406,293.3346252441406,291.0426330566406,1.0,0.4428105652332306,0.6457744836807251,0.6457744836807251,1.0,1.0,-1.9790185689926147,0.8263698220252991,1.152648687362671,0.3686838746070862,0.0,0.0,0.7233160138130188,145.94091796875,150.0,-35.09943389892578,-23576.1640625,931.8653564453124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.18829345703125,310.6517028808594,278.1499938964844,0.0,18000.0,313.1499938964844,34931.5,35280.0,0.0,0.0,0.5164361000061035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2428094148635864,1.2428267002105713,-1.7279160601901822e-05,0.0,0.0005241169710643,0.0,0.0,264.39208984375,0.0,0.0,0.0,0.7331309914588928,4.0,0.0,1.0
378420,293.3350524902344,297.1499938964844,293.1499938964844,0.1455095708370208,-3283.4423828125,304.165771484375,0.7045782208442688,0.2430489808320999,0.2239948213100433,293.4039306640625,297.1499938964844,293.1499938964844,0.2650848031044006,-5244.03076171875,304.1809387207031,0.7859984040260315,0.3424350023269653,0.3301092386245727,293.2237854003906,297.1499938964844,293.1499938964844,0.3869390487670898,-5225.0849609375,304.1563415527344,0.8670152425765991,0.4672524631023407,0.3295336663722992,293.22564697265625,297.1499938964844,293.1499938964844,0.4519635736942291,-7989.22509765625,304.1566772460937,0.903704047203064,0.5287071466445923,0.5038487911224365,293.2324523925781,297.1499938964844,293.1499938964844,0.0154921459034085,-3854.80810546875,303.8970947265625,0.3813469409942627,0.050000000745058,0.248125746846199,291.0393981933594,291.1499938964844,259.5238037109375,259.1468200683594,279.1928100585937,293.3379821777344,291.03936767578125,1.0,0.4433680474758148,0.6501451730728149,0.6501451730728149,1.0,1.0,-1.963231086730957,0.8214706182479858,1.1417604684829712,0.3673145473003387,0.0,0.0,0.7386975288391113,148.86012268066406,153.0,-11.29711627960205,-23412.0703125,927.231689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7192687988281,310.3827209472656,278.1499938964844,0.0,18000.0,313.1499938964844,34791.0625,35280.0,0.0,0.0,0.5139220356941223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2910304069519043,1.2910484075546265,-1.798936318664346e-05,0.0,0.0005215655546635,0.0,0.0,288.6922607421875,0.0,0.0,0.0,0.7541371583938599,4.0,0.0,1.0
378480,293.3350524902344,297.1499938964844,293.1499938964844,0.1455095708370208,-3283.4423828125,304.165771484375,0.7045782208442688,0.2430489808320999,0.2239948213100433,293.4039306640625,297.1499938964844,293.1499938964844,0.2650848031044006,-5244.03076171875,304.1809387207031,0.7859984040260315,0.3424350023269653,0.3301092386245727,293.2237854003906,297.1499938964844,293.1499938964844,0.3869390487670898,-5225.0849609375,304.1563415527344,0.8670152425765991,0.4672524631023407,0.3295336663722992,293.22564697265625,297.1499938964844,293.1499938964844,0.4519635736942291,-7989.22509765625,304.1566772460937,0.903704047203064,0.5287071466445923,0.5038487911224365,293.2324523925781,297.1499938964844,293.1499938964844,0.0154921459034085,-3854.80810546875,303.8970947265625,0.3813469409942627,0.050000000745058,0.248125746846199,291.0393981933594,291.1499938964844,259.5238037109375,259.1468200683594,279.1928100585937,293.3379821777344,291.03936767578125,1.0,0.4433680474758148,0.6501451730728149,0.6501451730728149,1.0,1.0,-1.963231086730957,0.8214706182479858,1.1417604684829712,0.3673145473003387,0.0,0.0,0.7386975288391113,148.86012268066406,153.0,-11.29711627960205,-23412.0703125,927.231689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7192687988281,310.3827209472656,278.1499938964844,0.0,18000.0,313.1499938964844,34791.0625,35280.0,0.0,0.0,0.5139220356941223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2910304069519043,1.2910484075546265,-1.798936318664346e-05,0.0,0.0005215655546635,0.0,0.0,288.6922607421875,0.0,0.0,0.0,0.7541371583938599,4.0,0.0,1.0
378540,293.3349304199219,297.1499938964844,293.1499938964844,0.1422134339809417,-3223.267333984375,304.166015625,0.696738600730896,0.2383837103843689,0.2199313789606094,293.40789794921875,297.1499938964844,293.1499938964844,0.2583166360855102,-5137.56201171875,304.1819152832031,0.7770147919654846,0.3351979553699493,0.3234457969665527,293.2242126464844,297.1499938964844,293.1499938964844,0.3850412368774414,-5204.57373046875,304.1573791503906,0.8620958924293518,0.4652961492538452,0.3282772600650787,293.2265014648437,297.1499938964844,293.1499938964844,0.4498682916164398,-7959.52099609375,304.1579284667969,0.8984584212303162,0.5266146063804626,0.5020239353179932,293.2357177734375,297.1499938964844,293.1499938964844,0.0154414093121886,-3852.354736328125,303.8591613769531,0.3789604604244232,0.050000000745058,0.2487513720989227,291.0417785644531,291.1499938964844,259.5936889648437,259.2035217285156,279.1946105957031,293.3410949707031,291.04205322265625,1.0,0.4439501166343689,0.6546949744224548,0.6546949744224548,1.0,1.0,-1.947400689125061,0.8165370225906372,1.1308635473251345,0.3659193217754364,0.0,0.0,0.753020703792572,151.80880737304688,156.0,0.2522223889827728,-23240.05078125,922.6671142578124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.29400634765625,310.1343078613281,278.1499938964844,0.0,18000.0,313.1499938964844,34801.328125,34200.0,0.0,0.0,0.5127755403518677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3359506130218506,1.33596932888031,-1.8708265997702256e-05,0.0,0.0005204019835218,0.0,0.0,313.1698913574219,0.0,0.0,0.0,0.7592233419418335,4.0,0.0,1.0
378600,293.3349304199219,297.1499938964844,293.1499938964844,0.1422134339809417,-3223.267333984375,304.166015625,0.696738600730896,0.2383837103843689,0.2199313789606094,293.40789794921875,297.1499938964844,293.1499938964844,0.2583166360855102,-5137.56201171875,304.1819152832031,0.7770147919654846,0.3351979553699493,0.3234457969665527,293.2242126464844,297.1499938964844,293.1499938964844,0.3850412368774414,-5204.57373046875,304.1573791503906,0.8620958924293518,0.4652961492538452,0.3282772600650787,293.2265014648437,297.1499938964844,293.1499938964844,0.4498682916164398,-7959.52099609375,304.1579284667969,0.8984584212303162,0.5266146063804626,0.5020239353179932,293.2357177734375,297.1499938964844,293.1499938964844,0.0154414093121886,-3852.354736328125,303.8591613769531,0.3789604604244232,0.050000000745058,0.2487513720989227,291.0417785644531,291.1499938964844,259.5936889648437,259.2035217285156,279.1946105957031,293.3410949707031,291.04205322265625,1.0,0.4439501166343689,0.6546949744224548,0.6546949744224548,1.0,1.0,-1.947400689125061,0.8165370225906372,1.1308635473251345,0.3659193217754364,0.0,0.0,0.753020703792572,151.80880737304688,156.0,0.2522223889827728,-23240.05078125,922.6671142578124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.29400634765625,310.1343078613281,278.1499938964844,0.0,18000.0,313.1499938964844,34801.328125,34200.0,0.0,0.0,0.5127755403518677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3359506130218506,1.33596932888031,-1.8708265997702256e-05,0.0,0.0005204019835218,0.0,0.0,313.1698913574219,0.0,0.0,0.0,0.7592233419418335,4.0,0.0,1.0
378660,293.3346252441406,297.1499938964844,293.1499938964844,0.13913294672966,-3167.0517578125,304.16583251953125,0.6889815330505371,0.2337604314088821,0.2159110903739929,293.4117126464844,297.1499938964844,293.1499938964844,0.2518054246902466,-5034.966796875,304.18218994140625,0.7681533098220825,0.3278952538967132,0.3167261779308319,293.2245788574219,297.1499938964844,293.1499938964844,0.3835580945014953,-5188.88720703125,304.1575012207031,0.8573331236839294,0.4633461833000183,0.3270227611064911,293.2272644042969,297.1499938964844,293.1499938964844,0.4482444226741791,-7937.02587890625,304.1581115722656,0.8933355808258057,0.5245243310928345,0.5001972317695618,293.2387390136719,297.1499938964844,293.1499938964844,0.0154098160564899,-3853.582763671875,303.8204650878906,0.376639574766159,0.050000000745058,0.2493792921304702,291.0308837890625,291.1499938964844,259.6640930175781,259.2599792480469,279.19647216796875,293.34405517578125,291.0320129394531,1.0,0.4445489943027496,0.659433901309967,0.659433901309967,1.0,1.0,-1.9315576553344729,0.81158047914505,1.1199771165847778,0.3645020425319671,0.0,0.0,0.7701119780540466,154.77325439453125,159.0,-1.0280213356018066,-23037.892578125,918.1508178710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9503173828125,309.9170227050781,278.1499938964844,0.0,18000.0,313.1499938964844,33741.30078125,34200.0,0.0,0.0,0.5123440623283386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3658076524734497,1.3658266067504885,-1.8958387954626232e-05,0.0,0.0005199640872888,0.0,0.0,327.2679443359375,0.0,0.0,0.0,0.7851535081863403,4.0,0.0,1.0
378720,293.3346252441406,297.1499938964844,293.1499938964844,0.13913294672966,-3167.0517578125,304.16583251953125,0.6889815330505371,0.2337604314088821,0.2159110903739929,293.4117126464844,297.1499938964844,293.1499938964844,0.2518054246902466,-5034.966796875,304.18218994140625,0.7681533098220825,0.3278952538967132,0.3167261779308319,293.2245788574219,297.1499938964844,293.1499938964844,0.3835580945014953,-5188.88720703125,304.1575012207031,0.8573331236839294,0.4633461833000183,0.3270227611064911,293.2272644042969,297.1499938964844,293.1499938964844,0.4482444226741791,-7937.02587890625,304.1581115722656,0.8933355808258057,0.5245243310928345,0.5001972317695618,293.2387390136719,297.1499938964844,293.1499938964844,0.0154098160564899,-3853.582763671875,303.8204650878906,0.376639574766159,0.050000000745058,0.2493792921304702,291.0308837890625,291.1499938964844,259.6640930175781,259.2599792480469,279.19647216796875,293.34405517578125,291.0320129394531,1.0,0.4445489943027496,0.659433901309967,0.659433901309967,1.0,1.0,-1.9315576553344729,0.81158047914505,1.1199771165847778,0.3645020425319671,0.0,0.0,0.7701119780540466,154.77325439453125,159.0,-1.0280213356018066,-23037.892578125,918.1508178710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9503173828125,309.9170227050781,278.1499938964844,0.0,18000.0,313.1499938964844,33741.30078125,34200.0,0.0,0.0,0.5123440623283386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3658076524734497,1.3658266067504885,-1.8958387954626232e-05,0.0,0.0005199640872888,0.0,0.0,327.2679443359375,0.0,0.0,0.0,0.7851535081863403,4.0,0.0,1.0
378780,293.3350524902344,297.1499938964844,293.1499938964844,0.1356174200773239,-3101.883544921875,304.1664123535156,0.681175172328949,0.2290024012327194,0.2118157893419265,293.4164123535156,297.1499938964844,293.1499938964844,0.2444714307785034,-4917.77685546875,304.1836853027344,0.7592974901199341,0.3203122615814209,0.3098017871379852,293.2250061035156,297.1499938964844,293.1499938964844,0.3810421228408813,-5161.39111328125,304.1591796875,0.8526731729507446,0.4613661766052246,0.3257567286491394,293.22808837890625,297.1499938964844,293.1499938964844,0.4454173445701599,-7896.578125,304.1600952148437,0.888279378414154,0.5223985910415649,0.4983504712581634,293.2415771484375,297.1499938964844,293.1499938964844,0.0153294466435909,-3845.6103515625,303.7820739746094,0.3743588030338287,0.050000000745058,0.2500161826610565,291.0512390136719,291.1499938964844,259.7350158691406,259.3162536621094,279.19879150390625,293.34765625,291.0525817871094,1.0,0.445146232843399,0.6644238233566284,0.6644238233566284,1.0,1.0,-1.9153519868850708,0.8064587116241455,1.1088933944702148,0.3630001544952392,0.0,0.0,0.7819335460662842,157.78067016601562,162.0,20.144718170166016,-22900.974609375,913.455810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.66265869140625,309.76495361328125,278.1499938964844,0.0,18000.0,313.1499938964844,33796.32421875,34200.0,0.0,0.0,0.512617826461792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4047693014144895,1.404788851737976,-1.9626333596534096e-05,0.0,0.0005202419124543,0.0,0.0,350.6178894042969,0.0,0.0,0.0,0.8027495741844177,4.0,0.0,1.0
378840,293.3350524902344,297.1499938964844,293.1499938964844,0.1356174200773239,-3101.883544921875,304.1664123535156,0.681175172328949,0.2290024012327194,0.2118157893419265,293.4164123535156,297.1499938964844,293.1499938964844,0.2444714307785034,-4917.77685546875,304.1836853027344,0.7592974901199341,0.3203122615814209,0.3098017871379852,293.2250061035156,297.1499938964844,293.1499938964844,0.3810421228408813,-5161.39111328125,304.1591796875,0.8526731729507446,0.4613661766052246,0.3257567286491394,293.22808837890625,297.1499938964844,293.1499938964844,0.4454173445701599,-7896.578125,304.1600952148437,0.888279378414154,0.5223985910415649,0.4983504712581634,293.2415771484375,297.1499938964844,293.1499938964844,0.0153294466435909,-3845.6103515625,303.7820739746094,0.3743588030338287,0.050000000745058,0.2500161826610565,291.0512390136719,291.1499938964844,259.7350158691406,259.3162536621094,279.19879150390625,293.34765625,291.0525817871094,1.0,0.445146232843399,0.6644238233566284,0.6644238233566284,1.0,1.0,-1.9153519868850708,0.8064587116241455,1.1088933944702148,0.3630001544952392,0.0,0.0,0.7819335460662842,157.78067016601562,162.0,20.144718170166016,-22900.974609375,913.455810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.66265869140625,309.76495361328125,278.1499938964844,0.0,18000.0,313.1499938964844,33796.32421875,34200.0,0.0,0.0,0.512617826461792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4047693014144895,1.404788851737976,-1.9626333596534096e-05,0.0,0.0005202419124543,0.0,0.0,350.6178894042969,0.0,0.0,0.0,0.8027495741844177,4.0,0.0,1.0
378900,293.3353271484375,297.1499938964844,293.1499938964844,0.13382388651371,-3068.489501953125,304.16668701171875,0.6772559881210327,0.2266004383563995,0.2097299247980117,293.4189453125,297.1499938964844,293.1499938964844,0.2407056093215942,-4857.30029296875,304.18438720703125,0.7548697590827942,0.3164402544498443,0.3062435388565063,293.2252502441406,297.1499938964844,293.1499938964844,0.3797235488891601,-5147.01318359375,304.159912109375,0.8503812551498413,0.4603685438632965,0.3251167237758636,293.228515625,297.1499938964844,293.1499938964844,0.4439293444156647,-7875.361328125,304.16094970703125,0.8857778906822205,0.5213255882263184,0.4974153339862823,293.2429504394531,297.1499938964844,293.1499938964844,0.015286955051124,-3841.191650390625,303.7626647949219,0.3732350766658783,0.050000000745058,0.2503375709056854,291.06268310546875,291.1499938964844,259.7706604003906,259.34429931640625,279.2000427246094,293.349609375,291.06414794921875,1.0,0.4454375803470611,0.6670212745666504,0.6670212745666504,1.0,1.0,-1.9070689678192136,0.8038166761398315,1.1032522916793823,0.3622044026851654,0.0,0.0,0.7866079807281494,159.29708862304688,162.0,26.01532745361328,-22828.884765625,910.9912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5443115234375,309.70245361328125,278.1499938964844,0.0,18000.0,313.1499938964844,33844.515625,33120.0,0.0,0.0,0.5129001140594482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4206442832946775,1.4206641912460327,-1.990960299735889e-05,0.0,0.0005205284105613,0.0,0.0,360.5428161621094,0.0,0.0,0.0,0.7949865460395813,4.0,0.0,1.0
378960,293.3355712890625,297.1499938964844,293.1499938964844,0.1322217136621475,-3038.884765625,304.16656494140625,0.6733746528625488,0.2242088615894317,0.2076462358236313,293.4214172363281,297.1499938964844,293.1499938964844,0.2372296005487442,-4801.72802734375,304.1844482421875,0.7504828572273254,0.3125461041927337,0.3026547431945801,293.2254638671875,297.1499938964844,293.1499938964844,0.3788801729679107,-5138.1787109375,304.1596069335937,0.8481287360191345,0.4593735039234161,0.3244757056236267,293.2289123535156,297.1499938964844,293.1499938964844,0.4429886043071747,-7862.51123046875,304.1606750488281,0.8833107948303223,0.5202542543411255,0.4964775145053863,293.24432373046875,297.1499938964844,293.1499938964844,0.0152665637433528,-3841.09521484375,303.7426452636719,0.3721299767494201,0.050000000745058,0.2506587207317352,291.059814453125,291.1499938964844,259.8064270019531,259.3723449707031,279.2013244628906,293.3515319824219,291.0596618652344,1.0,0.4457253515720367,0.6696829199790955,0.6696829199790955,1.0,1.0,-1.898747086524964,0.8011539578437805,1.097593069076538,0.3613947033882141,0.0,0.0,0.7927728295326233,160.81224060058594,150.0,8.229496955871582,-22694.2578125,908.4898681640624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4544372558594,309.6258850097656,278.1499938964844,0.0,18000.0,313.1499938964844,32987.5859375,33120.0,0.0,0.0,0.5131042003631592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4171098470687866,1.4171295166015625,-1.9654902644106187e-05,0.0,0.0005207355716265,0.0,0.0,355.85772705078125,0.0,0.0,0.0,0.8062140345573425,4.0,0.0,1.0
379020,293.3354797363281,297.1499938964844,293.1499938964844,0.1284921765327453,-2968.854736328125,304.1672668457031,0.6701952219009399,0.2195231318473816,0.2033384293317794,293.4259338378906,297.1499938964844,293.1499938964844,0.2293664664030075,-4674.21142578125,304.18609619140625,0.7463511824607849,0.3047543466091156,0.2952354848384857,293.22564697265625,297.1499938964844,293.1499938964844,0.3758583068847656,-5105.05712890625,304.1614990234375,0.8489789962768555,0.4574250280857086,0.3230558931827545,293.2294311523437,297.1499938964844,293.1499938964844,0.439580351114273,-7813.67724609375,304.162841796875,0.8843173384666443,0.5181455612182617,0.4944105744361877,293.2467956542969,297.1499938964844,293.1499938964844,0.0150626813992857,-3814.842041015625,303.7040100097656,0.3734535872936249,0.050000000745058,0.2502763271331787,291.08770751953125,291.1499938964844,259.8782653808594,259.4283142089844,279.2045593261719,293.3550720214844,291.0901184082031,1.0,0.4414448142051697,0.6752995252609253,0.6752995252609253,1.0,1.0,-1.8800208568573,0.7948868274688721,1.0851340293884275,0.3593001663684845,0.0,0.0,0.7996289134025574,158.3265838623047,138.0,36.28247833251953,-22566.5390625,883.9977416992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32373046875,309.5797119140625,278.1499938964844,0.0,18000.0,313.1499938964844,32905.3828125,33120.0,0.0,0.0,0.5134748816490173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4408568143844604,1.440876841545105,-2.0048441001563333e-05,0.0,0.000521111767739,0.0,0.0,370.5133056640625,0.0,0.0,0.0,0.8167095184326172,4.0,0.0,1.0
379080,293.3354797363281,297.1499938964844,293.1499938964844,0.1284921765327453,-2968.854736328125,304.1672668457031,0.6701952219009399,0.2195231318473816,0.2033384293317794,293.4259338378906,297.1499938964844,293.1499938964844,0.2293664664030075,-4674.21142578125,304.18609619140625,0.7463511824607849,0.3047543466091156,0.2952354848384857,293.22564697265625,297.1499938964844,293.1499938964844,0.3758583068847656,-5105.05712890625,304.1614990234375,0.8489789962768555,0.4574250280857086,0.3230558931827545,293.2294311523437,297.1499938964844,293.1499938964844,0.439580351114273,-7813.67724609375,304.162841796875,0.8843173384666443,0.5181455612182617,0.4944105744361877,293.2467956542969,297.1499938964844,293.1499938964844,0.0150626813992857,-3814.842041015625,303.7040100097656,0.3734535872936249,0.050000000745058,0.2502763271331787,291.08770751953125,291.1499938964844,259.8782653808594,259.4283142089844,279.2045593261719,293.3550720214844,291.0901184082031,1.0,0.4414448142051697,0.6752995252609253,0.6752995252609253,1.0,1.0,-1.8800208568573,0.7948868274688721,1.0851340293884275,0.3593001663684845,0.0,0.0,0.7996289134025574,158.3265838623047,138.0,36.28247833251953,-22566.5390625,883.9977416992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32373046875,309.5797119140625,278.1499938964844,0.0,18000.0,313.1499938964844,32905.3828125,33120.0,0.0,0.0,0.5134748816490173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4408568143844604,1.440876841545105,-2.0048441001563333e-05,0.0,0.000521111767739,0.0,0.0,370.5133056640625,0.0,0.0,0.0,0.8167095184326172,4.0,0.0,1.0
379140,293.3345642089844,297.1499938964844,293.1499938964844,0.1246846243739128,-2896.806640625,304.1678466796875,0.6702196598052979,0.2150068581104278,0.1990399211645126,293.4296875,297.1499938964844,293.1499938964844,0.2212656885385513,-4541.759765625,304.18756103515625,0.7453144192695618,0.2970003485679626,0.2876982986927032,293.2254638671875,297.1499938964844,293.1499938964844,0.3724027574062347,-5067.1572265625,304.1634216308594,0.8536199331283569,0.4555436670780182,0.3215742707252502,293.2296447753906,297.1499938964844,293.1499938964844,0.4356573522090912,-7757.490234375,304.1650695800781,0.8895033001899719,0.5160892009735107,0.4922460317611694,293.24871826171875,297.1499938964844,293.1499938964844,0.0147779937833547,-3775.623779296875,303.66668701171875,0.3772654831409454,0.050000000745058,0.2492123544216156,291.1268005371094,291.1499938964844,259.9505615234375,259.48419189453125,279.2078857421875,293.3578796386719,291.1293640136719,1.0,0.4344225823879242,0.6812564730644226,0.6812564730644226,1.0,1.0,-1.8601531982421875,0.7880943417549133,1.072058916091919,0.3569036722183227,0.0,0.0,0.8001331090927124,152.18011474609375,126.0,49.72858428955078,-22409.455078125,847.3197631835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2573547363281,309.56182861328125,278.1499938964844,0.0,18000.0,313.1499938964844,33054.0703125,32040.0,0.0,0.0,0.5135974287986755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.449451565742493,1.4494718313217163,-2.0232917449902743e-05,0.0,0.0005212360993027,0.0,0.0,376.4552917480469,0.0,0.0,0.0,0.8055866956710815,4.0,0.0,1.0
379200,293.3345642089844,297.1499938964844,293.1499938964844,0.1246846243739128,-2896.806640625,304.1678466796875,0.6702196598052979,0.2150068581104278,0.1990399211645126,293.4296875,297.1499938964844,293.1499938964844,0.2212656885385513,-4541.759765625,304.18756103515625,0.7453144192695618,0.2970003485679626,0.2876982986927032,293.2254638671875,297.1499938964844,293.1499938964844,0.3724027574062347,-5067.1572265625,304.1634216308594,0.8536199331283569,0.4555436670780182,0.3215742707252502,293.2296447753906,297.1499938964844,293.1499938964844,0.4356573522090912,-7757.490234375,304.1650695800781,0.8895033001899719,0.5160892009735107,0.4922460317611694,293.24871826171875,297.1499938964844,293.1499938964844,0.0147779937833547,-3775.623779296875,303.66668701171875,0.3772654831409454,0.050000000745058,0.2492123544216156,291.1268005371094,291.1499938964844,259.9505615234375,259.48419189453125,279.2078857421875,293.3578796386719,291.1293640136719,1.0,0.4344225823879242,0.6812564730644226,0.6812564730644226,1.0,1.0,-1.8601531982421875,0.7880943417549133,1.072058916091919,0.3569036722183227,0.0,0.0,0.8001331090927124,152.18011474609375,126.0,49.72858428955078,-22409.455078125,847.3197631835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2573547363281,309.56182861328125,278.1499938964844,0.0,18000.0,313.1499938964844,33054.0703125,32040.0,0.0,0.0,0.5135974287986755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.449451565742493,1.4494718313217163,-2.0232917449902743e-05,0.0,0.0005212360993027,0.0,0.0,376.4552917480469,0.0,0.0,0.0,0.8055866956710815,4.0,0.0,1.0
379260,293.3329772949219,297.1499938964844,293.1499938964844,0.1211828291416168,-2830.51806640625,304.1677551269531,0.6724718809127808,0.2106550633907318,0.1948111653327942,293.4327392578125,297.1499938964844,293.1499938964844,0.2135672122240066,-4415.47900390625,304.1878967285156,0.7463374137878418,0.2892959415912628,0.2801217436790466,293.22491455078125,297.1499938964844,293.1499938964844,0.3695259392261505,-5036.07568359375,304.1637878417969,0.861026406288147,0.4537423253059387,0.3200847208499908,293.2294921875,297.1499938964844,293.1499938964844,0.4323905408382416,-7711.47021484375,304.1655578613281,0.8976560235023499,0.5141049027442932,0.4900615215301513,293.2500305175781,297.1499938964844,293.1499938964844,0.0144898602738976,-3736.489013671875,303.6297302246094,0.3828340768814087,0.050000000745058,0.2477533370256424,291.1467590332031,291.1499938964844,260.02325439453125,259.5399780273437,279.2112121582031,293.36004638671875,291.1494445800781,1.0,0.4256153702735901,0.6875443458557129,0.6875443458557129,1.0,1.0,-1.839814186096192,0.7810636162757874,1.0587506294250488,0.354359894990921,0.0,0.0,0.799494743347168,143.9194793701172,114.0,40.61680603027344,-22190.56640625,804.298095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2771911621094,309.5647888183594,278.1499938964844,0.0,18000.0,313.1499938964844,32131.4453125,32040.0,0.0,0.0,0.5129513740539551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4286679029464722,1.428687572479248,-1.966102354344912e-05,0.0,0.0005205803900025,0.0,0.0,360.5465087890625,0.0,0.0,0.0,0.808600127696991,4.0,0.0,1.0
