time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
379320,293.3329772949219,297.1499938964844,293.1499938964844,0.1211828291416168,-2830.51806640625,304.1677551269531,0.6724718809127808,0.2106550633907318,0.1948111653327942,293.4327392578125,297.1499938964844,293.1499938964844,0.2135672122240066,-4415.47900390625,304.1878967285156,0.7463374137878418,0.2892959415912628,0.2801217436790466,293.22491455078125,297.1499938964844,293.1499938964844,0.3695259392261505,-5036.07568359375,304.1637878417969,0.861026406288147,0.4537423253059387,0.3200847208499908,293.2294921875,297.1499938964844,293.1499938964844,0.4323905408382416,-7711.47021484375,304.1655578613281,0.8976560235023499,0.5141049027442932,0.4900615215301513,293.2500305175781,297.1499938964844,293.1499938964844,0.0144898602738976,-3736.489013671875,303.6297302246094,0.3828340768814087,0.050000000745058,0.2477533370256424,291.1467590332031,291.1499938964844,260.02325439453125,259.5399780273437,279.2112121582031,293.36004638671875,291.1494445800781,1.0,0.4256153702735901,0.6875443458557129,0.6875443458557129,1.0,1.0,-1.839814186096192,0.7810636162757874,1.0587506294250488,0.354359894990921,0.0,0.0,0.799494743347168,143.9194793701172,114.0,40.61680603027344,-22190.56640625,804.298095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2771911621094,309.5647888183594,278.1499938964844,0.0,18000.0,313.1499938964844,32131.4453125,32040.0,0.0,0.0,0.5129513740539551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4286679029464722,1.428687572479248,-1.966102354344912e-05,0.0,0.0005205803900025,0.0,0.0,360.5465087890625,0.0,0.0,0.0,0.808600127696991,4.0,0.0,1.0
379380,293.3308410644531,297.1499938964844,293.1499938964844,0.1175351738929748,-2760.65380859375,304.1679077148437,0.6765521168708801,0.2064506858587265,0.190671369433403,293.4352111816406,297.1499938964844,293.1499938964844,0.205536738038063,-4282.1875,304.1886291503906,0.7489904761314392,0.281630128622055,0.272534430027008,293.22418212890625,297.1499938964844,293.1499938964844,0.3659549653530121,-4996.95751953125,304.1651306152344,0.8708279132843018,0.4519928991794586,0.3186011612415313,293.2291259765625,297.1499938964844,293.1499938964844,0.4283065795898437,-7653.1279296875,304.1671447753906,0.9084341526031494,0.5121663808822632,0.4878794252872467,293.2508239746094,297.1499938964844,293.1499938964844,0.0141581138595938,-3688.008544921875,303.5948181152344,0.3898297548294067,0.050000000745058,0.246059164404869,291.18902587890625,291.1499938964844,260.0963134765625,259.59576416015625,279.2145690917969,293.36163330078125,291.1916809082031,1.0,0.4156211912631988,0.6941679120063782,0.6941679120063782,1.0,1.0,-1.8192970752716064,0.7739176750183105,1.045379400253296,0.351730614900589,0.0,0.0,0.7914417386054993,134.40553283691406,102.0,52.86201858520508,-22023.244140625,758.086669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3458251953125,309.6224975585937,278.1499938964844,0.0,18000.0,313.1499938964844,32241.044921875,32040.0,0.0,0.0,0.5116334557533264,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4135890007019043,1.413608431816101,-1.94255517271813e-05,0.0,0.0005192428943701,0.0,0.0,351.52294921875,0.0,0.0,0.0,0.801466703414917,4.0,0.0,1.0
379440,293.3308410644531,297.1499938964844,293.1499938964844,0.1175351738929748,-2760.65380859375,304.1679077148437,0.6765521168708801,0.2064506858587265,0.190671369433403,293.4352111816406,297.1499938964844,293.1499938964844,0.205536738038063,-4282.1875,304.1886291503906,0.7489904761314392,0.281630128622055,0.272534430027008,293.22418212890625,297.1499938964844,293.1499938964844,0.3659549653530121,-4996.95751953125,304.1651306152344,0.8708279132843018,0.4519928991794586,0.3186011612415313,293.2291259765625,297.1499938964844,293.1499938964844,0.4283065795898437,-7653.1279296875,304.1671447753906,0.9084341526031494,0.5121663808822632,0.4878794252872467,293.2508239746094,297.1499938964844,293.1499938964844,0.0141581138595938,-3688.008544921875,303.5948181152344,0.3898297548294067,0.050000000745058,0.246059164404869,291.18902587890625,291.1499938964844,260.0963134765625,259.59576416015625,279.2145690917969,293.36163330078125,291.1916809082031,1.0,0.4156211912631988,0.6941679120063782,0.6941679120063782,1.0,1.0,-1.8192970752716064,0.7739176750183105,1.045379400253296,0.351730614900589,0.0,0.0,0.7914417386054993,134.40553283691406,102.0,52.86201858520508,-22023.244140625,758.086669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3458251953125,309.6224975585937,278.1499938964844,0.0,18000.0,313.1499938964844,32241.044921875,32040.0,0.0,0.0,0.5116334557533264,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4135890007019043,1.413608431816101,-1.94255517271813e-05,0.0,0.0005192428943701,0.0,0.0,351.52294921875,0.0,0.0,0.0,0.801466703414917,4.0,0.0,1.0
379500,293.3296203613281,297.1499938964844,293.1499938964844,0.1157729178667068,-2726.78271484375,304.1678466796875,0.6792311668395996,0.204400360584259,0.188637301325798,293.436279296875,297.1499938964844,293.1499938964844,0.2015903890132904,-4216.34521484375,304.18878173828125,0.7508767247200012,0.2778098881244659,0.2687406837940216,293.2237854003906,297.1499938964844,293.1499938964844,0.3642263412475586,-4978.0869140625,304.16552734375,0.8765941858291626,0.4511351585388183,0.3178621232509613,293.2288818359375,297.1499938964844,293.1499938964844,0.4263252019882202,-7624.94189453125,304.1676330566406,0.9151228070259094,0.511212170124054,0.4867899417877197,293.2510986328125,297.1499938964844,293.1499938964844,0.0139937046915292,-3663.666015625,303.5776672363281,0.3935732841491699,0.050000000745058,0.2451558858156204,291.2084350585937,291.1499938964844,260.13299560546875,259.6236877441406,279.2162170410156,293.362060546875,291.2108764648437,1.0,0.4102948009967804,0.6976020336151123,0.6976020336151123,1.0,1.0,-1.8090190887451167,0.7703186869621277,1.0387003421783447,0.350390762090683,0.0,0.0,0.7855926156044006,129.3505096435547,102.0,52.859771728515625,-21928.345703125,734.396240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3970947265625,309.6555480957031,278.1499938964844,0.0,18000.0,313.1499938964844,32315.677734375,30960.0,0.0,0.0,0.5106788873672485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4005656242370603,1.4005848169326782,-1.9219874957343563e-05,0.0,0.0005182741442695,0.0,0.0,343.8084716796875,0.0,0.0,0.0,0.7804559469223022,4.0,0.0,1.0
379560,293.3282775878906,297.1499938964844,293.1499938964844,0.1142257302999496,-2697.2744140625,304.1674194335937,0.682338535785675,0.2023839652538299,0.1866280883550644,293.4372253417969,297.1499938964844,293.1499938964844,0.1979724168777465,-4156.177734375,304.18829345703125,0.7531391978263855,0.2739986777305603,0.2649488151073456,293.2232971191406,297.1499938964844,293.1499938964844,0.3630511164665222,-4965.6904296875,304.164794921875,0.8829496502876282,0.4502927362918854,0.3171277046203613,293.22857666015625,297.1499938964844,293.1499938964844,0.4249828159809112,-7606.54052734375,304.1668395996094,0.9226698279380798,0.5102728009223938,0.4857058823108673,293.2512512207031,297.1499938964844,293.1499938964844,0.0138522628694772,-3643.998779296875,303.5599060058594,0.3973414003849029,0.050000000745058,0.2442264556884765,291.21112060546875,291.1499938964844,260.16973876953125,259.6515808105469,279.21783447265625,293.3621826171875,291.21124267578125,1.0,0.4047895669937134,0.701116681098938,0.701116681098938,1.0,1.0,-1.7987539768218994,0.766711413860321,1.0320425033569336,0.3490374982357025,0.0,0.0,0.7810875177383423,124.15773010253906,90.0,27.673812866210938,-21764.408203125,710.5363159179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4696044921875,309.66522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,31480.517578125,30960.0,0.0,0.0,0.5093899965286255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3670647144317627,1.367083191871643,-1.8467975678504445e-05,0.0,0.0005169661017134,0.0,0.0,321.6626281738281,0.0,0.0,0.0,0.7779067158699036,4.0,0.0,1.0
379620,293.3254089355469,297.1499938964844,293.1499938964844,0.1109654679894447,-2634.33837890625,304.16705322265625,0.6899104118347168,0.198447972536087,0.1826876550912857,293.4388122558594,297.1499938964844,293.1499938964844,0.190414696931839,-4029.025634765625,304.1881408691406,0.7588800191879272,0.2663990259170532,0.2573766112327575,293.2222595214844,297.1499938964844,293.1499938964844,0.3600308895111084,-4932.87841796875,304.1649475097656,0.897519588470459,0.4486445188522339,0.3156806826591491,293.22784423828125,297.1499938964844,293.1499938964844,0.4215187728404999,-7557.5283203125,304.16705322265625,0.9399737119674684,0.5084303021430969,0.4835669994354248,293.2513427734375,297.1499938964844,293.1499938964844,0.0135427732020616,-3597.768310546875,303.5260314941406,0.4052778482437134,0.050000000745058,0.2423118352890014,291.2369384765625,291.1499938964844,260.2435302734375,259.7074584960937,279.2213134765625,293.3621826171875,291.23895263671875,1.0,0.3933219909667969,0.7084190845489502,0.7084190845489502,1.0,1.0,-1.7783257961273191,0.7595072388648987,1.0188186168670654,0.3463133573532104,0.0,0.0,0.7680510878562927,113.48148345947266,78.0,37.32038879394531,-21578.623046875,662.7510986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.63739013671875,309.7693786621094,278.1499938964844,0.0,18000.0,313.1499938964844,31371.216796875,30960.0,0.0,0.0,0.5061035752296448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3330235481262207,1.333041429519653,-1.788510962796863e-05,0.0,0.0005136308027431,0.0,0.0,302.1589660644531,0.0,0.0,0.0,0.7619680166244507,4.0,0.0,1.0
379680,293.3254089355469,297.1499938964844,293.1499938964844,0.1109654679894447,-2634.33837890625,304.16705322265625,0.6899104118347168,0.198447972536087,0.1826876550912857,293.4388122558594,297.1499938964844,293.1499938964844,0.190414696931839,-4029.025634765625,304.1881408691406,0.7588800191879272,0.2663990259170532,0.2573766112327575,293.2222595214844,297.1499938964844,293.1499938964844,0.3600308895111084,-4932.87841796875,304.1649475097656,0.897519588470459,0.4486445188522339,0.3156806826591491,293.22784423828125,297.1499938964844,293.1499938964844,0.4215187728404999,-7557.5283203125,304.16705322265625,0.9399737119674684,0.5084303021430969,0.4835669994354248,293.2513427734375,297.1499938964844,293.1499938964844,0.0135427732020616,-3597.768310546875,303.5260314941406,0.4052778482437134,0.050000000745058,0.2423118352890014,291.2369384765625,291.1499938964844,260.2435302734375,259.7074584960937,279.2213134765625,293.3621826171875,291.23895263671875,1.0,0.3933219909667969,0.7084190845489502,0.7084190845489502,1.0,1.0,-1.7783257961273191,0.7595072388648987,1.0188186168670654,0.3463133573532104,0.0,0.0,0.7680510878562927,113.48148345947266,78.0,37.32038879394531,-21578.623046875,662.7510986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.63739013671875,309.7693786621094,278.1499938964844,0.0,18000.0,313.1499938964844,31371.216796875,30960.0,0.0,0.0,0.5061035752296448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3330235481262207,1.333041429519653,-1.788510962796863e-05,0.0,0.0005136308027431,0.0,0.0,302.1589660644531,0.0,0.0,0.0,0.7619680166244507,4.0,0.0,1.0
379740,293.32232666015625,297.1499938964844,293.1499938964844,0.1078353598713874,-2573.601806640625,304.16656494140625,0.699470043182373,0.1946344971656799,0.1788485646247863,293.4400939941406,297.1499938964844,293.1499938964844,0.1829961091279983,-3903.204345703125,304.1877746582031,0.7664823532104492,0.2588234543800354,0.2498167753219604,293.2212219238281,297.1499938964844,293.1499938964844,0.3571076393127441,-4901.16552734375,304.1648254394531,0.9155237078666688,0.4470247626304626,0.3142474889755249,293.2270812988281,297.1499938964844,293.1499938964844,0.4181598424911499,-7510.09130859375,304.1669311523437,0.9593833088874816,0.5066134333610535,0.4814443588256836,293.251220703125,297.1499938964844,293.1499938964844,0.0132414223626255,-3551.902099609375,303.4927978515625,0.4145623743534088,0.050000000745058,0.2403513342142105,291.2616577148437,291.1499938964844,260.3175964355469,259.763427734375,279.22509765625,293.3619689941406,291.2629089355469,1.0,0.3813288509845733,0.7161180973052979,0.7161180973052979,1.0,1.0,-1.758015513420105,0.7523080110549927,1.0057075023651123,0.3435604870319366,0.0,0.0,0.7513955235481262,102.5691146850586,66.0,32.7861442565918,-21355.71875,615.3399047851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8236999511719,309.8642578125,278.1499938964844,0.0,18000.0,313.1499938964844,31455.53515625,29880.0,0.0,0.0,0.5019209980964661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2886838912963867,1.288701057434082,-1.7198277419083752e-05,0.0,0.000509386009071,0.0,0.0,278.6431579589844,0.0,0.0,0.0,0.7268528938293457,4.0,0.0,1.0
379800,293.32232666015625,297.1499938964844,293.1499938964844,0.1078353598713874,-2573.601806640625,304.16656494140625,0.699470043182373,0.1946344971656799,0.1788485646247863,293.4400939941406,297.1499938964844,293.1499938964844,0.1829961091279983,-3903.204345703125,304.1877746582031,0.7664823532104492,0.2588234543800354,0.2498167753219604,293.2212219238281,297.1499938964844,293.1499938964844,0.3571076393127441,-4901.16552734375,304.1648254394531,0.9155237078666688,0.4470247626304626,0.3142474889755249,293.2270812988281,297.1499938964844,293.1499938964844,0.4181598424911499,-7510.09130859375,304.1669311523437,0.9593833088874816,0.5066134333610535,0.4814443588256836,293.251220703125,297.1499938964844,293.1499938964844,0.0132414223626255,-3551.902099609375,303.4927978515625,0.4145623743534088,0.050000000745058,0.2403513342142105,291.2616577148437,291.1499938964844,260.3175964355469,259.763427734375,279.22509765625,293.3619689941406,291.2629089355469,1.0,0.3813288509845733,0.7161180973052979,0.7161180973052979,1.0,1.0,-1.758015513420105,0.7523080110549927,1.0057075023651123,0.3435604870319366,0.0,0.0,0.7513955235481262,102.5691146850586,66.0,32.7861442565918,-21355.71875,615.3399047851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8236999511719,309.8642578125,278.1499938964844,0.0,18000.0,313.1499938964844,31455.53515625,29880.0,0.0,0.0,0.5019209980964661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2886838912963867,1.288701057434082,-1.7198277419083752e-05,0.0,0.000509386009071,0.0,0.0,278.6431579589844,0.0,0.0,0.0,0.7268528938293457,4.0,0.0,1.0
379860,293.3189697265625,297.1499938964844,293.1499938964844,0.10512275993824,-2521.212646484375,304.16558837890625,0.7113228440284729,0.1909435540437698,0.1751136928796768,293.4410705566406,297.1499938964844,293.1499938964844,0.1761735528707504,-3787.201416015625,304.18658447265625,0.7764574289321899,0.2512767016887665,0.2422761768102646,293.2200927734375,297.1499938964844,293.1499938964844,0.3552128076553345,-4881.33837890625,304.1630859375,0.938703179359436,0.4454507529735565,0.3128389120101928,293.2261657714844,297.1499938964844,293.1499938964844,0.4159916341304779,-7480.62939453125,304.1649780273437,0.9797692894935608,0.5048426389694214,0.4793543815612793,293.2508850097656,297.1499938964844,293.1499938964844,0.0129850162193179,-3514.794921875,303.4584655761719,0.4265209138393402,0.050000000745058,0.2383655905723571,291.2544250488281,291.1499938964844,260.3919677734375,259.8195495605469,279.229248046875,293.3614807128906,291.2553100585937,1.0,0.3688705563545227,0.7242468595504761,0.7242468595504761,1.0,1.0,-1.7378920316696167,0.7451423406600952,0.9927496910095216,0.3407922089099884,0.0,0.0,0.7381235957145691,91.53215789794922,54.0,7.805263042449951,-21067.236328125,568.6895751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.04638671875,309.94293212890625,278.1499938964844,0.0,18000.0,313.1499938964844,30396.9375,29880.0,0.0,0.0,0.4965570867061615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2266592979431152,1.2266753911972046,-1.601148869667668e-05,0.0,0.000503942312207,0.0,0.0,245.08367919921875,0.0,0.0,0.0,0.7113233208656311,4.0,0.0,1.0
379920,293.3189697265625,297.1499938964844,293.1499938964844,0.10512275993824,-2521.212646484375,304.16558837890625,0.7113228440284729,0.1909435540437698,0.1751136928796768,293.4410705566406,297.1499938964844,293.1499938964844,0.1761735528707504,-3787.201416015625,304.18658447265625,0.7764574289321899,0.2512767016887665,0.2422761768102646,293.2200927734375,297.1499938964844,293.1499938964844,0.3552128076553345,-4881.33837890625,304.1630859375,0.938703179359436,0.4454507529735565,0.3128389120101928,293.2261657714844,297.1499938964844,293.1499938964844,0.4159916341304779,-7480.62939453125,304.1649780273437,0.9797692894935608,0.5048426389694214,0.4793543815612793,293.2508850097656,297.1499938964844,293.1499938964844,0.0129850162193179,-3514.794921875,303.4584655761719,0.4265209138393402,0.050000000745058,0.2383655905723571,291.2544250488281,291.1499938964844,260.3919677734375,259.8195495605469,279.229248046875,293.3614807128906,291.2553100585937,1.0,0.3688705563545227,0.7242468595504761,0.7242468595504761,1.0,1.0,-1.7378920316696167,0.7451423406600952,0.9927496910095216,0.3407922089099884,0.0,0.0,0.7381235957145691,91.53215789794922,54.0,7.805263042449951,-21067.236328125,568.6895751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.04638671875,309.94293212890625,278.1499938964844,0.0,18000.0,313.1499938964844,30396.9375,29880.0,0.0,0.0,0.4965570867061615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2266592979431152,1.2266753911972046,-1.601148869667668e-05,0.0,0.000503942312207,0.0,0.0,245.08367919921875,0.0,0.0,0.0,0.7113233208656311,4.0,0.0,1.0
379980,293.31549072265625,297.1499938964844,293.1499938964844,0.1023203581571579,-2466.4072265625,304.1650695800781,0.724913477897644,0.1873723119497299,0.1714867204427719,293.4417724609375,297.1499938964844,293.1499938964844,0.1691487580537796,-3666.18310546875,304.18609619140625,0.7894140481948853,0.2437565624713897,0.2347602099180221,293.2189636230469,297.1499938964844,293.1499938964844,0.3527867197990417,-4855.08837890625,304.1627502441406,0.9648382663726808,0.4439013004302978,0.3114528656005859,293.2251892089844,297.1499938964844,293.1499938964844,0.4126467704772949,-7432.9150390625,304.16571044921875,0.9990000128746032,0.5031120181083679,0.4767100512981415,293.2503967285156,297.1499938964844,293.1499938964844,0.0127140590921044,-3472.819580078125,303.42578125,0.4426804482936859,0.050000000745058,0.2363835275173187,291.2665100097656,291.1499938964844,260.46661376953125,259.8758850097656,279.2342224121094,293.3608703613281,291.2669677734375,1.0,0.3559509217739105,0.7328954935073853,0.7328954935073853,1.0,1.0,-1.7172839641571045,0.7376909255981445,0.9795930981636048,0.337891161441803,0.0,0.0,0.7216870784759521,80.51211547851562,57.0,11.95736598968506,-20827.669921875,522.7799682617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.26104736328125,310.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,30384.9453125,29880.0,0.0,0.0,0.4903905689716339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.180378794670105,1.180394172668457,-1.5332307157223113e-05,0.0,0.0004976841155439,0.0,0.0,223.7930908203125,0.0,0.0,0.0,0.6905881762504578,4.0,0.0,1.0
380040,293.31549072265625,297.1499938964844,293.1499938964844,0.1023203581571579,-2466.4072265625,304.1650695800781,0.724913477897644,0.1873723119497299,0.1714867204427719,293.4417724609375,297.1499938964844,293.1499938964844,0.1691487580537796,-3666.18310546875,304.18609619140625,0.7894140481948853,0.2437565624713897,0.2347602099180221,293.2189636230469,297.1499938964844,293.1499938964844,0.3527867197990417,-4855.08837890625,304.1627502441406,0.9648382663726808,0.4439013004302978,0.3114528656005859,293.2251892089844,297.1499938964844,293.1499938964844,0.4126467704772949,-7432.9150390625,304.16571044921875,0.9990000128746032,0.5031120181083679,0.4767100512981415,293.2503967285156,297.1499938964844,293.1499938964844,0.0127140590921044,-3472.819580078125,303.42578125,0.4426804482936859,0.050000000745058,0.2363835275173187,291.2665100097656,291.1499938964844,260.46661376953125,259.8758850097656,279.2342224121094,293.3608703613281,291.2669677734375,1.0,0.3559509217739105,0.7328954935073853,0.7328954935073853,1.0,1.0,-1.7172839641571045,0.7376909255981445,0.9795930981636048,0.337891161441803,0.0,0.0,0.7216870784759521,80.51211547851562,57.0,11.95736598968506,-20827.669921875,522.7799682617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.26104736328125,310.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,30384.9453125,29880.0,0.0,0.0,0.4903905689716339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.180378794670105,1.180394172668457,-1.5332307157223113e-05,0.0,0.0004976841155439,0.0,0.0,223.7930908203125,0.0,0.0,0.0,0.6905881762504578,4.0,0.0,1.0
380100,293.3136291503906,297.1499938964844,293.1499938964844,0.1010020449757576,-2440.46875,304.16473388671875,0.7275949716567993,0.1856393963098526,0.1698224246501922,293.4419860839844,297.1499938964844,293.1499938964844,0.1657242178916931,-3606.7373046875,304.1857604980469,0.7910686135292053,0.2400192767381668,0.2311280071735382,293.2183837890625,297.1499938964844,293.1499938964844,0.3515937030315399,-4842.11279296875,304.1626281738281,0.9711539149284364,0.4431439638137817,0.3108505308628082,293.2203674316406,297.1499938964844,293.1499938964844,0.4034160673618316,-7295.09228515625,304.1795959472656,0.9990000128746032,0.5031002163887024,0.4677065014839172,293.2500305175781,297.1499938964844,293.1499938964844,0.0126231415197253,-3458.553466796875,303.4099426269531,0.4474997520446777,0.050000000745058,0.2358987182378769,291.2751770019531,291.1499938964844,260.5039978027344,259.90411376953125,279.2407531738281,293.3609924316406,291.2772521972656,1.0,0.3511544167995453,0.7379308938980103,0.7379308938980103,1.0,1.0,-1.6987972259521484,0.7302442193031311,0.968553066253662,0.3344803154468536,0.0,0.0,0.7125428915023804,77.53468322753906,57.0,22.7696475982666,-20637.7578125,502.4471130371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.37078857421875,310.1047668457031,278.1499938964844,0.0,18000.0,313.1499938964844,30402.517578125,28800.0,0.0,0.0,0.4869628846645355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1558260917663574,1.1558411121368408,-1.498796154919546e-05,0.0,0.0004942053928971,0.0,0.0,213.121810913086,0.0,0.0,0.0,0.6647108793258667,4.0,0.0,1.0
380160,293.3119506835937,297.1499938964844,293.1499938964844,0.0998334139585495,-2417.642822265625,304.1641540527344,0.7290693521499634,0.1838954240083694,0.1681927889585495,293.4423217773437,297.1499938964844,293.1499938964844,0.1625189781188964,-3551.153564453125,304.1850891113281,0.7911937832832336,0.2362563163042068,0.2275169938802719,293.2179870605469,297.1499938964844,293.1499938964844,0.3508036136627197,-4833.8818359375,304.1617431640625,0.9755577445030212,0.4423558413982391,0.310259997844696,293.2101745605469,297.1499938964844,293.1499938964844,0.3959124982357025,-7184.3681640625,304.1877746582031,0.9990000128746032,0.5042059421539307,0.4601871371269226,293.2497253417969,297.1499938964844,293.1499938964844,0.0125577626749873,-3449.564453125,303.3932800292969,0.4512133300304413,0.050000000745058,0.2355502694845199,291.2731628417969,291.1499938964844,260.5414733886719,259.93243408203125,279.24591064453125,293.36114501953125,291.27203369140625,1.0,0.3471467792987823,0.7431157827377319,0.7431157827377319,1.0,1.0,-1.682377815246582,0.723760724067688,0.958617091178894,0.3314957916736603,0.0,0.0,0.7043347954750061,75.330078125,60.0,2.3055200576782227,-20378.25390625,485.9598083496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5001525878906,310.12481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,29533.68359375,28800.0,0.0,0.0,0.4831009209156036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.112656593322754,1.1126707792282104,-1.4196800293575508e-05,0.0,0.0004902860382571,0.0,0.0,193.2240295410156,0.0,0.0,0.0,0.6581506133079529,4.0,0.0,1.0
380220,293.3088684082031,297.1499938964844,293.1499938964844,0.0974011123180389,-2369.641845703125,304.1635131835937,0.7296839952468872,0.1804168820381164,0.1649771332740783,293.4431457519531,297.1499938964844,293.1499938964844,0.1559484302997589,-3435.9912109375,304.1843566894531,0.7884213924407959,0.2286847382783889,0.2202920019626617,293.217529296875,297.1499938964844,293.1499938964844,0.3487906157970428,-4812.11181640625,304.16119384765625,0.9809460043907166,0.4407285749912262,0.3090733289718628,293.18505859375,297.1499938964844,293.1499938964844,0.3850036263465881,-7025.99853515625,304.1929931640625,0.9990000128746032,0.5077685117721558,0.4501560628414154,293.249267578125,297.1499938964844,293.1499938964844,0.0124346632510423,-3431.321533203125,303.3606262207031,0.4564095735549927,0.050000000745058,0.2350944429636001,291.2807312011719,291.1499938964844,260.6165771484375,259.9892883300781,279.2538757324219,293.36297607421875,291.2810974121094,1.0,0.3411937952041626,0.7539226412773132,0.7539226412773132,1.0,1.0,-1.6558222770690918,0.7136324644088745,0.9421898126602172,0.3270449936389923,0.0,0.0,0.6866045594215393,72.34880065917969,63.0,9.719672203063965,-20065.314453125,461.5440368652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7605895996094,310.2431640625,278.1499938964844,0.0,18000.0,313.1499938964844,29359.62109375,28800.0,0.0,0.0,0.4745676219463348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0610477924346924,1.0610612630844116,-1.347621036984492e-05,0.0,0.0004816258151549,0.0,0.0,173.00692749023438,0.0,0.0,0.0,0.6353737115859985,4.0,0.0,1.0
380280,293.3088684082031,297.1499938964844,293.1499938964844,0.0974011123180389,-2369.641845703125,304.1635131835937,0.7296839952468872,0.1804168820381164,0.1649771332740783,293.4431457519531,297.1499938964844,293.1499938964844,0.1559484302997589,-3435.9912109375,304.1843566894531,0.7884213924407959,0.2286847382783889,0.2202920019626617,293.217529296875,297.1499938964844,293.1499938964844,0.3487906157970428,-4812.11181640625,304.16119384765625,0.9809460043907166,0.4407285749912262,0.3090733289718628,293.18505859375,297.1499938964844,293.1499938964844,0.3850036263465881,-7025.99853515625,304.1929931640625,0.9990000128746032,0.5077685117721558,0.4501560628414154,293.249267578125,297.1499938964844,293.1499938964844,0.0124346632510423,-3431.321533203125,303.3606262207031,0.4564095735549927,0.050000000745058,0.2350944429636001,291.2807312011719,291.1499938964844,260.6165771484375,259.9892883300781,279.2538757324219,293.36297607421875,291.2810974121094,1.0,0.3411937952041626,0.7539226412773132,0.7539226412773132,1.0,1.0,-1.6558222770690918,0.7136324644088745,0.9421898126602172,0.3270449936389923,0.0,0.0,0.6866045594215393,72.34880065917969,63.0,9.719672203063965,-20065.314453125,461.5440368652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7605895996094,310.2431640625,278.1499938964844,0.0,18000.0,313.1499938964844,29359.62109375,28800.0,0.0,0.0,0.4745676219463348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0610477924346924,1.0610612630844116,-1.347621036984492e-05,0.0,0.0004816258151549,0.0,0.0,173.00692749023438,0.0,0.0,0.0,0.6353737115859985,4.0,0.0,1.0
380340,293.305908203125,297.1499938964844,293.1499938964844,0.0951775088906288,-2325.859375,304.1627197265625,0.7277628183364868,0.1769957542419433,0.1618512421846389,293.4439697265625,297.1499938964844,293.1499938964844,0.1496566236019134,-3325.011962890625,304.1833801269531,0.7823230028152466,0.2210902273654937,0.21308533847332,293.21728515625,297.1499938964844,293.1499938964844,0.347239077091217,-4795.69677734375,304.1600341796875,0.9828792810440063,0.4390658736228943,0.3078915476799011,293.1638488769531,297.1499938964844,293.1499938964844,0.3796814978122711,-6952.4501953125,304.18731689453125,0.9990000128746032,0.5111939907073975,0.4454198777675628,293.24884033203125,297.1499938964844,293.1499938964844,0.0123493215069174,-3420.502685546875,303.3271484375,0.4589602947235107,0.050000000745058,0.234883040189743,291.2749938964844,291.1499938964844,260.6918334960937,260.0464782714844,279.2597351074219,293.36572265625,291.2737731933594,1.0,0.3374342620372772,0.7652092576026917,0.7652092576026917,1.0,1.0,-1.636054515838623,0.7065286040306091,0.929525911808014,0.3241834342479706,0.0,0.0,0.6700955629348755,70.81978607177734,66.0,-7.617495536804199,-19774.0625,445.72509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9920654296875,310.3174743652344,278.1499938964844,0.0,18000.0,313.1499938964844,29299.78125,27720.0,0.0,0.0,0.4653320908546448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0105035305023191,1.0105162858963013,-1.2826857528125402e-05,0.0,0.0004722529265563,0.0,0.0,154.97396850585938,0.0,0.0,0.0,0.5988531708717346,4.0,0.0,1.0
380400,293.305908203125,297.1499938964844,293.1499938964844,0.0951775088906288,-2325.859375,304.1627197265625,0.7277628183364868,0.1769957542419433,0.1618512421846389,293.4439697265625,297.1499938964844,293.1499938964844,0.1496566236019134,-3325.011962890625,304.1833801269531,0.7823230028152466,0.2210902273654937,0.21308533847332,293.21728515625,297.1499938964844,293.1499938964844,0.347239077091217,-4795.69677734375,304.1600341796875,0.9828792810440063,0.4390658736228943,0.3078915476799011,293.1638488769531,297.1499938964844,293.1499938964844,0.3796814978122711,-6952.4501953125,304.18731689453125,0.9990000128746032,0.5111939907073975,0.4454198777675628,293.24884033203125,297.1499938964844,293.1499938964844,0.0123493215069174,-3420.502685546875,303.3271484375,0.4589602947235107,0.050000000745058,0.234883040189743,291.2749938964844,291.1499938964844,260.6918334960937,260.0464782714844,279.2597351074219,293.36572265625,291.2737731933594,1.0,0.3374342620372772,0.7652092576026917,0.7652092576026917,1.0,1.0,-1.636054515838623,0.7065286040306091,0.929525911808014,0.3241834342479706,0.0,0.0,0.6700955629348755,70.81978607177734,66.0,-7.617495536804199,-19774.0625,445.72509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9920654296875,310.3174743652344,278.1499938964844,0.0,18000.0,313.1499938964844,29299.78125,27720.0,0.0,0.0,0.4653320908546448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0105035305023191,1.0105162858963013,-1.2826857528125402e-05,0.0,0.0004722529265563,0.0,0.0,154.97396850585938,0.0,0.0,0.0,0.5988531708717346,4.0,0.0,1.0
380460,293.30291748046875,297.1499938964844,293.1499938964844,0.0933589413762092,-2290.6455078125,304.1615295410156,0.7238937616348267,0.1736488938331604,0.1588254123926162,293.4447021484375,297.1499938964844,293.1499938964844,0.143921285867691,-3223.71240234375,304.1818542480469,0.7737002968788147,0.2134967148303985,0.2059120535850525,293.217041015625,297.1499938964844,293.1499938964844,0.3468821942806244,-4793.109375,304.1573791503906,0.9822766184806824,0.4374083280563354,0.3067356050014496,293.15155029296875,297.1499938964844,293.1499938964844,0.3796310126781463,-6958.13037109375,304.1749572753906,0.9990000128746032,0.513360321521759,0.44468754529953,293.24859619140625,297.1499938964844,293.1499938964844,0.0123199429363012,-3422.235595703125,303.2907409667969,0.4593608379364013,0.050000000745058,0.234851062297821,291.2307434082031,291.1499938964844,260.7673034667969,260.10406494140625,279.2635192871094,293.3658752441406,291.2297058105469,1.0,0.3353456556797027,0.7767583131790161,0.7767583131790161,1.0,1.0,-1.6215014457702637,0.7016823291778564,0.9198190569877625,0.3224788904190063,0.0,0.0,0.6625233292579651,70.3584976196289,69.0,-37.22713470458984,-19499.96484375,436.1177368164063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1929931640625,310.3518981933594,278.1499938964844,0.0,18000.0,313.1499938964844,28062.900390625,27720.0,0.0,0.0,0.455528199672699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9624343514442444,0.9624463319778442,-1.1971237654506696e-05,0.0,0.0004623032000381,0.0,0.0,136.82167053222656,0.0,0.0,0.0,0.5901488065719604,4.0,0.0,1.0
380520,293.30291748046875,297.1499938964844,293.1499938964844,0.0933589413762092,-2290.6455078125,304.1615295410156,0.7238937616348267,0.1736488938331604,0.1588254123926162,293.4447021484375,297.1499938964844,293.1499938964844,0.143921285867691,-3223.71240234375,304.1818542480469,0.7737002968788147,0.2134967148303985,0.2059120535850525,293.217041015625,297.1499938964844,293.1499938964844,0.3468821942806244,-4793.109375,304.1573791503906,0.9822766184806824,0.4374083280563354,0.3067356050014496,293.15155029296875,297.1499938964844,293.1499938964844,0.3796310126781463,-6958.13037109375,304.1749572753906,0.9990000128746032,0.513360321521759,0.44468754529953,293.24859619140625,297.1499938964844,293.1499938964844,0.0123199429363012,-3422.235595703125,303.2907409667969,0.4593608379364013,0.050000000745058,0.234851062297821,291.2307434082031,291.1499938964844,260.7673034667969,260.10406494140625,279.2635192871094,293.3658752441406,291.2297058105469,1.0,0.3353456556797027,0.7767583131790161,0.7767583131790161,1.0,1.0,-1.6215014457702637,0.7016823291778564,0.9198190569877625,0.3224788904190063,0.0,0.0,0.6625233292579651,70.3584976196289,69.0,-37.22713470458984,-19499.96484375,436.1177368164063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1929931640625,310.3518981933594,278.1499938964844,0.0,18000.0,313.1499938964844,28062.900390625,27720.0,0.0,0.0,0.455528199672699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9624343514442444,0.9624463319778442,-1.1971237654506696e-05,0.0,0.0004623032000381,0.0,0.0,136.82167053222656,0.0,0.0,0.0,0.5901488065719604,4.0,0.0,1.0
380580,293.2999572753906,297.1499938964844,293.1499938964844,0.0913590267300605,-2251.27294921875,304.1610107421875,0.7184900045394897,0.1703742742538452,0.1558924168348312,293.4453430175781,297.1499938964844,293.1499938964844,0.1378943622112274,-3115.55859375,304.1812744140625,0.7632646560668945,0.2059016078710556,0.1987663358449936,293.2169494628906,297.1499938964844,293.1499938964844,0.3457354605197906,-4780.9794921875,304.15679931640625,0.9796900153160096,0.4357303082942962,0.3055931627750397,293.1490173339844,297.1499938964844,293.1499938964844,0.3818923830986023,-6996.6416015625,304.162841796875,0.9990000128746032,0.5138497352600098,0.4470140039920807,293.24871826171875,297.1499938964844,293.1499938964844,0.0122696962207555,-3418.14306640625,303.2552185058594,0.458096295595169,0.050000000745058,0.2349553406238556,291.21502685546875,291.1499938964844,260.8428955078125,260.162109375,279.266845703125,293.364990234375,291.21319580078125,1.0,0.3345427811145782,0.78861004114151,0.78861004114151,1.0,1.0,-1.6109458208084106,0.6985458731651306,0.9124000072479248,0.3216420710086822,0.0,0.0,0.6547507643699646,70.70703125,72.0,-30.30704498291016,-19335.107421875,431.1097106933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2978820800781,310.3743896484375,278.1499938964844,0.0,18000.0,313.1499938964844,27955.884765625,27720.0,0.0,0.0,0.4460660219192505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.938380777835846,0.938392460346222,-1.1669393643387592e-05,0.0,0.0004527003038674,0.0,0.0,129.27606201171875,0.0,0.0,0.0,0.5799154043197632,4.0,0.0,1.0
380640,293.2999572753906,297.1499938964844,293.1499938964844,0.0913590267300605,-2251.27294921875,304.1610107421875,0.7184900045394897,0.1703742742538452,0.1558924168348312,293.4453430175781,297.1499938964844,293.1499938964844,0.1378943622112274,-3115.55859375,304.1812744140625,0.7632646560668945,0.2059016078710556,0.1987663358449936,293.2169494628906,297.1499938964844,293.1499938964844,0.3457354605197906,-4780.9794921875,304.15679931640625,0.9796900153160096,0.4357303082942962,0.3055931627750397,293.1490173339844,297.1499938964844,293.1499938964844,0.3818923830986023,-6996.6416015625,304.162841796875,0.9990000128746032,0.5138497352600098,0.4470140039920807,293.24871826171875,297.1499938964844,293.1499938964844,0.0122696962207555,-3418.14306640625,303.2552185058594,0.458096295595169,0.050000000745058,0.2349553406238556,291.21502685546875,291.1499938964844,260.8428955078125,260.162109375,279.266845703125,293.364990234375,291.21319580078125,1.0,0.3345427811145782,0.78861004114151,0.78861004114151,1.0,1.0,-1.6109458208084106,0.6985458731651306,0.9124000072479248,0.3216420710086822,0.0,0.0,0.6547507643699646,70.70703125,72.0,-30.30704498291016,-19335.107421875,431.1097106933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2978820800781,310.3743896484375,278.1499938964844,0.0,18000.0,313.1499938964844,27955.884765625,27720.0,0.0,0.0,0.4460660219192505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.938380777835846,0.938392460346222,-1.1669393643387592e-05,0.0,0.0004527003038674,0.0,0.0,129.27606201171875,0.0,0.0,0.0,0.5799154043197632,4.0,0.0,1.0
380700,293.2984924316406,297.1499938964844,293.1499938964844,0.0904169753193855,-2232.79736328125,304.1607360839844,0.7152911424636841,0.1687645614147186,0.1544584929943084,293.44561767578125,297.1499938964844,293.1499938964844,0.1349528580904007,-3062.477294921875,304.1809387207031,0.7575742602348328,0.2021029889583587,0.1952006220817566,293.2169494628906,297.1499938964844,293.1499938964844,0.3452913761138916,-4776.40673828125,304.1563720703125,0.9777752757072448,0.4348849654197693,0.3050224781036377,293.15118408203125,297.1499938964844,293.1499938964844,0.3841447830200195,-7032.2412109375,304.1564025878906,0.9990000128746032,0.5134409070014954,0.449086457490921,293.2489929199219,297.1499938964844,293.1499938964844,0.0122512988746166,-3417.631591796875,303.236572265625,0.4569822549819946,0.050000000745058,0.2350484728813171,291.20281982421875,291.1499938964844,260.8807373046875,260.1913146972656,279.2685241699219,293.3641967773437,291.2008972167969,1.0,0.3345270156860351,0.7946611046791077,0.7946611046791077,1.0,1.0,-1.606857419013977,0.6974795460700989,0.9093778133392334,0.3214752972126007,0.0,0.0,0.6524506211280823,71.12419891357422,72.0,-32.20506286621094,-19261.544921875,429.9546203613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3150329589844,310.36431884765625,278.1499938964844,0.0,18000.0,313.1499938964844,27902.123046875,26640.0,0.0,0.0,0.4415779113769531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9297475218772888,0.9297590851783752,-1.1559297490748577e-05,0.0,0.0004481454379856,0.0,0.0,126.6141128540039,0.0,0.0,0.0,0.5613111853599548,4.0,0.0,1.0
380760,293.2970275878906,297.1499938964844,293.1499938964844,0.0896598622202873,-2218.345947265625,304.16015625,0.7117756605148315,0.167174145579338,0.1530456990003585,293.4458923339844,297.1499938964844,293.1499938964844,0.1322563290596008,-3014.035888671875,304.1802062988281,0.7516708374023438,0.1983044147491455,0.1916386634111404,293.2169189453125,297.1499938964844,293.1499938964844,0.3454583585262298,-4779.044921875,304.1548767089844,0.9755050539970398,0.434040904045105,0.3044539391994476,293.15533447265625,297.1499938964844,293.1499938964844,0.3876272141933441,-7086.2744140625,304.1488952636719,0.9990000128746032,0.512610137462616,0.4516540169715881,293.2493896484375,297.1499938964844,293.1499938964844,0.0122545333579182,-3422.630859375,303.2160949707031,0.4556185305118561,0.050000000745058,0.2351643741130828,291.1716003417969,291.1499938964844,260.9186096191406,260.2206420898437,279.270263671875,293.3631896972656,291.1662902832031,1.0,0.3347242176532745,0.8008050322532654,0.8008050322532654,1.0,1.0,-1.603423237800598,0.6966861486434937,0.9067371487617492,0.3214437365531921,0.0,0.0,0.6539243459701538,71.67609405517578,75.0,-63.80880737304688,-19119.6328125,429.5367736816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.32232666015625,310.3039245605469,278.1499938964844,0.0,18000.0,313.1499938964844,26906.205078125,26640.0,0.0,0.0,0.4371658265590668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.910593569278717,0.91060471534729,-1.1120017916255163e-05,0.0,0.0004436677554622,0.0,0.0,119.21379089355467,0.0,0.0,0.0,0.5651568174362183,4.0,0.0,1.0
380820,293.2940368652344,297.1499938964844,293.1499938964844,0.0878133103251457,-2182.05224609375,304.15985107421875,0.7038432359695435,0.1640510857105255,0.1502843201160431,293.4464111328125,297.1499938964844,293.1499938964844,0.126390054821968,-2906.760498046875,304.179931640625,0.7394468188285828,0.1907060593366623,0.1845262050628662,293.2169189453125,297.1499938964844,293.1499938964844,0.3445187211036682,-4769.00048828125,304.1549072265625,0.970032036304474,0.432345300912857,0.3033269047737121,293.1692199707031,297.1499938964844,293.1499938964844,0.3945844769477844,-7191.54150390625,304.1377868652344,0.9990000128746032,0.5096790790557861,0.4580191969871521,293.2506408691406,297.1499938964844,293.1499938964844,0.0122189680114388,-3421.63232421875,303.176513671875,0.452316403388977,0.050000000745058,0.2354543954133987,291.148681640625,291.1499938964844,260.9944152832031,260.2797546386719,279.2736511230469,293.3595886230469,291.14776611328125,1.0,0.3356570303440094,0.8133456707000732,0.8133456707000732,1.0,1.0,-1.5982048511505127,0.695772647857666,0.9024322032928468,0.321707546710968,0.0,0.0,0.6562699675559998,73.12364959716797,78.0,-32.06874084472656,-19071.875,430.5577697753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.254150390625,310.2698974609375,278.1499938964844,0.0,18000.0,313.1499938964844,26630.60546875,26640.0,0.0,0.0,0.4292549788951874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9146446585655212,0.9146557450294496,-1.1102591997769196e-05,0.0,0.000435639231,0.0,0.0,119.8453598022461,0.0,0.0,0.0,0.5660982728004456,4.0,0.0,1.0
380880,293.2940368652344,297.1499938964844,293.1499938964844,0.0878133103251457,-2182.05224609375,304.15985107421875,0.7038432359695435,0.1640510857105255,0.1502843201160431,293.4464111328125,297.1499938964844,293.1499938964844,0.126390054821968,-2906.760498046875,304.179931640625,0.7394468188285828,0.1907060593366623,0.1845262050628662,293.2169189453125,297.1499938964844,293.1499938964844,0.3445187211036682,-4769.00048828125,304.1549072265625,0.970032036304474,0.432345300912857,0.3033269047737121,293.1692199707031,297.1499938964844,293.1499938964844,0.3945844769477844,-7191.54150390625,304.1377868652344,0.9990000128746032,0.5096790790557861,0.4580191969871521,293.2506408691406,297.1499938964844,293.1499938964844,0.0122189680114388,-3421.63232421875,303.176513671875,0.452316403388977,0.050000000745058,0.2354543954133987,291.148681640625,291.1499938964844,260.9944152832031,260.2797546386719,279.2736511230469,293.3595886230469,291.14776611328125,1.0,0.3356570303440094,0.8133456707000732,0.8133456707000732,1.0,1.0,-1.5982048511505127,0.695772647857666,0.9024322032928468,0.321707546710968,0.0,0.0,0.6562699675559998,73.12364959716797,78.0,-32.06874084472656,-19071.875,430.5577697753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.254150390625,310.2698974609375,278.1499938964844,0.0,18000.0,313.1499938964844,26630.60546875,26640.0,0.0,0.0,0.4292549788951874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9146446585655212,0.9146557450294496,-1.1102591997769196e-05,0.0,0.000435639231,0.0,0.0,119.8453598022461,0.0,0.0,0.0,0.5660982728004456,4.0,0.0,1.0
380940,293.29107666015625,297.1499938964844,293.1499938964844,0.0859909951686859,-2146.230712890625,304.1596069335937,0.6952750086784363,0.1610065847635269,0.1476047039031982,293.44683837890625,297.1499938964844,293.1499938964844,0.1205374076962471,-2798.588623046875,304.1797180175781,0.7268005013465881,0.1831057220697403,0.1774235516786575,293.2170715332031,297.1499938964844,293.1499938964844,0.3434565663337707,-4757.57177734375,304.155029296875,0.9634841680526732,0.4306217432022095,0.3021895587444305,293.1897277832031,297.1499938964844,293.1499938964844,0.4029527008533478,-7316.01953125,304.1279296875,0.9990000128746032,0.5050477981567383,0.4656701683998108,293.2524108886719,297.1499938964844,293.1499938964844,0.0121794817969203,-3419.8935546875,303.1352844238281,0.4484946727752685,0.050000000745058,0.2358082383871078,291.1313781738281,291.1499938964844,261.0703125,260.3394775390625,279.27783203125,293.3551940917969,291.12994384765625,1.0,0.3371615707874298,0.826326847076416,0.826326847076416,1.0,1.0,-1.5947047472000122,0.6955491304397583,0.8991555571556091,0.3223006129264831,0.0,0.0,0.6598438620567322,74.946044921875,81.0,-27.335405349731445,-18997.005859375,433.5470581054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.08905029296875,310.156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,26564.6875,25560.0,0.0,0.0,0.4227950274944305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9208163022994996,0.9208274483680724,-1.115647319238633e-05,0.0,0.000429083185736,0.0,0.0,121.4826889038086,0.0,0.0,0.0,0.5536313652992249,4.0,0.0,1.0
381000,293.29107666015625,297.1499938964844,293.1499938964844,0.0859909951686859,-2146.230712890625,304.1596069335937,0.6952750086784363,0.1610065847635269,0.1476047039031982,293.44683837890625,297.1499938964844,293.1499938964844,0.1205374076962471,-2798.588623046875,304.1797180175781,0.7268005013465881,0.1831057220697403,0.1774235516786575,293.2170715332031,297.1499938964844,293.1499938964844,0.3434565663337707,-4757.57177734375,304.155029296875,0.9634841680526732,0.4306217432022095,0.3021895587444305,293.1897277832031,297.1499938964844,293.1499938964844,0.4029527008533478,-7316.01953125,304.1279296875,0.9990000128746032,0.5050477981567383,0.4656701683998108,293.2524108886719,297.1499938964844,293.1499938964844,0.0121794817969203,-3419.8935546875,303.1352844238281,0.4484946727752685,0.050000000745058,0.2358082383871078,291.1313781738281,291.1499938964844,261.0703125,260.3394775390625,279.27783203125,293.3551940917969,291.12994384765625,1.0,0.3371615707874298,0.826326847076416,0.826326847076416,1.0,1.0,-1.5947047472000122,0.6955491304397583,0.8991555571556091,0.3223006129264831,0.0,0.0,0.6598438620567322,74.946044921875,81.0,-27.335405349731445,-18997.005859375,433.5470581054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.08905029296875,310.156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,26564.6875,25560.0,0.0,0.0,0.4227950274944305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9208163022994996,0.9208274483680724,-1.115647319238633e-05,0.0,0.000429083185736,0.0,0.0,121.4826889038086,0.0,0.0,0.0,0.5536313652992249,4.0,0.0,1.0
