time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
381060,293.2879943847656,297.1499938964844,293.1499938964844,0.0844256728887558,-2115.9599609375,304.1590270996094,0.6862671971321106,0.1580521017313003,0.1450149863958358,293.4472045898437,297.1499938964844,293.1499938964844,0.1149883195757865,-2695.444580078125,304.1790771484375,0.7131744623184204,0.17551089823246,0.1703352928161621,293.2171630859375,297.1499938964844,293.1499938964844,0.3431435227394104,-4754.92822265625,304.1539611816406,0.9558820724487304,0.4289016127586365,0.3010591864585876,293.2153625488281,297.1499938964844,293.1499938964844,0.4128020405769348,-7460.67822265625,304.1191711425781,0.9990000128746032,0.4988550841808319,0.4736331701278686,293.2546081542969,297.1499938964844,293.1499938964844,0.0121681252494454,-3425.24658203125,303.0901184082031,0.4442544281482696,0.050000000745058,0.2362266182899475,291.0881652832031,291.1499938964844,261.146240234375,260.3998718261719,279.28436279296875,293.3525695800781,291.0879211425781,1.0,0.3390756547451019,0.8400524854660034,0.8400524854660034,1.0,1.0,-1.5917940139770508,0.6955095529556274,0.8962844610214233,0.3229967951774597,0.0,0.0,0.6713583469390869,77.12578582763672,84.0,-37.67812347412109,-18894.037109375,437.8199768066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8779602050781,309.9989624023437,278.1499938964844,0.0,18000.0,313.1499938964844,25377.474609375,25560.0,0.0,0.0,0.4175489246845245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9260401129722596,0.9260510802268982,-1.0946570910164157e-05,0.0,0.0004237590765114,0.0,0.0,120.73448181152344,0.0,0.0,0.0,0.5670750737190247,4.0,0.0,1.0
381120,293.2879943847656,297.1499938964844,293.1499938964844,0.0844256728887558,-2115.9599609375,304.1590270996094,0.6862671971321106,0.1580521017313003,0.1450149863958358,293.4472045898437,297.1499938964844,293.1499938964844,0.1149883195757865,-2695.444580078125,304.1790771484375,0.7131744623184204,0.17551089823246,0.1703352928161621,293.2171630859375,297.1499938964844,293.1499938964844,0.3431435227394104,-4754.92822265625,304.1539611816406,0.9558820724487304,0.4289016127586365,0.3010591864585876,293.2153625488281,297.1499938964844,293.1499938964844,0.4128020405769348,-7460.67822265625,304.1191711425781,0.9990000128746032,0.4988550841808319,0.4736331701278686,293.2546081542969,297.1499938964844,293.1499938964844,0.0121681252494454,-3425.24658203125,303.0901184082031,0.4442544281482696,0.050000000745058,0.2362266182899475,291.0881652832031,291.1499938964844,261.146240234375,260.3998718261719,279.28436279296875,293.3525695800781,291.0879211425781,1.0,0.3390756547451019,0.8400524854660034,0.8400524854660034,1.0,1.0,-1.5917940139770508,0.6955095529556274,0.8962844610214233,0.3229967951774597,0.0,0.0,0.6713583469390869,77.12578582763672,84.0,-37.67812347412109,-18894.037109375,437.8199768066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8779602050781,309.9989624023437,278.1499938964844,0.0,18000.0,313.1499938964844,25377.474609375,25560.0,0.0,0.0,0.4175489246845245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9260401129722596,0.9260510802268982,-1.0946570910164157e-05,0.0,0.0004237590765114,0.0,0.0,120.73448181152344,0.0,0.0,0.0,0.5670750737190247,4.0,0.0,1.0
381180,293.2847900390625,297.1499938964844,293.1499938964844,0.0824879556894302,-2077.406494140625,304.1592712402344,0.6746799945831299,0.1552060097455978,0.1425850093364715,293.4473876953125,297.1499938964844,293.1499938964844,0.1089743971824646,-2581.21533203125,304.1794128417969,0.6951876878738403,0.1679491996765136,0.1633395850658416,293.2173156738281,297.1499938964844,293.1499938964844,0.3411193490028381,-4732.009765625,304.1560363769531,0.9437559843063354,0.4271698296070099,0.299978107213974,293.2330627441406,297.1499938964844,293.1499938964844,0.4084385633468628,-7389.6328125,304.13671875,0.9894033670425416,0.493575245141983,0.4691410362720489,293.2568054199219,297.1499938964844,293.1499938964844,0.012118206359446,-3418.7939453125,303.0489807128906,0.4375883638858795,0.050000000745058,0.2369493544101715,291.1053466796875,291.1499938964844,261.2221984863281,260.46099853515625,279.3012390136719,293.353271484375,291.10699462890625,1.0,0.340705007314682,0.856007993221283,0.856007993221283,1.0,1.0,-1.574659824371338,0.688834011554718,0.8858258724212646,0.3200674951076507,0.0,0.0,0.6764707565307617,80.65480041503906,87.0,10.075373649597168,-18746.169921875,437.709228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6174011230469,309.8743896484375,278.1499938964844,0.0,18000.0,313.1499938964844,25402.357421875,25560.0,0.0,0.0,0.4137640595436096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9450048804283142,0.9450160264968872,-1.1167673619638664e-05,0.0,0.0004199179238639,0.0,0.0,126.31918334960938,0.0,0.0,0.0,0.5748262405395508,4.0,0.0,1.0
381240,293.2847900390625,297.1499938964844,293.1499938964844,0.0824879556894302,-2077.406494140625,304.1592712402344,0.6746799945831299,0.1552060097455978,0.1425850093364715,293.4473876953125,297.1499938964844,293.1499938964844,0.1089743971824646,-2581.21533203125,304.1794128417969,0.6951876878738403,0.1679491996765136,0.1633395850658416,293.2173156738281,297.1499938964844,293.1499938964844,0.3411193490028381,-4732.009765625,304.1560363769531,0.9437559843063354,0.4271698296070099,0.299978107213974,293.2330627441406,297.1499938964844,293.1499938964844,0.4084385633468628,-7389.6328125,304.13671875,0.9894033670425416,0.493575245141983,0.4691410362720489,293.2568054199219,297.1499938964844,293.1499938964844,0.012118206359446,-3418.7939453125,303.0489807128906,0.4375883638858795,0.050000000745058,0.2369493544101715,291.1053466796875,291.1499938964844,261.2221984863281,260.46099853515625,279.3012390136719,293.353271484375,291.10699462890625,1.0,0.340705007314682,0.856007993221283,0.856007993221283,1.0,1.0,-1.574659824371338,0.688834011554718,0.8858258724212646,0.3200674951076507,0.0,0.0,0.6764707565307617,80.65480041503906,87.0,10.075373649597168,-18746.169921875,437.709228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6174011230469,309.8743896484375,278.1499938964844,0.0,18000.0,313.1499938964844,25402.357421875,25560.0,0.0,0.0,0.4137640595436096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9450048804283142,0.9450160264968872,-1.1167673619638664e-05,0.0,0.0004199179238639,0.0,0.0,126.31918334960938,0.0,0.0,0.0,0.5748262405395508,4.0,0.0,1.0
381300,293.2832336425781,297.1499938964844,293.1499938964844,0.0815343707799911,-2058.490234375,304.1593017578125,0.669405460357666,0.1538054198026657,0.1413877606391906,293.4474792480469,297.1499938964844,293.1499938964844,0.105996623635292,-2524.18310546875,304.1794738769531,0.6864368915557861,0.1641651690006256,0.1598358154296875,293.2174987792969,297.1499938964844,293.1499938964844,0.3400789797306061,-4720.318359375,304.1568298339844,0.9381045699119568,0.4262800812721252,0.2994177937507629,293.2369384765625,297.1499938964844,293.1499938964844,0.4064982533454895,-7359.06103515625,304.14263916015625,0.9845494627952576,0.4917579293251037,0.467301458120346,293.2579345703125,297.1499938964844,293.1499938964844,0.0120907882228493,-3415.182861328125,303.02813720703125,0.434732586145401,0.050000000745058,0.2372872084379196,291.1142578125,291.1499938964844,261.2601928710937,260.49188232421875,279.3134765625,293.3534545898437,291.1153869628906,1.0,0.3414651751518249,0.8608262538909912,0.8608262538909912,1.0,1.0,-1.5665394067764282,0.6854488849639893,0.8810904622077942,0.3184266090393066,0.0,0.0,0.6779398322105408,82.30281066894531,87.0,16.01649284362793,-18647.04296875,437.575927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4918212890625,309.7989196777344,278.1499938964844,0.0,18000.0,313.1499938964844,25445.412109375,24480.0,0.0,0.0,0.412212461233139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9500093460083008,0.9500206112861632,-1.1234998964937404e-05,0.0,0.0004183432320132,0.0,0.0,127.89520263671876,0.0,0.0,0.0,0.5620158910751343,4.0,0.0,1.0
381360,293.2816467285156,297.1499938964844,293.1499938964844,0.0807401090860366,-2043.0589599609373,304.1590576171875,0.6644331812858582,0.1524286121129989,0.140205979347229,293.447509765625,297.1499938964844,293.1499938964844,0.1032078862190246,-2470.8134765625,304.17919921875,0.6779046654701233,0.1603877544403076,0.1563316285610199,293.2176818847656,297.1499938964844,293.1499938964844,0.3395810127258301,-4715.1142578125,304.1564636230469,0.93271666765213,0.4253900051116943,0.2988504767417907,293.2392272949219,297.1499938964844,293.1499938964844,0.4054749011993408,-7343.09619140625,304.1457824707031,0.979911744594574,0.490209013223648,0.4657932817935943,293.259033203125,297.1499938964844,293.1499938964844,0.0120806489139795,-3416.28369140625,303.0055847167969,0.4321274161338806,0.050000000745058,0.2376123815774917,291.10504150390625,291.1499938964844,261.29815673828125,260.52294921875,279.3358154296875,293.3534545898437,291.10302734375,1.0,0.3422115743160248,0.8604269027709961,0.8604269027709961,1.0,1.0,-1.558811902999878,0.6817913055419922,0.8770206570625305,0.3164321780204773,0.0,0.0,0.6816629767417908,83.89149475097656,90.0,-8.756940841674805,-18464.677734375,437.4941101074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.38818359375,309.6864624023437,278.1499938964844,0.0,18000.0,313.1499938964844,24554.7265625,24480.0,0.0,0.0,0.4106723368167877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9389474987983704,0.9389584064483644,-1.0906684110523202e-05,0.0,0.0004167802107986,0.0,0.0,122.89892578125,0.0,0.0,0.0,0.5692099928855896,4.0,0.0,1.0
381420,293.27838134765625,297.1499938964844,293.1499938964844,0.0788811519742012,-2006.289306640625,304.1591491699219,0.6552306413650513,0.1497564613819122,0.1379088014364242,293.4474182128906,297.1499938964844,293.1499938964844,0.0973454043269157,-2356.82666015625,304.1792297363281,0.6615110635757446,0.1528666019439697,0.1493457853794098,293.218017578125,297.1499938964844,293.1499938964844,0.3374049961566925,-4690.6201171875,304.1579895019531,0.9225932955741882,0.4236106276512146,0.297715812921524,293.2413024902344,297.1499938964844,293.1499938964844,0.4024164080619812,-7296.15234375,304.1522827148437,0.9709469079971312,0.4875189363956451,0.4632909893989563,293.2611389160156,297.1499938964844,293.1499938964844,0.0120201501995325,-3407.718505859375,302.9634704589844,0.4274553656578064,0.050000000745058,0.2382412850856781,291.12286376953125,291.1499938964844,261.3741149902344,260.5857849121094,279.3797912597656,293.35308837890625,291.12518310546875,1.0,0.3436857759952545,0.8596281409263611,0.8596281409263611,1.0,1.0,-1.5440555810928345,0.6748085618019104,0.8692470788955688,0.3126296997070312,0.0,0.0,0.6847018003463745,86.97027587890625,93.0,24.61819076538086,-18306.4375,437.427978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2005920410156,309.5934753417969,278.1499938964844,0.0,18000.0,313.1499938964844,24414.634765625,24480.0,0.0,0.0,0.407976746559143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9499267935752868,0.9499378204345704,-1.1000936865457334e-05,0.0,0.0004140445380471,0.0,0.0,125.86325073242188,0.0,0.0,0.0,0.5733059644699097,4.0,0.0,1.0
381480,293.27838134765625,297.1499938964844,293.1499938964844,0.0788811519742012,-2006.289306640625,304.1591491699219,0.6552306413650513,0.1497564613819122,0.1379088014364242,293.4474182128906,297.1499938964844,293.1499938964844,0.0973454043269157,-2356.82666015625,304.1792297363281,0.6615110635757446,0.1528666019439697,0.1493457853794098,293.218017578125,297.1499938964844,293.1499938964844,0.3374049961566925,-4690.6201171875,304.1579895019531,0.9225932955741882,0.4236106276512146,0.297715812921524,293.2413024902344,297.1499938964844,293.1499938964844,0.4024164080619812,-7296.15234375,304.1522827148437,0.9709469079971312,0.4875189363956451,0.4632909893989563,293.2611389160156,297.1499938964844,293.1499938964844,0.0120201501995325,-3407.718505859375,302.9634704589844,0.4274553656578064,0.050000000745058,0.2382412850856781,291.12286376953125,291.1499938964844,261.3741149902344,260.5857849121094,279.3797912597656,293.35308837890625,291.12518310546875,1.0,0.3436857759952545,0.8596281409263611,0.8596281409263611,1.0,1.0,-1.5440555810928345,0.6748085618019104,0.8692470788955688,0.3126296997070312,0.0,0.0,0.6847018003463745,86.97027587890625,93.0,24.61819076538086,-18306.4375,437.427978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2005920410156,309.5934753417969,278.1499938964844,0.0,18000.0,313.1499938964844,24414.634765625,24480.0,0.0,0.0,0.407976746559143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9499267935752868,0.9499378204345704,-1.1000936865457334e-05,0.0,0.0004140445380471,0.0,0.0,125.86325073242188,0.0,0.0,0.0,0.5733059644699097,4.0,0.0,1.0
381540,293.27496337890625,297.1499938964844,293.1499938964844,0.0770631581544876,-1970.4427490234373,304.1591186523437,0.6468462944030762,0.1471989303827285,0.1357091069221496,293.44708251953125,297.1499938964844,293.1499938964844,0.0915550291538238,-2243.2626953125,304.1791381835937,0.646101176738739,0.1454020738601684,0.1424060314893722,293.21832275390625,297.1499938964844,293.1499938964844,0.3350841999053955,-4664.6015625,304.1591796875,0.913264274597168,0.4218207001686096,0.296570360660553,293.2420349121094,297.1499938964844,293.1499938964844,0.399371862411499,-7250.47021484375,304.1565246582031,0.9621002674102784,0.485056459903717,0.4610694348812103,293.2631225585937,297.1499938964844,293.1499938964844,0.0119526516646146,-3397.615966796875,302.921630859375,0.4233042597770691,0.050000000745058,0.2388565689325332,291.1466369628906,291.1499938964844,261.45001220703125,260.6495361328125,279.4233093261719,293.3524780273437,291.1482238769531,1.0,0.3451532423496246,0.8588293790817261,0.8588293790817261,1.0,1.0,-1.5297797918319702,0.6680582761764526,0.8617214560508728,0.3089573085308075,0.0,0.0,0.6834638118743896,89.98846435546875,96.0,29.043371200561523,-18104.572265625,437.428955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0456848144531,309.48846435546875,278.1499938964844,0.0,18000.0,313.1499938964844,24490.89453125,23400.0,0.0,0.0,0.4056479036808014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9496355056762696,0.949646532535553,-1.10148221210693e-05,0.0,0.0004116810450796,0.0,0.0,125.92508697509766,0.0,0.0,0.0,0.5582563281059265,4.0,0.0,1.0
381600,293.27496337890625,297.1499938964844,293.1499938964844,0.0770631581544876,-1970.4427490234373,304.1591186523437,0.6468462944030762,0.1471989303827285,0.1357091069221496,293.44708251953125,297.1499938964844,293.1499938964844,0.0915550291538238,-2243.2626953125,304.1791381835937,0.646101176738739,0.1454020738601684,0.1424060314893722,293.21832275390625,297.1499938964844,293.1499938964844,0.3350841999053955,-4664.6015625,304.1591796875,0.913264274597168,0.4218207001686096,0.296570360660553,293.2420349121094,297.1499938964844,293.1499938964844,0.399371862411499,-7250.47021484375,304.1565246582031,0.9621002674102784,0.485056459903717,0.4610694348812103,293.2631225585937,297.1499938964844,293.1499938964844,0.0119526516646146,-3397.615966796875,302.921630859375,0.4233042597770691,0.050000000745058,0.2388565689325332,291.1466369628906,291.1499938964844,261.45001220703125,260.6495361328125,279.4233093261719,293.3524780273437,291.1482238769531,1.0,0.3451532423496246,0.8588293790817261,0.8588293790817261,1.0,1.0,-1.5297797918319702,0.6680582761764526,0.8617214560508728,0.3089573085308075,0.0,0.0,0.6834638118743896,89.98846435546875,96.0,29.043371200561523,-18104.572265625,437.428955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0456848144531,309.48846435546875,278.1499938964844,0.0,18000.0,313.1499938964844,24490.89453125,23400.0,0.0,0.0,0.4056479036808014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9496355056762696,0.949646532535553,-1.10148221210693e-05,0.0,0.0004116810450796,0.0,0.0,125.92508697509766,0.0,0.0,0.0,0.5582563281059265,4.0,0.0,1.0
381660,293.27130126953125,297.1499938964844,293.1499938964844,0.0755620598793029,-1941.4215087890625,304.1585998535156,0.639180064201355,0.1447712182998657,0.1336224228143692,293.4464416503906,297.1499938964844,293.1499938964844,0.086074911057949,-2136.1767578125,304.1785888671875,0.6316480040550232,0.1380067467689514,0.1355261653661728,293.2185363769531,297.1499938964844,293.1499938964844,0.3336783349514007,-4649.4736328125,304.15850830078125,0.9048671722412108,0.4200494289398193,0.2954320609569549,293.2420959472656,297.1499938964844,293.1499938964844,0.3974592685699463,-7222.78515625,304.1575927734375,0.953313648700714,0.4827134907245636,0.4589746594429016,293.2649841308594,297.1499938964844,293.1499938964844,0.0119157265871763,-3395.598876953125,302.8763732910156,0.4195595681667328,0.050000000745058,0.2394642531871795,291.13818359375,291.1499938964844,261.5260314941406,260.71392822265625,279.4664001464844,293.351806640625,291.1400451660156,1.0,0.3466275632381439,0.8581547737121582,0.8581547737121582,1.0,1.0,-1.5158631801605225,0.6614928245544434,0.8543704152107239,0.3053919672966003,0.0,0.0,0.6857949495315552,92.9756088256836,99.0,9.553740501403809,-17852.845703125,437.50677490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.96063232421875,309.38720703125,278.1499938964844,0.0,18000.0,313.1499938964844,23438.859375,23400.0,0.0,0.0,0.403099775314331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9331486821174622,0.9331592917442322,-1.0588408258627169e-05,0.0,0.0004090950242243,0.0,0.0,119.07977294921876,0.0,0.0,0.0,0.5626721382141113,4.0,0.0,1.0
381720,293.27130126953125,297.1499938964844,293.1499938964844,0.0755620598793029,-1941.4215087890625,304.1585998535156,0.639180064201355,0.1447712182998657,0.1336224228143692,293.4464416503906,297.1499938964844,293.1499938964844,0.086074911057949,-2136.1767578125,304.1785888671875,0.6316480040550232,0.1380067467689514,0.1355261653661728,293.2185363769531,297.1499938964844,293.1499938964844,0.3336783349514007,-4649.4736328125,304.15850830078125,0.9048671722412108,0.4200494289398193,0.2954320609569549,293.2420959472656,297.1499938964844,293.1499938964844,0.3974592685699463,-7222.78515625,304.1575927734375,0.953313648700714,0.4827134907245636,0.4589746594429016,293.2649841308594,297.1499938964844,293.1499938964844,0.0119157265871763,-3395.598876953125,302.8763732910156,0.4195595681667328,0.050000000745058,0.2394642531871795,291.13818359375,291.1499938964844,261.5260314941406,260.71392822265625,279.4664001464844,293.351806640625,291.1400451660156,1.0,0.3466275632381439,0.8581547737121582,0.8581547737121582,1.0,1.0,-1.5158631801605225,0.6614928245544434,0.8543704152107239,0.3053919672966003,0.0,0.0,0.6857949495315552,92.9756088256836,99.0,9.553740501403809,-17852.845703125,437.50677490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.96063232421875,309.38720703125,278.1499938964844,0.0,18000.0,313.1499938964844,23438.859375,23400.0,0.0,0.0,0.403099775314331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9331486821174622,0.9331592917442322,-1.0588408258627169e-05,0.0,0.0004090950242243,0.0,0.0,119.07977294921876,0.0,0.0,0.0,0.5626721382141113,4.0,0.0,1.0
381780,293.267578125,297.1499938964844,293.1499938964844,0.0738687962293624,-1908.2490234375,304.1585388183594,0.6320841312408447,0.1424514502286911,0.1316377222537994,293.44549560546875,297.1499938964844,293.1499938964844,0.0803655982017517,-2024.5992431640625,304.1785583496094,0.6174395680427551,0.1306889355182647,0.1287159174680709,293.2187194824219,297.1499938964844,293.1499938964844,0.331265389919281,-4622.33935546875,304.15966796875,0.8973382115364075,0.4182736277580261,0.294296532869339,293.2419128417969,297.1499938964844,293.1499938964844,0.3943716883659363,-7177.15869140625,304.16015625,0.944597065448761,0.4804155230522156,0.4569398462772369,293.2667541503906,297.1499938964844,293.1499938964844,0.0118430070579051,-3384.071533203125,302.8343505859375,0.4161401987075805,0.050000000745058,0.2400680929422378,291.1653747558594,291.1499938964844,261.6024169921875,260.7785949707031,279.5094299316406,293.35113525390625,291.16717529296875,1.0,0.3481152355670929,0.8574801087379456,0.8574801087379456,1.0,1.0,-1.5022236108779907,0.6550639867782593,0.8471595644950867,0.3019043803215027,0.0,0.0,0.6818811297416687,95.94996643066406,102.0,27.844572067260746,-17677.56640625,437.6619262695313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9001770019531,309.34576416015625,278.1499938964844,0.0,18000.0,313.1499938964844,23480.126953125,23400.0,0.0,0.0,0.4005923271179199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.927676260471344,0.9276868104934692,-1.053590403898852e-05,0.0,0.0004065502726007,0.0,0.0,117.59674072265624,0.0,0.0,0.0,0.5601887702941895,4.0,0.0,1.0
381840,293.267578125,297.1499938964844,293.1499938964844,0.0738687962293624,-1908.2490234375,304.1585388183594,0.6320841312408447,0.1424514502286911,0.1316377222537994,293.44549560546875,297.1499938964844,293.1499938964844,0.0803655982017517,-2024.5992431640625,304.1785583496094,0.6174395680427551,0.1306889355182647,0.1287159174680709,293.2187194824219,297.1499938964844,293.1499938964844,0.331265389919281,-4622.33935546875,304.15966796875,0.8973382115364075,0.4182736277580261,0.294296532869339,293.2419128417969,297.1499938964844,293.1499938964844,0.3943716883659363,-7177.15869140625,304.16015625,0.944597065448761,0.4804155230522156,0.4569398462772369,293.2667541503906,297.1499938964844,293.1499938964844,0.0118430070579051,-3384.071533203125,302.8343505859375,0.4161401987075805,0.050000000745058,0.2400680929422378,291.1653747558594,291.1499938964844,261.6024169921875,260.7785949707031,279.5094299316406,293.35113525390625,291.16717529296875,1.0,0.3481152355670929,0.8574801087379456,0.8574801087379456,1.0,1.0,-1.5022236108779907,0.6550639867782593,0.8471595644950867,0.3019043803215027,0.0,0.0,0.6818811297416687,95.94996643066406,102.0,27.844572067260746,-17677.56640625,437.6619262695313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9001770019531,309.34576416015625,278.1499938964844,0.0,18000.0,313.1499938964844,23480.126953125,23400.0,0.0,0.0,0.4005923271179199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.927676260471344,0.9276868104934692,-1.053590403898852e-05,0.0,0.0004065502726007,0.0,0.0,117.59674072265624,0.0,0.0,0.0,0.5601887702941895,4.0,0.0,1.0
381900,293.2657165527344,297.1499938964844,293.1499938964844,0.0730696320533752,-1892.695068359375,304.158447265625,0.6286969184875488,0.1413282752037048,0.1306787282228469,293.44488525390625,297.1499938964844,293.1499938964844,0.0775433182716369,-1969.9248046875,304.1784973144531,0.6098189949989319,0.1270632296800613,0.1253402680158615,293.21881103515625,297.1499938964844,293.1499938964844,0.3301430642604828,-4609.80810546875,304.1599426269531,0.8937082290649414,0.4173846840858459,0.2937265336513519,293.2417907714844,297.1499938964844,293.1499938964844,0.3929281830787658,-7156.04052734375,304.16094970703125,0.9402787685394288,0.4792774021625519,0.4559317529201507,293.2676086425781,297.1499938964844,293.1499938964844,0.01180952321738,-3379.069580078125,302.8129272460937,0.4145330488681793,0.050000000745058,0.2403692454099655,291.1758728027344,291.1499938964844,261.6407165527344,260.8110046386719,279.5309143066406,293.35076904296875,291.17742919921875,1.0,0.3488643765449524,0.8571428060531616,0.8571428060531616,1.0,1.0,-1.4954867362976074,0.6518909335136414,0.8435958027839661,0.3001841604709625,0.0,0.0,0.6791005730628967,97.43556213378906,102.0,27.96332740783692,-17579.666015625,437.7648620605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8822021484375,309.3244323730469,278.1499938964844,0.0,18000.0,313.1499938964844,23512.08984375,22320.0,0.0,0.0,0.3992912471294403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9218207597732544,0.92183119058609,-1.0477368050487712e-05,0.0,0.0004052298609167,0.0,0.0,116.002685546875,0.0,0.0,0.0,0.542731761932373,4.0,0.0,1.0
381960,293.26385498046875,297.1499938964844,293.1499938964844,0.072438970208168,-1880.7545166015625,304.1580505371094,0.6253893971443176,0.14022958278656,0.1297412365674972,293.4441833496094,297.1499938964844,293.1499938964844,0.0748681649565696,-1918.7784423828125,304.1781616210937,0.6017666459083557,0.1234637051820755,0.1219873055815696,293.2188720703125,297.1499938964844,293.1499938964844,0.3296156525611877,-4604.40576171875,304.1590881347656,0.8901604413986206,0.4165008068084717,0.293157696723938,293.2416076660156,297.1499938964844,293.1499938964844,0.3921875059604645,-7145.92919921875,304.1602478027344,0.9360072016716005,0.4781516194343567,0.4549320340156555,293.2684326171875,297.1499938964844,293.1499938964844,0.0117949321866035,-3379.34912109375,302.7894287109375,0.4129869341850281,0.050000000745058,0.2406698316335678,291.16705322265625,291.1499938964844,261.6791076660156,260.8434753417969,279.5523986816406,293.3504333496094,291.1643371582031,1.0,0.3496174812316894,0.8568239808082581,0.8568239808082581,1.0,1.0,-1.4888137578964231,0.6487506628036499,0.8400630950927734,0.2984831631183624,0.0,0.0,0.6786152720451355,98.91991424560548,105.0,-5.44172477722168,-17398.19921875,437.8885192871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8863830566406,309.261474609375,278.1499938964844,0.0,18000.0,313.1499938964844,22630.826171875,22320.0,0.0,0.0,0.3977840840816498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8990334868431091,0.8990435004234314,-1.0026109521277247e-05,0.0,0.0004037002800032,0.0,0.0,108.1025390625,0.0,0.0,0.0,0.5448327660560608,4.0,0.0,1.0
382020,293.26007080078125,297.1499938964844,293.1499938964844,0.07097939401865,-1852.59033203125,304.1578063964844,0.6189290285110474,0.1381150782108307,0.1279381215572357,293.442626953125,297.1499938964844,293.1499938964844,0.0692724138498306,-1812.5230712890625,304.1781311035156,0.5848885178565979,0.116328053176403,0.1153464242815971,293.21893310546875,297.1499938964844,293.1499938964844,0.3276325464248657,-4582.30419921875,304.159423828125,0.8833155035972595,0.414743036031723,0.2920312285423279,293.2411193847656,297.1499938964844,293.1499938964844,0.389620691537857,-7108.55224609375,304.16119384765625,0.927668035030365,0.4759294986724853,0.4529675543308258,293.27001953125,297.1499938964844,293.1499938964844,0.0117366667836904,-3371.424560546875,302.7452392578125,0.4100565612316131,0.050000000745058,0.2412692010402679,291.1776733398437,291.1499938964844,261.75604248046875,260.9085998535156,279.5954895019531,293.3501281738281,291.17987060546875,1.0,0.3511371314525604,0.8561862111091614,0.8561862111091614,1.0,1.0,-1.4756855964660645,0.6425766348838806,0.8331090211868286,0.2951425015926361,0.0,0.0,0.6748959422111511,101.88479614257812,108.0,20.28002166748047,-17252.935546875,438.211181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.908935546875,309.2796630859375,278.1499938964844,0.0,18000.0,313.1499938964844,22444.421875,22320.0,0.0,0.0,0.394568383693695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8906664848327637,0.8906763792037964,-9.893022252072114e-06,0.0,0.0004004367510788,0.0,0.0,105.53748321533205,0.0,0.0,0.0,0.5406495332717896,4.0,0.0,1.0
382080,293.26007080078125,297.1499938964844,293.1499938964844,0.07097939401865,-1852.59033203125,304.1578063964844,0.6189290285110474,0.1381150782108307,0.1279381215572357,293.442626953125,297.1499938964844,293.1499938964844,0.0692724138498306,-1812.5230712890625,304.1781311035156,0.5848885178565979,0.116328053176403,0.1153464242815971,293.21893310546875,297.1499938964844,293.1499938964844,0.3276325464248657,-4582.30419921875,304.159423828125,0.8833155035972595,0.414743036031723,0.2920312285423279,293.2411193847656,297.1499938964844,293.1499938964844,0.389620691537857,-7108.55224609375,304.16119384765625,0.927668035030365,0.4759294986724853,0.4529675543308258,293.27001953125,297.1499938964844,293.1499938964844,0.0117366667836904,-3371.424560546875,302.7452392578125,0.4100565612316131,0.050000000745058,0.2412692010402679,291.1776733398437,291.1499938964844,261.75604248046875,260.9085998535156,279.5954895019531,293.3501281738281,291.17987060546875,1.0,0.3511371314525604,0.8561862111091614,0.8561862111091614,1.0,1.0,-1.4756855964660645,0.6425766348838806,0.8331090211868286,0.2951425015926361,0.0,0.0,0.6748959422111511,101.88479614257812,108.0,20.28002166748047,-17252.935546875,438.211181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.908935546875,309.2796630859375,278.1499938964844,0.0,18000.0,313.1499938964844,22444.421875,22320.0,0.0,0.0,0.394568383693695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8906664848327637,0.8906763792037964,-9.893022252072114e-06,0.0,0.0004004367510788,0.0,0.0,105.53748321533205,0.0,0.0,0.0,0.5406495332717896,4.0,0.0,1.0
382140,293.2562561035156,297.1499938964844,293.1499938964844,0.0695321336388588,-1824.7034912109373,304.1576232910156,0.612468421459198,0.1360968947410583,0.1262251585721969,293.4408874511719,297.1499938964844,293.1499938964844,0.0635900050401687,-1706.681396484375,304.17822265625,0.5671403408050537,0.1092682555317878,0.1087773293256759,293.21905517578125,297.1499938964844,293.1499938964844,0.325431764125824,-4557.67578125,304.1599426269531,0.8767563104629517,0.4129754304885864,0.290898710489273,293.2406311035156,297.1499938964844,293.1499938964844,0.3868028819561004,-7067.482421875,304.1621398925781,0.9196465015411376,0.4737155437469482,0.4510131776332855,293.2715148925781,297.1499938964844,293.1499938964844,0.01166907325387,-3361.1943359375,302.7018737792969,0.4072986841201782,0.050000000745058,0.241868183016777,291.1981506347656,291.1499938964844,261.833251953125,260.9739074707031,279.63848876953125,293.3497619628906,291.19940185546875,1.0,0.352672129869461,0.8555485010147095,0.8555485010147095,1.0,1.0,-1.4627562761306765,0.6365011930465698,0.8262550830841064,0.2918604016304016,0.0,0.0,0.6669801473617554,104.85359191894533,111.0,23.445619583129883,-17062.298828125,438.6056213378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9425354003906,309.27349853515625,278.1499938964844,0.0,18000.0,313.1499938964844,22502.03125,21240.0,0.0,0.0,0.3911354839801788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8732412457466125,0.8732509613037109,-9.719404260977171e-06,0.0,0.0003969527897424,0.0,0.0,101.12339782714844,0.0,0.0,0.0,0.5183600187301636,4.0,0.0,1.0
382200,293.2562561035156,297.1499938964844,293.1499938964844,0.0695321336388588,-1824.7034912109373,304.1576232910156,0.612468421459198,0.1360968947410583,0.1262251585721969,293.4408874511719,297.1499938964844,293.1499938964844,0.0635900050401687,-1706.681396484375,304.17822265625,0.5671403408050537,0.1092682555317878,0.1087773293256759,293.21905517578125,297.1499938964844,293.1499938964844,0.325431764125824,-4557.67578125,304.1599426269531,0.8767563104629517,0.4129754304885864,0.290898710489273,293.2406311035156,297.1499938964844,293.1499938964844,0.3868028819561004,-7067.482421875,304.1621398925781,0.9196465015411376,0.4737155437469482,0.4510131776332855,293.2715148925781,297.1499938964844,293.1499938964844,0.01166907325387,-3361.1943359375,302.7018737792969,0.4072986841201782,0.050000000745058,0.241868183016777,291.1981506347656,291.1499938964844,261.833251953125,260.9739074707031,279.63848876953125,293.3497619628906,291.19940185546875,1.0,0.352672129869461,0.8555485010147095,0.8555485010147095,1.0,1.0,-1.4627562761306765,0.6365011930465698,0.8262550830841064,0.2918604016304016,0.0,0.0,0.6669801473617554,104.85359191894533,111.0,23.445619583129883,-17062.298828125,438.6056213378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9425354003906,309.27349853515625,278.1499938964844,0.0,18000.0,313.1499938964844,22502.03125,21240.0,0.0,0.0,0.3911354839801788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8732412457466125,0.8732509613037109,-9.719404260977171e-06,0.0,0.0003969527897424,0.0,0.0,101.12339782714844,0.0,0.0,0.0,0.5183600187301636,4.0,0.0,1.0
382260,293.25250244140625,297.1499938964844,293.1499938964844,0.0684056729078292,-1803.6025390625,304.156982421875,0.6058927774429321,0.1341670304536819,0.1245923191308975,293.4389343261719,297.1499938964844,293.1499938964844,0.0580826178193092,-1606.9102783203125,304.1780090332031,0.5489155054092407,0.1022919490933418,0.1022838056087493,293.21905517578125,297.1499938964844,293.1499938964844,0.3242872953414917,-4545.626953125,304.1585693359375,0.8704928159713745,0.4112262427806854,0.2897737026214599,293.24005126953125,297.1499938964844,293.1499938964844,0.3852410018444061,-7045.919921875,304.1607666015625,0.9120875597000122,0.4715397953987121,0.4490867257118225,293.2729187011719,297.1499938964844,293.1499938964844,0.0116364229470491,-3360.51904296875,302.65399169921875,0.4046784043312073,0.050000000745058,0.2424661964178085,291.1809997558594,291.1499938964844,261.91064453125,261.0393981933594,279.6813659667969,293.34930419921875,291.1822509765625,1.0,0.3542215228080749,0.8549395799636841,0.8549395799636841,1.0,1.0,-1.4500553607940674,0.6305400729179382,0.8195153474807739,0.2886465191841125,0.0,0.0,0.6640976071357727,107.82362365722656,114.0,-1.07650625705719,-16812.609375,439.0794372558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.02020263671875,309.2494506835937,278.1499938964844,0.0,18000.0,313.1499938964844,21421.6171875,21240.0,0.0,0.0,0.3870380818843841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8422074913978577,0.8422166109085083,-9.151787708105983e-06,0.0,0.0003927944344468,0.0,0.0,91.56751251220705,0.0,0.0,0.0,0.516463577747345,4.0,0.0,1.0
382320,293.25250244140625,297.1499938964844,293.1499938964844,0.0684056729078292,-1803.6025390625,304.156982421875,0.6058927774429321,0.1341670304536819,0.1245923191308975,293.4389343261719,297.1499938964844,293.1499938964844,0.0580826178193092,-1606.9102783203125,304.1780090332031,0.5489155054092407,0.1022919490933418,0.1022838056087493,293.21905517578125,297.1499938964844,293.1499938964844,0.3242872953414917,-4545.626953125,304.1585693359375,0.8704928159713745,0.4112262427806854,0.2897737026214599,293.24005126953125,297.1499938964844,293.1499938964844,0.3852410018444061,-7045.919921875,304.1607666015625,0.9120875597000122,0.4715397953987121,0.4490867257118225,293.2729187011719,297.1499938964844,293.1499938964844,0.0116364229470491,-3360.51904296875,302.65399169921875,0.4046784043312073,0.050000000745058,0.2424661964178085,291.1809997558594,291.1499938964844,261.91064453125,261.0393981933594,279.6813659667969,293.34930419921875,291.1822509765625,1.0,0.3542215228080749,0.8549395799636841,0.8549395799636841,1.0,1.0,-1.4500553607940674,0.6305400729179382,0.8195153474807739,0.2886465191841125,0.0,0.0,0.6640976071357727,107.82362365722656,114.0,-1.07650625705719,-16812.609375,439.0794372558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.02020263671875,309.2494506835937,278.1499938964844,0.0,18000.0,313.1499938964844,21421.6171875,21240.0,0.0,0.0,0.3870380818843841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8422074913978577,0.8422166109085083,-9.151787708105983e-06,0.0,0.0003927944344468,0.0,0.0,91.56751251220705,0.0,0.0,0.0,0.516463577747345,4.0,0.0,1.0
382380,293.2488098144531,297.1499938964844,293.1499938964844,0.0670670121908187,-1778.0067138671875,304.1568603515625,0.5994045734405518,0.1323190182447433,0.1230344325304031,293.4367980957031,297.1499938964844,293.1499938964844,0.0522949136793613,-1503.9031982421875,304.1783142089844,0.5307843089103699,0.0954083502292633,0.0958751216530799,293.21905517578125,297.1499938964844,293.1499938964844,0.3221165835857391,-4521.1923828125,304.1593322753906,0.8645070791244507,0.4094730317592621,0.288652628660202,293.2394714355469,297.1499938964844,293.1499938964844,0.3824830055236816,-7005.56396484375,304.1617431640625,0.9051159024238586,0.4693758487701416,0.4471821784973144,293.27423095703125,297.1499938964844,293.1499938964844,0.0115684866905212,-3350.00244140625,302.6102600097656,0.4021589457988739,0.050000000745058,0.243063598871231,291.2013854980469,291.1499938964844,261.9882202148437,261.10504150390625,279.7240905761719,293.3487243652344,291.2025756835937,1.0,0.3557844460010528,0.8543306589126587,0.8543306589126587,1.0,1.0,-1.4375766515731812,0.6246875524520874,0.8128891587257385,0.2854984402656555,0.0,0.0,0.6558459401130676,110.79659271240234,117.0,17.53554344177246,-16643.119140625,439.6317443847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0893249511719,309.2723083496094,278.1499938964844,0.0,18000.0,313.1499938964844,21426.76953125,21240.0,0.0,0.0,0.3827252089977264,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8255705833435059,0.8255795240402222,-8.984461601357907e-06,0.0,0.0003884174511767,0.0,0.0,87.67437744140625,0.0,0.0,0.0,0.5093427896499634,4.0,0.0,1.0
382440,293.2488098144531,297.1499938964844,293.1499938964844,0.0670670121908187,-1778.0067138671875,304.1568603515625,0.5994045734405518,0.1323190182447433,0.1230344325304031,293.4367980957031,297.1499938964844,293.1499938964844,0.0522949136793613,-1503.9031982421875,304.1783142089844,0.5307843089103699,0.0954083502292633,0.0958751216530799,293.21905517578125,297.1499938964844,293.1499938964844,0.3221165835857391,-4521.1923828125,304.1593322753906,0.8645070791244507,0.4094730317592621,0.288652628660202,293.2394714355469,297.1499938964844,293.1499938964844,0.3824830055236816,-7005.56396484375,304.1617431640625,0.9051159024238586,0.4693758487701416,0.4471821784973144,293.27423095703125,297.1499938964844,293.1499938964844,0.0115684866905212,-3350.00244140625,302.6102600097656,0.4021589457988739,0.050000000745058,0.243063598871231,291.2013854980469,291.1499938964844,261.9882202148437,261.10504150390625,279.7240905761719,293.3487243652344,291.2025756835937,1.0,0.3557844460010528,0.8543306589126587,0.8543306589126587,1.0,1.0,-1.4375766515731812,0.6246875524520874,0.8128891587257385,0.2854984402656555,0.0,0.0,0.6558459401130676,110.79659271240234,117.0,17.53554344177246,-16643.119140625,439.6317443847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0893249511719,309.2723083496094,278.1499938964844,0.0,18000.0,313.1499938964844,21426.76953125,21240.0,0.0,0.0,0.3827252089977264,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8255705833435059,0.8255795240402222,-8.984461601357907e-06,0.0,0.0003884174511767,0.0,0.0,87.67437744140625,0.0,0.0,0.0,0.5093427896499634,4.0,0.0,1.0
382500,293.2469787597656,297.1499938964844,293.1499938964844,0.0664471238851547,-1766.2548828125,304.15673828125,0.5962018966674805,0.1314255148172378,0.1222827732563018,293.43560791015625,297.1499938964844,293.1499938964844,0.049415897578001,-1453.5406494140625,304.17840576171875,0.5219636559486389,0.0920049622654914,0.0927059352397918,293.2190856933594,297.1499938964844,293.1499938964844,0.3211443424224853,-4510.349609375,304.1593933105469,0.8616098761558533,0.4085953533649444,0.2880898118019104,293.2391967773437,297.1499938964844,293.1499938964844,0.381240576505661,-6987.556640625,304.161865234375,0.9018831849098206,0.4682977795600891,0.4462314546108246,293.27490234375,297.1499938964844,293.1499938964844,0.011537860147655,-3345.7216796875,302.5878295898437,0.4009261429309845,0.050000000745058,0.2433622032403946,291.2074584960937,291.1499938964844,262.0270690917969,261.137939453125,279.74542236328125,293.3484191894531,291.2082824707031,1.0,0.3565702140331268,0.8540261387825012,0.8540261387825012,1.0,1.0,-1.4314113855361938,0.6217976212501526,0.8096137642860413,0.2839466333389282,0.0,0.0,0.6513867974281311,112.28462982177734,117.0,16.39120864868164,-16545.611328125,439.9329223632813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1232604980469,309.2738952636719,278.1499938964844,0.0,18000.0,313.1499938964844,21440.427734375,20160.0,0.0,0.0,0.3804719746112823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8152472376823425,0.8152561187744141,-8.884690032573417e-06,0.0,0.0003861306759063,0.0,0.0,85.33910369873047,0.0,0.0,0.0,0.4900996685028076,4.0,0.0,1.0
382560,293.24517822265625,297.1499938964844,293.1499938964844,0.0659997463226318,-1758.12353515625,304.1563415527344,0.5930321216583252,0.1305524557828903,0.1215488761663436,293.43438720703125,297.1499938964844,293.1499938964844,0.0466600842773914,-1406.0765380859375,304.1782531738281,0.5134075284004211,0.0886286124587059,0.0895608887076377,293.2190856933594,297.1499938964844,293.1499938964844,0.3208066821098327,-4507.1494140625,304.15826416015625,0.8587797284126282,0.4077226519584656,0.287528246641159,293.2388916015625,297.1499938964844,293.1499938964844,0.3807481527328491,-6981.31494140625,304.1605529785156,0.8987419009208679,0.4672290682792663,0.4452858567237854,293.2755126953125,297.1499938964844,293.1499938964844,0.0115269012749195,-3347.165771484375,302.562744140625,0.3997074663639068,0.050000000745058,0.2436603754758834,291.1926574707031,291.1499938964844,262.0659484863281,261.1708374023437,279.76666259765625,293.3480529785156,291.1883850097656,1.0,0.3573590517044067,0.8537421226501465,0.8537421226501465,1.0,1.0,-1.4253034591674805,0.6189369559288025,0.8063664436340332,0.2824132144451141,0.0,0.0,0.6497693657875061,113.77191162109376,120.0,-21.60595703125,-16356.9697265625,440.2505187988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1717834472656,309.2214660644531,278.1499938964844,0.0,18000.0,313.1499938964844,20539.2109375,20160.0,0.0,0.0,0.3779939711093902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7895220518112183,0.7895305156707764,-8.430190973740537e-06,0.0,0.0003836158139165,0.0,0.0,78.20948028564453,0.0,0.0,0.0,0.4908740520477295,4.0,0.0,1.0
382620,293.2415771484375,297.1499938964844,293.1499938964844,0.0648905634880065,-1737.3070068359375,304.1560974121094,0.586811363697052,0.1288685500621795,0.1201373487710952,293.43170166015625,297.1499938964844,293.1499938964844,0.0409656204283237,-1308.36767578125,304.1783447265625,0.4971735775470733,0.0819657444953918,0.0833528414368629,293.218994140625,297.1499938964844,293.1499938964844,0.3191650211811065,-4488.88427734375,304.1583557128906,0.8533240556716919,0.4059873223304748,0.2864164113998413,293.2381896972656,297.1499938964844,293.1499938964844,0.3786415457725525,-6950.8359375,304.1606750488281,0.8926401734352112,0.4651153087615967,0.4434235095977783,293.27667236328125,297.1499938964844,293.1499938964844,0.0114764897152781,-3341.23046875,302.51611328125,0.3972997963428497,0.050000000745058,0.2442548424005508,291.19244384765625,291.1499938964844,262.143798828125,261.2367553710937,279.8089904785156,293.3471984863281,291.1941223144531,1.0,0.3589483797550201,0.8531740307807922,0.8531740307807922,1.0,1.0,-1.4132996797561646,0.6133176684379578,0.7999820709228516,0.2794080078601837,0.0,0.0,0.6449449062347412,116.74178314208984,123.0,7.491357326507568,-16224.353515625,440.9502258300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.25592041015625,309.2714538574219,278.1499938964844,0.0,18000.0,313.1499938964844,20313.041015625,20160.0,0.0,0.0,0.3728843927383423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7777963876724243,0.7778046727180481,-8.267443263321184e-06,0.0,0.0003784302680287,0.0,0.0,75.38124084472656,0.0,0.0,0.0,0.4852832853794098,4.0,0.0,1.0
382680,293.2415771484375,297.1499938964844,293.1499938964844,0.0648905634880065,-1737.3070068359375,304.1560974121094,0.586811363697052,0.1288685500621795,0.1201373487710952,293.43170166015625,297.1499938964844,293.1499938964844,0.0409656204283237,-1308.36767578125,304.1783447265625,0.4971735775470733,0.0819657444953918,0.0833528414368629,293.218994140625,297.1499938964844,293.1499938964844,0.3191650211811065,-4488.88427734375,304.1583557128906,0.8533240556716919,0.4059873223304748,0.2864164113998413,293.2381896972656,297.1499938964844,293.1499938964844,0.3786415457725525,-6950.8359375,304.1606750488281,0.8926401734352112,0.4651153087615967,0.4434235095977783,293.27667236328125,297.1499938964844,293.1499938964844,0.0114764897152781,-3341.23046875,302.51611328125,0.3972997963428497,0.050000000745058,0.2442548424005508,291.19244384765625,291.1499938964844,262.143798828125,261.2367553710937,279.8089904785156,293.3471984863281,291.1941223144531,1.0,0.3589483797550201,0.8531740307807922,0.8531740307807922,1.0,1.0,-1.4132996797561646,0.6133176684379578,0.7999820709228516,0.2794080078601837,0.0,0.0,0.6449449062347412,116.74178314208984,123.0,7.491357326507568,-16224.353515625,440.9502258300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.25592041015625,309.2714538574219,278.1499938964844,0.0,18000.0,313.1499938964844,20313.041015625,20160.0,0.0,0.0,0.3728843927383423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7777963876724243,0.7778046727180481,-8.267443263321184e-06,0.0,0.0003784302680287,0.0,0.0,75.38124084472656,0.0,0.0,0.0,0.4852832853794098,4.0,0.0,1.0
382740,293.23828125,297.1499938964844,293.1499938964844,0.0637596547603607,-1716.057861328125,304.15594482421875,0.5807161331176758,0.1272218376398086,0.1187800616025924,293.4287109375,297.1499938964844,293.1499938964844,0.0353477858006954,-1211.7607421875,304.1782531738281,0.4810485541820526,0.0754351615905761,0.0772653147578239,293.218994140625,297.1499938964844,293.1499938964844,0.3172685503959656,-4467.623046875,304.15869140625,0.8480925559997559,0.4042406678199768,0.2852973639965057,293.23760986328125,297.1499938964844,293.1499938964844,0.3762452602386474,-6915.9345703125,304.1610717773437,0.8867377638816833,0.4630010724067688,0.4415627717971802,293.2778015136719,297.1499938964844,293.1499938964844,0.011415185406804,-3332.5380859375,302.47076416015625,0.3949008584022522,0.050000000745058,0.2448485791683197,291.2041931152344,291.1499938964844,262.22174072265625,261.30279541015625,279.8497009277344,293.3437194824219,291.2046203613281,1.0,0.3605519235134125,0.8526058793067932,0.8526058793067932,1.0,1.0,-1.4014981985092163,0.6077960729598999,0.7937021255493164,0.2764651775360107,0.0,0.0,0.6367685794830322,119.71320343017578,111.0,10.27853012084961,-16039.0703125,441.7104797363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3153991699219,309.2704467773437,278.1499938964844,0.0,18000.0,313.1499938964844,20337.263671875,19080.0,0.0,0.0,0.3677417933940887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.759654700756073,0.7596628069877625,-8.103546861093491e-06,0.0,0.0003732111654244,0.0,0.0,71.7247314453125,0.0,0.0,0.0,0.4629351794719696,4.0,0.0,1.0
