time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
382800,293.23828125,297.1499938964844,293.1499938964844,0.0637596547603607,-1716.057861328125,304.15594482421875,0.5807161331176758,0.1272218376398086,0.1187800616025924,293.4287109375,297.1499938964844,293.1499938964844,0.0353477858006954,-1211.7607421875,304.1782531738281,0.4810485541820526,0.0754351615905761,0.0772653147578239,293.218994140625,297.1499938964844,293.1499938964844,0.3172685503959656,-4467.623046875,304.15869140625,0.8480925559997559,0.4042406678199768,0.2852973639965057,293.23760986328125,297.1499938964844,293.1499938964844,0.3762452602386474,-6915.9345703125,304.1610717773437,0.8867377638816833,0.4630010724067688,0.4415627717971802,293.2778015136719,297.1499938964844,293.1499938964844,0.011415185406804,-3332.5380859375,302.47076416015625,0.3949008584022522,0.050000000745058,0.2448485791683197,291.2041931152344,291.1499938964844,262.22174072265625,261.30279541015625,279.8497009277344,293.3437194824219,291.2046203613281,1.0,0.3605519235134125,0.8526058793067932,0.8526058793067932,1.0,1.0,-1.4014981985092163,0.6077960729598999,0.7937021255493164,0.2764651775360107,0.0,0.0,0.6367685794830322,119.71320343017578,111.0,10.27853012084961,-16039.0703125,441.7104797363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3153991699219,309.2704467773437,278.1499938964844,0.0,18000.0,313.1499938964844,20337.263671875,19080.0,0.0,0.0,0.3677417933940887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.759654700756073,0.7596628069877625,-8.103546861093491e-06,0.0,0.0003732111654244,0.0,0.0,71.7247314453125,0.0,0.0,0.0,0.4629351794719696,4.0,0.0,1.0
382860,293.2353820800781,297.1499938964844,293.1499938964844,0.0627399608492851,-1697.5118408203125,304.1556701660156,0.5795018076896667,0.1255701184272766,0.1172227337956428,293.4251708984375,297.1499938964844,293.1499938964844,0.030023219063878,-1118.140869140625,304.1777038574219,0.4650999903678894,0.0690938681364059,0.071144625544548,293.2187194824219,297.1499938964844,293.1499938964844,0.3162964582443237,-4457.48486328125,304.1575012207031,0.8490708470344543,0.4025481045246124,0.2840592861175537,293.2367553710937,297.1499938964844,293.1499938964844,0.3749727606773376,-6898.58251953125,304.1595764160156,0.8877623081207275,0.4609507620334625,0.4395505785942077,293.2786865234375,297.1499938964844,293.1499938964844,0.0113260401412844,-3321.764404296875,302.42047119140625,0.3961690068244934,0.050000000745058,0.2445357292890548,291.1759338378906,291.1499938964844,262.2997131347656,261.368896484375,279.8903503417969,293.3382873535156,291.1769104003906,1.0,0.3570246696472168,0.8520656824111938,0.8520656824111938,1.0,1.0,-1.3880051374435425,0.6014963388442993,0.7865087389945984,0.2731230556964874,0.0,0.0,0.6353568434715271,117.81945037841795,99.0,-12.7147855758667,-15784.78125,430.0166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3922424316406,309.2392578125,278.1499938964844,0.0,18000.0,313.1499938964844,19228.587890625,19080.0,0.0,0.0,0.3621546626091003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7321171760559082,0.7321247458457947,-7.603364338137908e-06,0.0,0.000367540953448,0.0,0.0,64.71279907226562,0.0,0.0,0.0,0.4623231589794159,4.0,0.0,1.0
382920,293.2353820800781,297.1499938964844,293.1499938964844,0.0627399608492851,-1697.5118408203125,304.1556701660156,0.5795018076896667,0.1255701184272766,0.1172227337956428,293.4251708984375,297.1499938964844,293.1499938964844,0.030023219063878,-1118.140869140625,304.1777038574219,0.4650999903678894,0.0690938681364059,0.071144625544548,293.2187194824219,297.1499938964844,293.1499938964844,0.3162964582443237,-4457.48486328125,304.1575012207031,0.8490708470344543,0.4025481045246124,0.2840592861175537,293.2367553710937,297.1499938964844,293.1499938964844,0.3749727606773376,-6898.58251953125,304.1595764160156,0.8877623081207275,0.4609507620334625,0.4395505785942077,293.2786865234375,297.1499938964844,293.1499938964844,0.0113260401412844,-3321.764404296875,302.42047119140625,0.3961690068244934,0.050000000745058,0.2445357292890548,291.1759338378906,291.1499938964844,262.2997131347656,261.368896484375,279.8903503417969,293.3382873535156,291.1769104003906,1.0,0.3570246696472168,0.8520656824111938,0.8520656824111938,1.0,1.0,-1.3880051374435425,0.6014963388442993,0.7865087389945984,0.2731230556964874,0.0,0.0,0.6353568434715271,117.81945037841795,99.0,-12.7147855758667,-15784.78125,430.0166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3922424316406,309.2392578125,278.1499938964844,0.0,18000.0,313.1499938964844,19228.587890625,19080.0,0.0,0.0,0.3621546626091003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7321171760559082,0.7321247458457947,-7.603364338137908e-06,0.0,0.000367540953448,0.0,0.0,64.71279907226562,0.0,0.0,0.0,0.4623231589794159,4.0,0.0,1.0
382980,293.2322082519531,297.1499938964844,293.1499938964844,0.0613621696829795,-1671.7218017578125,304.15606689453125,0.5821756720542908,0.1240528970956802,0.1156328245997428,293.4206237792969,297.1499938964844,293.1499938964844,0.0249424278736114,-1021.9658203125,304.1768798828125,0.4486551880836487,0.063040979206562,0.0651364400982856,293.2181396484375,297.1499938964844,293.1499938964844,0.3139563202857971,-4430.84228515625,304.15887451171875,0.8547754287719727,0.4009215533733368,0.2827708721160888,293.2356872558594,297.1499938964844,293.1499938964844,0.3721062541007995,-6856.1474609375,304.1611328125,0.894029438495636,0.4589687287807464,0.4374742209911346,293.2791442871094,297.1499938964844,293.1499938964844,0.0111525626853108,-3290.201904296875,302.3775939941406,0.4000736176967621,0.050000000745058,0.2435726225376129,291.1959228515625,291.1499938964844,262.3777160644531,261.4350891113281,279.931396484375,293.3325500488281,291.1971130371094,1.0,0.3503575026988983,0.8515254855155945,0.8515254855155945,1.0,1.0,-1.37368905544281,0.5948248505592346,0.7788642048835754,0.2695840299129486,0.0,0.0,0.6278727054595947,112.44356536865234,87.0,13.840031623840332,-15606.1083984375,409.9292907714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.43658447265625,309.2496643066406,278.1499938964844,0.0,18000.0,313.1499938964844,19228.26171875,19080.0,0.0,0.0,0.356645256280899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7189438939094543,0.7189513444900513,-7.487213679269189e-06,0.0,0.0003619496128521,0.0,0.0,62.29220962524414,0.0,0.0,0.0,0.4568133056163788,4.0,0.0,1.0
383040,293.2322082519531,297.1499938964844,293.1499938964844,0.0613621696829795,-1671.7218017578125,304.15606689453125,0.5821756720542908,0.1240528970956802,0.1156328245997428,293.4206237792969,297.1499938964844,293.1499938964844,0.0249424278736114,-1021.9658203125,304.1768798828125,0.4486551880836487,0.063040979206562,0.0651364400982856,293.2181396484375,297.1499938964844,293.1499938964844,0.3139563202857971,-4430.84228515625,304.15887451171875,0.8547754287719727,0.4009215533733368,0.2827708721160888,293.2356872558594,297.1499938964844,293.1499938964844,0.3721062541007995,-6856.1474609375,304.1611328125,0.894029438495636,0.4589687287807464,0.4374742209911346,293.2791442871094,297.1499938964844,293.1499938964844,0.0111525626853108,-3290.201904296875,302.3775939941406,0.4000736176967621,0.050000000745058,0.2435726225376129,291.1959228515625,291.1499938964844,262.3777160644531,261.4350891113281,279.931396484375,293.3325500488281,291.1971130371094,1.0,0.3503575026988983,0.8515254855155945,0.8515254855155945,1.0,1.0,-1.37368905544281,0.5948248505592346,0.7788642048835754,0.2695840299129486,0.0,0.0,0.6278727054595947,112.44356536865234,87.0,13.840031623840332,-15606.1083984375,409.9292907714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.43658447265625,309.2496643066406,278.1499938964844,0.0,18000.0,313.1499938964844,19228.26171875,19080.0,0.0,0.0,0.356645256280899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7189438939094543,0.7189513444900513,-7.487213679269189e-06,0.0,0.0003619496128521,0.0,0.0,62.29220962524414,0.0,0.0,0.0,0.4568133056163788,4.0,0.0,1.0
383100,293.2304382324219,297.1499938964844,293.1499938964844,0.0607203654944896,-1659.8270263671875,304.1561279296875,0.5846683382987976,0.1233558133244514,0.114859364926815,293.41796875,297.1499938964844,293.1499938964844,0.0226838178932666,-975.75048828125,304.1761169433594,0.4416971802711487,0.0601346753537654,0.0622145012021064,293.2177734375,297.1499938964844,293.1499938964844,0.3128989040851593,-4418.927734375,304.1591796875,0.8590462803840637,0.4001315832138061,0.2821168303489685,293.235107421875,297.1499938964844,293.1499938964844,0.3708067834377289,-6837.111328125,304.1614685058594,0.8986924290657043,0.4580019414424896,0.436423122882843,293.2792053222656,297.1499938964844,293.1499938964844,0.0110608683899044,-3273.65234375,302.3559875488281,0.4027228653430938,0.050000000745058,0.2429311722517013,291.20135498046875,291.1499938964844,262.4167175292969,261.4682006835937,279.9519348144531,293.3295593261719,291.2020568847656,1.0,0.3461687862873077,0.8512554168701172,0.8512554168701172,1.0,1.0,-1.3664361238479614,0.591447651386261,0.7749884724617004,0.267797589302063,0.0,0.0,0.623894214630127,108.9016342163086,87.0,13.446918487548828,-15499.3193359375,397.9864196777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.45294189453125,309.2393493652344,278.1499938964844,0.0,18000.0,313.1499938964844,19239.759765625,18000.0,0.0,0.0,0.3538918495178222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7103670835494995,0.7103745341300964,-7.415371783281444e-06,0.0,0.0003591552376747,0.0,0.0,60.77013397216797,0.0,0.0,0.0,0.4384255409240722,4.0,0.0,1.0
383160,293.2286071777344,297.1499938964844,293.1499938964844,0.0602580644190311,-1651.628173828125,304.1558532714844,0.5878434181213379,0.1226977035403251,0.1141069307923317,293.4151916503906,297.1499938964844,293.1499938964844,0.0206551551818847,-932.0150756835938,304.175048828125,0.4354168474674225,0.057287860661745,0.0593408718705177,293.2173156738281,297.1499938964844,293.1499938964844,0.3125026822090149,-4415.03759765625,304.158203125,0.8642033338546753,0.3993611633777618,0.2814627289772033,293.2344055175781,297.1499938964844,293.1499938964844,0.3702860176563263,-6830.38818359375,304.1603088378906,0.9042892456054688,0.4570566713809967,0.4353731572628021,293.2791442871094,297.1499938964844,293.1499938964844,0.0109842466190457,-3262.136474609375,302.3315124511719,0.4057943522930145,0.050000000745058,0.242212101817131,291.1844787597656,291.1499938964844,262.4557189941406,261.5013122558594,279.9724426269531,293.3265686035156,291.1791687011719,1.0,0.3415348827838897,0.8510195016860962,0.8510195016860962,1.0,1.0,-1.3591744899749756,0.5880697965621948,0.7711047530174255,0.2660180330276489,0.0,0.0,0.6229994893074036,104.94611358642578,75.0,-28.18219566345215,-15291.79296875,385.1947021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4829406738281,309.1642150878906,278.1499938964844,0.0,18000.0,313.1499938964844,18339.009765625,18000.0,0.0,0.0,0.3509584665298462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6870189905166626,0.6870260238647461,-7.01354474585969e-06,0.0,0.0003561782359611,0.0,0.0,55.45611953735352,0.0,0.0,0.0,0.4400493204593658,4.0,0.0,1.0
383220,293.2249755859375,297.1499938964844,293.1499938964844,0.0590916387736797,-1630.2381591796875,304.1558837890625,0.596006453037262,0.1214442178606987,0.1126424446702003,293.4097900390625,297.1499938964844,293.1499938964844,0.0169529225677251,-842.57568359375,304.1728820800781,0.4242364764213562,0.0516648963093757,0.0536616891622543,293.21636962890625,297.1499938964844,293.1499938964844,0.3106574714183807,-4394.294921875,304.1586608886719,0.8771517276763916,0.3978522717952728,0.2801609933376312,293.2330017089844,297.1499938964844,293.1499938964844,0.3680180609226227,-6797.2099609375,304.1607666015625,0.9192381501197816,0.4552057981491089,0.4332893490791321,293.2786865234375,297.1499938964844,293.1499938964844,0.0107966111972928,-3227.99853515625,302.2879333496094,0.413343220949173,0.050000000745058,0.2406053841114044,291.1824951171875,291.1499938964844,262.53369140625,261.56756591796875,280.0138244628906,293.321044921875,291.18463134765625,1.0,0.3311828970909118,0.850547730922699,0.850547730922699,1.0,1.0,-1.3446065187454224,0.5812940001487732,0.7633125185966492,0.2624760270118713,0.0,0.0,0.6198016405105591,96.13711547851562,63.0,7.793190479278564,-15150.2177734375,357.9022521972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.52398681640625,309.1978454589844,278.1499938964844,0.0,18000.0,313.1499938964844,18108.888671875,18000.0,0.0,0.0,0.3451178967952728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.679763913154602,0.679770827293396,-6.901287633809261e-06,0.0,0.0003502508043311,0.0,0.0,53.93392562866211,0.0,0.0,0.0,0.4362752139568329,4.0,0.0,1.0
383280,293.2249755859375,297.1499938964844,293.1499938964844,0.0590916387736797,-1630.2381591796875,304.1558837890625,0.596006453037262,0.1214442178606987,0.1126424446702003,293.4097900390625,297.1499938964844,293.1499938964844,0.0169529225677251,-842.57568359375,304.1728820800781,0.4242364764213562,0.0516648963093757,0.0536616891622543,293.21636962890625,297.1499938964844,293.1499938964844,0.3106574714183807,-4394.294921875,304.1586608886719,0.8771517276763916,0.3978522717952728,0.2801609933376312,293.2330017089844,297.1499938964844,293.1499938964844,0.3680180609226227,-6797.2099609375,304.1607666015625,0.9192381501197816,0.4552057981491089,0.4332893490791321,293.2786865234375,297.1499938964844,293.1499938964844,0.0107966111972928,-3227.99853515625,302.2879333496094,0.413343220949173,0.050000000745058,0.2406053841114044,291.1824951171875,291.1499938964844,262.53369140625,261.56756591796875,280.0138244628906,293.321044921875,291.18463134765625,1.0,0.3311828970909118,0.850547730922699,0.850547730922699,1.0,1.0,-1.3446065187454224,0.5812940001487732,0.7633125185966492,0.2624760270118713,0.0,0.0,0.6198016405105591,96.13711547851562,63.0,7.793190479278564,-15150.2177734375,357.9022521972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.52398681640625,309.1978454589844,278.1499938964844,0.0,18000.0,313.1499938964844,18108.888671875,18000.0,0.0,0.0,0.3451178967952728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.679763913154602,0.679770827293396,-6.901287633809261e-06,0.0,0.0003502508043311,0.0,0.0,53.93392562866211,0.0,0.0,0.0,0.4362752139568329,4.0,0.0,1.0
383340,293.2213439941406,297.1499938964844,293.1499938964844,0.0578768067061901,-1607.9317626953125,304.15594482421875,0.6067278385162354,0.1202819719910621,0.1112144812941551,293.40557861328125,297.1499938964844,293.1499938964844,0.0148375555872917,-785.7789306640625,304.11328125,0.4237692356109619,0.050000000745058,0.0503658913075923,293.2154846191406,297.1499938964844,293.1499938964844,0.3084762394428253,-4369.61376953125,304.15936279296875,0.8942098021507263,0.3963505029678345,0.2788355350494385,293.2317199707031,297.1499938964844,293.1499938964844,0.3653607070446014,-6758.1064453125,304.1615600585937,0.939501166343689,0.453365296125412,0.4311777353286743,293.2779541015625,297.1499938964844,293.1499938964844,0.0105899134650826,-3188.51806640625,302.2474975585937,0.4236777126789093,0.050000000745058,0.2388067692518234,291.1957092285156,291.1499938964844,262.611572265625,261.63385009765625,280.0543518066406,293.3167419433594,291.1957092285156,1.0,0.3197446167469024,0.8500759601593018,0.8500759601593018,1.0,1.0,-1.332648515701294,0.5757262706756592,0.75692218542099,0.259589284658432,0.0,0.0,0.6125590205192566,86.34784698486328,51.0,8.562564849853516,-14956.9091796875,330.0977783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5346069335937,309.16131591796875,278.1499938964844,0.0,18000.0,313.1499938964844,18136.98828125,18000.0,0.0,0.0,0.3394882977008819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6651290655136108,0.6651358604431152,-6.78812148180441e-06,0.0,0.000344537460478,0.0,0.0,51.61490631103516,0.0,0.0,0.0,0.4305808544158935,4.0,0.0,1.0
383400,293.2213439941406,297.1499938964844,293.1499938964844,0.0578768067061901,-1607.9317626953125,304.15594482421875,0.6067278385162354,0.1202819719910621,0.1112144812941551,293.40557861328125,297.1499938964844,293.1499938964844,0.0148375555872917,-785.7789306640625,304.11328125,0.4237692356109619,0.050000000745058,0.0503658913075923,293.2154846191406,297.1499938964844,293.1499938964844,0.3084762394428253,-4369.61376953125,304.15936279296875,0.8942098021507263,0.3963505029678345,0.2788355350494385,293.2317199707031,297.1499938964844,293.1499938964844,0.3653607070446014,-6758.1064453125,304.1615600585937,0.939501166343689,0.453365296125412,0.4311777353286743,293.2779541015625,297.1499938964844,293.1499938964844,0.0105899134650826,-3188.51806640625,302.2474975585937,0.4236777126789093,0.050000000745058,0.2388067692518234,291.1957092285156,291.1499938964844,262.611572265625,261.63385009765625,280.0543518066406,293.3167419433594,291.1957092285156,1.0,0.3197446167469024,0.8500759601593018,0.8500759601593018,1.0,1.0,-1.332648515701294,0.5757262706756592,0.75692218542099,0.259589284658432,0.0,0.0,0.6125590205192566,86.34784698486328,51.0,8.562564849853516,-14956.9091796875,330.0977783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5346069335937,309.16131591796875,278.1499938964844,0.0,18000.0,313.1499938964844,18136.98828125,18000.0,0.0,0.0,0.3394882977008819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6651290655136108,0.6651358604431152,-6.78812148180441e-06,0.0,0.000344537460478,0.0,0.0,51.61490631103516,0.0,0.0,0.0,0.4305808544158935,4.0,0.0,1.0
383460,293.21759033203125,297.1499938964844,293.1499938964844,0.0568268038332462,-1588.9649658203125,304.1557006835937,0.6197974681854248,0.1192330867052078,0.1098626777529716,293.407958984375,297.1499938964844,293.1499938964844,0.0143220117315649,-773.0152587890625,304.0132141113281,0.4382183849811554,0.050000000745058,0.0499385520815849,293.2144775390625,297.1499938964844,293.1499938964844,0.3067463338375091,-4350.3974609375,304.1591186523437,0.916845977306366,0.3948947191238403,0.2775164246559143,293.2303161621094,297.1499938964844,293.1499938964844,0.3632374703884125,-6727.42333984375,304.1612548828125,0.9636802077293396,0.4515767693519592,0.4290791153907776,293.2770080566406,297.1499938964844,293.1499938964844,0.0103951478376984,-3152.09814453125,302.2052917480469,0.4382188022136688,0.050000000745058,0.2368873953819275,291.19140625,291.1499938964844,262.6893615722656,261.7001342773437,280.09503173828125,293.3165283203125,291.1908874511719,1.0,0.3075529932975769,0.8496419191360474,0.8496419191360474,1.0,1.0,-1.324105978012085,0.5717251300811768,0.752380907535553,0.2575855851173401,0.0,0.0,0.6072759032249451,75.97075653076172,39.0,-2.535512208938598,-14789.412109375,302.8940734863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.52197265625,309.10723876953125,278.1499938964844,0.0,18000.0,313.1499938964844,18111.46484375,18000.0,0.0,0.0,0.3340934216976166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6527124047279358,0.6527190804481506,-6.68298434902681e-06,0.0,0.000339062360581,0.0,0.0,49.64131927490234,0.0,0.0,0.0,0.4257002770900726,4.0,0.0,1.0
383520,293.21759033203125,297.1499938964844,293.1499938964844,0.0568268038332462,-1588.9649658203125,304.1557006835937,0.6197974681854248,0.1192330867052078,0.1098626777529716,293.407958984375,297.1499938964844,293.1499938964844,0.0143220117315649,-773.0152587890625,304.0132141113281,0.4382183849811554,0.050000000745058,0.0499385520815849,293.2144775390625,297.1499938964844,293.1499938964844,0.3067463338375091,-4350.3974609375,304.1591186523437,0.916845977306366,0.3948947191238403,0.2775164246559143,293.2303161621094,297.1499938964844,293.1499938964844,0.3632374703884125,-6727.42333984375,304.1612548828125,0.9636802077293396,0.4515767693519592,0.4290791153907776,293.2770080566406,297.1499938964844,293.1499938964844,0.0103951478376984,-3152.09814453125,302.2052917480469,0.4382188022136688,0.050000000745058,0.2368873953819275,291.19140625,291.1499938964844,262.6893615722656,261.7001342773437,280.09503173828125,293.3165283203125,291.1908874511719,1.0,0.3075529932975769,0.8496419191360474,0.8496419191360474,1.0,1.0,-1.324105978012085,0.5717251300811768,0.752380907535553,0.2575855851173401,0.0,0.0,0.6072759032249451,75.97075653076172,39.0,-2.535512208938598,-14789.412109375,302.8940734863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.52197265625,309.10723876953125,278.1499938964844,0.0,18000.0,313.1499938964844,18111.46484375,18000.0,0.0,0.0,0.3340934216976166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6527124047279358,0.6527190804481506,-6.68298434902681e-06,0.0,0.000339062360581,0.0,0.0,49.64131927490234,0.0,0.0,0.0,0.4257002770900726,4.0,0.0,1.0
383580,293.2138671875,297.1499938964844,293.1499938964844,0.0558420158922672,-1571.261962890625,304.15545654296875,0.6351173520088196,0.1182771250605583,0.1085945293307304,293.4153747558594,297.1499938964844,293.1499938964844,0.0138156879693269,-760.0760498046875,303.9000244140625,0.4584323763847351,0.050000000745058,0.0495279915630817,293.21337890625,297.1499938964844,293.1499938964844,0.3050731122493744,-4331.796875,304.15887451171875,0.9471991062164308,0.3934828341007232,0.2762260138988495,293.2288513183594,297.1499938964844,293.1499938964844,0.361184686422348,-6697.72900390625,304.1609191894531,0.9889048933982848,0.4498409330844879,0.42702716588974,293.2759704589844,297.1499938964844,293.1499938964844,0.0102042378857731,-3115.7822265625,302.16357421875,0.4584323763847351,0.050000000745058,0.2349394708871841,291.1863098144531,291.1499938964844,262.7669982910156,261.7663879394531,280.1374206542969,293.3193664550781,291.185791015625,1.0,0.2946443557739258,0.8492079377174377,0.8492079377174377,1.0,1.0,-1.3157404661178589,0.5678017139434814,0.7479387521743774,0.2556491196155548,0.0,0.0,0.6027749180793762,65.44544982910156,27.0,-6.019247055053711,-14629.5009765625,275.7654113769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4840087890625,309.0444030761719,278.1499938964844,0.0,18000.0,313.1499938964844,18091.556640625,18000.0,0.0,0.0,0.3290554583072662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6427379250526428,0.6427445411682129,-6.600016149604926e-06,0.0,0.000333949457854,0.0,0.0,48.09763717651367,0.0,0.0,0.0,0.4217841327190399,4.0,0.0,1.0
383640,293.2138671875,297.1499938964844,293.1499938964844,0.0558420158922672,-1571.261962890625,304.15545654296875,0.6351173520088196,0.1182771250605583,0.1085945293307304,293.4153747558594,297.1499938964844,293.1499938964844,0.0138156879693269,-760.0760498046875,303.9000244140625,0.4584323763847351,0.050000000745058,0.0495279915630817,293.21337890625,297.1499938964844,293.1499938964844,0.3050731122493744,-4331.796875,304.15887451171875,0.9471991062164308,0.3934828341007232,0.2762260138988495,293.2288513183594,297.1499938964844,293.1499938964844,0.361184686422348,-6697.72900390625,304.1609191894531,0.9889048933982848,0.4498409330844879,0.42702716588974,293.2759704589844,297.1499938964844,293.1499938964844,0.0102042378857731,-3115.7822265625,302.16357421875,0.4584323763847351,0.050000000745058,0.2349394708871841,291.1863098144531,291.1499938964844,262.7669982910156,261.7663879394531,280.1374206542969,293.3193664550781,291.185791015625,1.0,0.2946443557739258,0.8492079377174377,0.8492079377174377,1.0,1.0,-1.3157404661178589,0.5678017139434814,0.7479387521743774,0.2556491196155548,0.0,0.0,0.6027749180793762,65.44544982910156,27.0,-6.019247055053711,-14629.5009765625,275.7654113769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4840087890625,309.0444030761719,278.1499938964844,0.0,18000.0,313.1499938964844,18091.556640625,18000.0,0.0,0.0,0.3290554583072662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6427379250526428,0.6427445411682129,-6.600016149604926e-06,0.0,0.000333949457854,0.0,0.0,48.09763717651367,0.0,0.0,0.0,0.4217841327190399,4.0,0.0,1.0
383700,293.2120056152344,297.1499938964844,293.1499938964844,0.0553743652999401,-1562.8828125,304.1553039550781,0.644169807434082,0.1178307384252548,0.1079937666654586,293.4201965332031,297.1499938964844,293.1499938964844,0.0135666662827134,-753.5419921875,303.83984375,0.4700889885425567,0.050000000745058,0.0493286177515983,293.2127990722656,297.1499938964844,293.1499938964844,0.3042557835578918,-4322.70361328125,304.15875244140625,0.9634595513343812,0.3927927315235138,0.2755947411060333,293.2279052734375,297.1499938964844,293.1499938964844,0.3587404191493988,-6660.33544921875,304.16357421875,0.9990000128746032,0.4490286111831665,0.4244312942028045,293.275390625,297.1499938964844,293.1499938964844,0.0101126823574304,-3098.16162109375,302.1429138183594,0.4700889885425567,0.050000000745058,0.233993723988533,291.1837158203125,291.1499938964844,262.8057556152344,261.79949951171875,280.1601257324219,293.3214111328125,291.18328857421875,1.0,0.287888765335083,0.8489909768104553,0.8489909768104553,1.0,1.0,-1.3098167181015017,0.5650031566619873,0.7448135614395142,0.2543743252754211,0.0,0.0,0.6007934212684631,60.31004333496094,27.0,-5.94093132019043,-14539.732421875,261.9122314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4571228027344,309.012451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18083.4296875,18000.0,0.0,0.0,0.3266835510730743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6383602619171143,0.6383668184280396,-6.564122941199457e-06,0.0,0.0003315422509331,0.0,0.0,47.43229675292969,0.0,0.0,0.0,0.4200780987739563,4.0,0.0,1.0
383760,293.21051025390625,297.1499938964844,293.1499938964844,0.0548653639853,-1553.5830078125,304.1552734375,0.6516047120094299,0.1173417866230011,0.1074493303894996,293.42535400390625,297.1499938964844,293.1499938964844,0.013328805565834,-746.9896240234375,303.77850341796875,0.4778306484222412,0.050000000745058,0.0491826720535755,293.2121276855469,297.1499938964844,293.1499938964844,0.3031647205352783,-4310.21337890625,304.1591491699219,0.9754262566566468,0.3921320140361786,0.2750209271907806,293.2183837890625,297.1499938964844,293.1499938964844,0.3425940275192261,-6411.75,304.1904602050781,0.9990000128746032,0.4498950242996216,0.4080965518951416,293.274658203125,297.1499938964844,293.1499938964844,0.0100304875522851,-3081.117919921875,302.12457275390625,0.4778306484222412,0.050000000745058,0.233301430940628,291.1924133300781,291.1499938964844,262.844482421875,261.8326110839844,280.1920471191406,293.3192443847656,291.1971435546875,1.0,0.2805019915103912,0.8487637639045715,0.8487637639045715,1.0,1.0,-1.2878315448760986,0.554801344871521,0.7330302596092224,0.2493121922016143,0.0,0.0,0.597247302532196,56.28487014770508,30.0,25.389976501464844,-14351.9619140625,244.5261993408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4363098144531,309.0211486816406,278.1499938964844,0.0,18000.0,313.1499938964844,18093.0390625,18000.0,0.0,0.0,0.3243010938167572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6335771083831787,0.6335836052894592,-6.529351139761275e-06,0.0,0.0003291243629064,0.0,0.0,46.73716735839844,0.0,0.0,0.0,0.4181947410106659,4.0,0.0,1.0
383820,293.20965576171875,297.1499938964844,293.1499938964844,0.053471989929676,-1527.9462890625,304.15582275390625,0.6620249152183533,0.115984246134758,0.1060980409383773,293.4369201660156,297.1499938964844,293.1499938964844,0.0128693580627441,-733.5756225585938,303.65167236328125,0.4879690408706665,0.050000000745058,0.0489859953522682,293.21160888671875,297.1499938964844,293.1499938964844,0.3003037571907043,-4277.10009765625,304.1607971191406,0.9910326600074768,0.3906654715538025,0.2738901972770691,293.17510986328125,297.1499938964844,293.1499938964844,0.3177583217620849,-6031.6455078125,304.21746826171875,0.9990000128746032,0.4568998515605926,0.3845503032207489,293.2731018066406,297.1499938964844,293.1499938964844,0.0098751196637749,-3046.466552734375,302.0935974121094,0.4879690408706665,0.050000000745058,0.2323684692382812,291.2416381835937,291.1499938964844,262.9217834472656,261.8987731933594,280.2447814941406,293.3062438964844,291.2434387207031,1.0,0.27045339345932,0.8483093976974487,0.8483093976974487,1.0,1.0,-1.2552237510681152,0.5396606922149658,0.7155629992485046,0.241954892873764,0.0,0.0,0.5812870264053345,50.828086853027344,48.0,42.22712326049805,-13947.9248046875,220.7734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4483337402344,308.9681701660156,278.1499938964844,0.0,18000.0,313.1499938964844,18246.69140625,18000.0,0.0,0.0,0.319036066532135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6079537868499756,0.6079601049423218,-6.370920800691238e-06,0.0,0.0003237810451537,0.0,0.0,43.27134704589844,0.0,0.0,0.0,0.4088094234466553,4.0,0.0,1.0
383880,293.20965576171875,297.1499938964844,293.1499938964844,0.053471989929676,-1527.9462890625,304.15582275390625,0.6620249152183533,0.115984246134758,0.1060980409383773,293.4369201660156,297.1499938964844,293.1499938964844,0.0128693580627441,-733.5756225585938,303.65167236328125,0.4879690408706665,0.050000000745058,0.0489859953522682,293.21160888671875,297.1499938964844,293.1499938964844,0.3003037571907043,-4277.10009765625,304.1607971191406,0.9910326600074768,0.3906654715538025,0.2738901972770691,293.17510986328125,297.1499938964844,293.1499938964844,0.3177583217620849,-6031.6455078125,304.21746826171875,0.9990000128746032,0.4568998515605926,0.3845503032207489,293.2731018066406,297.1499938964844,293.1499938964844,0.0098751196637749,-3046.466552734375,302.0935974121094,0.4879690408706665,0.050000000745058,0.2323684692382812,291.2416381835937,291.1499938964844,262.9217834472656,261.8987731933594,280.2447814941406,293.3062438964844,291.2434387207031,1.0,0.27045339345932,0.8483093976974487,0.8483093976974487,1.0,1.0,-1.2552237510681152,0.5396606922149658,0.7155629992485046,0.241954892873764,0.0,0.0,0.5812870264053345,50.828086853027344,48.0,42.22712326049805,-13947.9248046875,220.7734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4483337402344,308.9681701660156,278.1499938964844,0.0,18000.0,313.1499938964844,18246.69140625,18000.0,0.0,0.0,0.319036066532135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6079537868499756,0.6079601049423218,-6.370920800691238e-06,0.0,0.0003237810451537,0.0,0.0,43.27134704589844,0.0,0.0,0.0,0.4088094234466553,4.0,0.0,1.0
383940,293.2074584960937,297.1499938964844,293.1499938964844,0.052706241607666,-1514.513427734375,304.1551208496094,0.6615167856216431,0.1149166822433471,0.1050596088171005,293.4494934082031,297.1499938964844,293.1499938964844,0.0125603480264544,-725.8919677734375,303.5164489746094,0.4892190396785736,0.050000000745058,0.0489625185728073,293.2112731933594,297.1499938964844,293.1499938964844,0.2991015613079071,-4264.21826171875,304.1591186523437,0.9920018315315248,0.3891722559928894,0.272832453250885,293.13824462890625,297.1499938964844,293.1499938964844,0.3140369653701782,-5983.4169921875,304.2001342773437,0.9990000128746032,0.4637929499149322,0.3816367387771606,293.27130126953125,297.1499938964844,293.1499938964844,0.0098150363191962,-3037.115478515625,302.0543212890625,0.4892190396785736,0.050000000745058,0.2322570979595184,291.2316589355469,291.1499938964844,262.99884033203125,261.96490478515625,280.2810363769531,293.29901123046875,291.2275390625,1.0,0.2696000933647156,0.8478550314903259,0.8478550314903259,1.0,1.0,-1.24903404712677,0.5367519855499268,0.7122820019721985,0.2405761182308197,0.0,0.0,0.5703303813934326,50.14475631713867,66.0,-16.01107406616211,-13712.615234375,217.1361083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5058288574219,308.8756103515625,278.1499938964844,0.0,18000.0,313.1499938964844,18209.619140625,18000.0,0.0,0.0,0.313152015209198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5817210674285889,0.5817272663116455,-6.173024758027168e-06,0.0,0.0003178094921167,0.0,0.0,39.701210021972656,0.0,0.0,0.0,0.3991367220878601,4.0,0.0,1.0
384000,293.2074584960937,297.1499938964844,293.1499938964844,0.052706241607666,-1514.513427734375,304.1551208496094,0.6615167856216431,0.1149166822433471,0.1050596088171005,293.4494934082031,297.1499938964844,293.1499938964844,0.0125603480264544,-725.8919677734375,303.5164489746094,0.4892190396785736,0.050000000745058,0.0489625185728073,293.2112731933594,297.1499938964844,293.1499938964844,0.2991015613079071,-4264.21826171875,304.1591186523437,0.9920018315315248,0.3891722559928894,0.272832453250885,293.13824462890625,297.1499938964844,293.1499938964844,0.3140369653701782,-5983.4169921875,304.2001342773437,0.9990000128746032,0.4637929499149322,0.3816367387771606,293.27130126953125,297.1499938964844,293.1499938964844,0.0098150363191962,-3037.115478515625,302.0543212890625,0.4892190396785736,0.050000000745058,0.2322570979595184,291.2316589355469,291.1499938964844,262.99884033203125,261.96490478515625,280.2810363769531,293.29901123046875,291.2275390625,1.0,0.2696000933647156,0.8478550314903259,0.8478550314903259,1.0,1.0,-1.24903404712677,0.5367519855499268,0.7122820019721985,0.2405761182308197,0.0,0.0,0.5703303813934326,50.14475631713867,66.0,-16.01107406616211,-13712.615234375,217.1361083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5058288574219,308.8756103515625,278.1499938964844,0.0,18000.0,313.1499938964844,18209.619140625,18000.0,0.0,0.0,0.313152015209198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5817210674285889,0.5817272663116455,-6.173024758027168e-06,0.0,0.0003178094921167,0.0,0.0,39.701210021972656,0.0,0.0,0.0,0.3991367220878601,4.0,0.0,1.0
384060,293.205078125,297.1499938964844,293.1499938964844,0.052420686930418,-1510.259521484375,304.1539001464844,0.6516168117523193,0.1139391511678695,0.104284256696701,293.46246337890625,297.1499938964844,293.1499938964844,0.0123555734753608,-722.3964233398438,303.3731384277344,0.4830594658851623,0.050000000745058,0.0490807220339775,293.2110290527344,297.1499938964844,293.1499938964844,0.2991889715194702,-4266.7333984375,304.1559143066406,0.9808955788612366,0.3876664936542511,0.2718793749809265,293.1337280273437,297.1499938964844,293.1499938964844,0.32843679189682,-6216.52490234375,304.1590576171875,0.9990000128746032,0.465079516172409,0.3960531949996948,293.2701110839844,297.1499938964844,293.1499938964844,0.0098246410489082,-3046.4931640625,302.00653076171875,0.4830594658851623,0.050000000745058,0.2328177988529205,291.17657470703125,291.1499938964844,263.0756225585937,262.0309143066406,280.3067626953125,293.30584716796875,291.1703796386719,1.0,0.2759037911891937,0.8476660847663879,0.8476660847663879,1.0,1.0,-1.265070557594299,0.5441455245018005,0.7209250330924988,0.2441858649253845,0.0,0.0,0.5702190399169922,53.36945343017578,84.0,-65.85307312011719,-13727.38671875,229.76190185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5111999511719,308.7929992675781,278.1499938964844,0.0,18000.0,313.1499938964844,18049.974609375,18000.0,0.0,0.0,0.3076322078704834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5736674666404724,0.5736735463142395,-6.080416824261192e-06,0.0,0.0003122075868304,0.0,0.0,38.47608947753906,0.0,0.0,0.0,0.3958292007446289,4.0,0.0,1.0
384120,293.205078125,297.1499938964844,293.1499938964844,0.052420686930418,-1510.259521484375,304.1539001464844,0.6516168117523193,0.1139391511678695,0.104284256696701,293.46246337890625,297.1499938964844,293.1499938964844,0.0123555734753608,-722.3964233398438,303.3731384277344,0.4830594658851623,0.050000000745058,0.0490807220339775,293.2110290527344,297.1499938964844,293.1499938964844,0.2991889715194702,-4266.7333984375,304.1559143066406,0.9808955788612366,0.3876664936542511,0.2718793749809265,293.1337280273437,297.1499938964844,293.1499938964844,0.32843679189682,-6216.52490234375,304.1590576171875,0.9990000128746032,0.465079516172409,0.3960531949996948,293.2701110839844,297.1499938964844,293.1499938964844,0.0098246410489082,-3046.4931640625,302.00653076171875,0.4830594658851623,0.050000000745058,0.2328177988529205,291.17657470703125,291.1499938964844,263.0756225585937,262.0309143066406,280.3067626953125,293.30584716796875,291.1703796386719,1.0,0.2759037911891937,0.8476660847663879,0.8476660847663879,1.0,1.0,-1.265070557594299,0.5441455245018005,0.7209250330924988,0.2441858649253845,0.0,0.0,0.5702190399169922,53.36945343017578,84.0,-65.85307312011719,-13727.38671875,229.76190185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5111999511719,308.7929992675781,278.1499938964844,0.0,18000.0,313.1499938964844,18049.974609375,18000.0,0.0,0.0,0.3076322078704834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5736674666404724,0.5736735463142395,-6.080416824261192e-06,0.0,0.0003122075868304,0.0,0.0,38.47608947753906,0.0,0.0,0.0,0.3958292007446289,4.0,0.0,1.0
384180,293.20318603515625,297.1499938964844,293.1499938964844,0.0522982217371463,-1509.061279296875,304.1528015136719,0.6362819075584412,0.1129288151860237,0.1036153212189674,293.4762878417969,297.1499938964844,293.1499938964844,0.0122005539014935,-720.8524780273438,303.2211303710937,0.4706974625587463,0.050000000745058,0.0493176914751529,293.2112731933594,297.1499938964844,293.1499938964844,0.2997015416622162,-4274.05859375,304.1531066894531,0.9587903022766112,0.3860759735107422,0.2709673345088959,293.16485595703125,297.1499938964844,293.1499938964844,0.3566686511039734,-6656.625,304.10888671875,0.9990000128746032,0.4592532217502594,0.4234831631183624,293.2705993652344,297.1499938964844,293.1499938964844,0.0098697431385517,-3064.939208984375,301.9519348144531,0.4706974625587463,0.050000000745058,0.2339418977499008,291.1080017089844,291.1499938964844,263.1521301269531,262.09686279296875,280.32928466796875,293.32843017578125,291.1015014648437,1.0,0.2878065109252929,0.84747713804245,0.84747713804245,1.0,1.0,-1.297725796699524,0.5592160224914551,0.7385098338127136,0.2516920864582062,0.0,0.0,0.5803297162055969,59.854740142822266,87.0,-88.77232360839844,-13944.7744140625,256.1797790527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3851013183594,308.6892395019531,278.1499938964844,0.0,18000.0,313.1499938964844,17877.8046875,18000.0,0.0,0.0,0.3036500513553619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5853749513626099,0.5853810906410217,-6.123880211816868e-06,0.0,0.0003081661998294,0.0,0.0,39.780494689941406,0.0,0.0,0.0,0.3997170627117157,4.0,0.0,1.0
384240,293.20318603515625,297.1499938964844,293.1499938964844,0.0522982217371463,-1509.061279296875,304.1528015136719,0.6362819075584412,0.1129288151860237,0.1036153212189674,293.4762878417969,297.1499938964844,293.1499938964844,0.0122005539014935,-720.8524780273438,303.2211303710937,0.4706974625587463,0.050000000745058,0.0493176914751529,293.2112731933594,297.1499938964844,293.1499938964844,0.2997015416622162,-4274.05859375,304.1531066894531,0.9587903022766112,0.3860759735107422,0.2709673345088959,293.16485595703125,297.1499938964844,293.1499938964844,0.3566686511039734,-6656.625,304.10888671875,0.9990000128746032,0.4592532217502594,0.4234831631183624,293.2705993652344,297.1499938964844,293.1499938964844,0.0098697431385517,-3064.939208984375,301.9519348144531,0.4706974625587463,0.050000000745058,0.2339418977499008,291.1080017089844,291.1499938964844,263.1521301269531,262.09686279296875,280.32928466796875,293.32843017578125,291.1015014648437,1.0,0.2878065109252929,0.84747713804245,0.84747713804245,1.0,1.0,-1.297725796699524,0.5592160224914551,0.7385098338127136,0.2516920864582062,0.0,0.0,0.5803297162055969,59.854740142822266,87.0,-88.77232360839844,-13944.7744140625,256.1797790527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3851013183594,308.6892395019531,278.1499938964844,0.0,18000.0,313.1499938964844,17877.8046875,18000.0,0.0,0.0,0.3036500513553619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5853749513626099,0.5853810906410217,-6.123880211816868e-06,0.0,0.0003081661998294,0.0,0.0,39.780494689941406,0.0,0.0,0.0,0.3997170627117157,4.0,0.0,1.0
384300,293.20220947265625,297.1499938964844,293.1499938964844,0.0522158034145832,-1508.02978515625,304.1524353027344,0.6289622187614441,0.1124466583132743,0.1032785028219223,293.48345947265625,297.1499938964844,293.1499938964844,0.0121207702904939,-719.9299926757812,303.1422119140625,0.4631204307079315,0.050000000745058,0.0494490973651409,293.2113647460937,297.1499938964844,293.1499938964844,0.2998801469802856,-4276.65673828125,304.1522216796875,0.9465582370758056,0.3852817416191101,0.2704992592334747,293.190673828125,297.1499938964844,293.1499938964844,0.3675089180469513,-6818.822265625,304.0971374511719,0.9973013401031494,0.4539993703365326,0.4329956471920013,293.271484375,297.1499938964844,293.1499938964844,0.0098918499425053,-3073.900146484375,301.9229431152344,0.4631204307079315,0.050000000745058,0.2345652282238006,291.0758056640625,291.1499938964844,263.1902770996094,262.1297912597656,280.3478088378906,293.3458557128906,291.0713195800781,1.0,0.2929732203483581,0.847382664680481,0.847382664680481,1.0,1.0,-1.3093273639678955,0.5644870400428772,0.7448402643203735,0.2546465694904327,0.0,0.0,0.5885499715805054,63.36570358276367,87.0,-81.30307006835938,-14056.23828125,268.4907531738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2618408203125,308.6401062011719,278.1499938964844,0.0,18000.0,313.1499938964844,17794.171875,18000.0,0.0,0.0,0.3025300502777099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5983006358146667,0.5983068346977234,-6.19787488176371e-06,0.0,0.0003070295497309,0.0,0.0,41.392723083496094,0.0,0.0,0.0,0.4043154120445251,4.0,0.0,1.0
384360,293.2000427246094,297.1499938964844,293.1499938964844,0.0520935915410518,-1505.8763427734375,304.1522216796875,0.6206567883491516,0.1122143864631652,0.1031268686056137,293.49072265625,297.1499938964844,293.1499938964844,0.0120231620967388,-717.7899780273438,303.0638732910156,0.4532751441001892,0.050000000745058,0.0496209599077701,293.2112731933594,297.1499938964844,293.1499938964844,0.2993684113025665,-4270.720703125,304.1528015136719,0.9313700199127196,0.3845227360725403,0.2700967490673065,293.21002197265625,297.1499938964844,293.1499938964844,0.3636236786842346,-6755.9208984375,304.11376953125,0.9839434027671814,0.4496721625328064,0.4285332858562469,293.2725830078125,297.1499938964844,293.1499938964844,0.0099047608673572,-3078.223876953125,301.8980407714844,0.4532751441001892,0.050000000745058,0.235380470752716,291.0715637207031,291.1499938964844,263.22833251953125,262.1626892089844,280.37652587890625,293.3592834472656,291.0749816894531,1.0,0.297341912984848,0.8469747304916382,0.8469747304916382,1.0,1.0,-1.3042688369750977,0.5621019601821899,0.7421669363975525,0.2534869611263275,0.0,0.0,0.5944496989250183,67.64236450195312,90.0,-26.2824649810791,-14071.2841796875,276.011474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1166076660156,308.6214599609375,278.1499938964844,0.0,18000.0,313.1499938964844,17764.568359375,18000.0,0.0,0.0,0.3019026517868042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6126691699028015,0.6126754879951477,-6.296840638242429e-06,0.0,0.0003063928161282,0.0,0.0,43.32366561889648,0.0,0.0,0.0,0.4095131158828735,4.0,0.0,1.0
384420,293.19635009765625,297.1499938964844,293.1499938964844,0.0517560951411724,-1499.4508056640625,304.15203857421875,0.6076804399490356,0.1116987243294715,0.1029732897877693,293.5060729980469,297.1499938964844,293.1499938964844,0.0117601994425058,-710.2622680664062,302.9053649902344,0.4396361112594604,0.050000000745058,0.0499053075909614,293.2118225097656,297.1499938964844,293.1499938964844,0.2972804605960846,-4246.14111328125,304.1552734375,0.9086904525756836,0.3828608691692352,0.2691796422004699,293.2279663085937,297.1499938964844,293.1499938964844,0.3578798174858093,-6662.0634765625,304.13494873046875,0.9611691236495972,0.4444747269153595,0.4229864776134491,293.2752990722656,297.1499938964844,293.1499938964844,0.0098810298368334,-3073.463623046875,301.8538513183594,0.4396361112594604,0.050000000745058,0.2367292940616607,291.1058654785156,291.1499938964844,263.3041687011719,262.2283935546875,280.42498779296875,293.3751220703125,291.107177734375,1.0,0.3047124743461609,0.8461589217185974,0.8461589217185974,1.0,1.0,-1.2982841730117798,0.5592314004898071,0.7390527129173279,0.2521587312221527,0.0,0.0,0.5977020263671875,74.75469207763672,93.0,17.14371681213379,-13991.3681640625,289.3098449707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8249816894531,308.4720153808594,278.1499938964844,0.0,18000.0,313.1499938964844,17899.6015625,18000.0,0.0,0.0,0.3015460073947906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6250177025794983,0.625024139881134,-6.420188128686277e-06,0.0,0.0003060308808926,0.0,0.0,45.242706298828125,0.0,0.0,0.0,0.4144886434078216,4.0,0.0,1.0
384480,293.19635009765625,297.1499938964844,293.1499938964844,0.0517560951411724,-1499.4508056640625,304.15203857421875,0.6076804399490356,0.1116987243294715,0.1029732897877693,293.5060729980469,297.1499938964844,293.1499938964844,0.0117601994425058,-710.2622680664062,302.9053649902344,0.4396361112594604,0.050000000745058,0.0499053075909614,293.2118225097656,297.1499938964844,293.1499938964844,0.2972804605960846,-4246.14111328125,304.1552734375,0.9086904525756836,0.3828608691692352,0.2691796422004699,293.2279663085937,297.1499938964844,293.1499938964844,0.3578798174858093,-6662.0634765625,304.13494873046875,0.9611691236495972,0.4444747269153595,0.4229864776134491,293.2752990722656,297.1499938964844,293.1499938964844,0.0098810298368334,-3073.463623046875,301.8538513183594,0.4396361112594604,0.050000000745058,0.2367292940616607,291.1058654785156,291.1499938964844,263.3041687011719,262.2283935546875,280.42498779296875,293.3751220703125,291.107177734375,1.0,0.3047124743461609,0.8461589217185974,0.8461589217185974,1.0,1.0,-1.2982841730117798,0.5592314004898071,0.7390527129173279,0.2521587312221527,0.0,0.0,0.5977020263671875,74.75469207763672,93.0,17.14371681213379,-13991.3681640625,289.3098449707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8249816894531,308.4720153808594,278.1499938964844,0.0,18000.0,313.1499938964844,17899.6015625,18000.0,0.0,0.0,0.3015460073947906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6250177025794983,0.625024139881134,-6.420188128686277e-06,0.0,0.0003060308808926,0.0,0.0,45.242706298828125,0.0,0.0,0.0,0.4144886434078216,4.0,0.0,1.0
