time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
384540,293.1947326660156,297.1499938964844,293.1499938964844,0.0513100437819957,-1491.38671875,304.1521301269531,0.5967321395874023,0.1108553260564804,0.1025065034627914,293.52197265625,297.1499938964844,293.1499938964844,0.0114939548075199,-702.767822265625,302.7383117675781,0.4304939806461334,0.050000000745058,0.0501385033130645,293.2124938964844,297.1499938964844,293.1499938964844,0.2956337332725525,-4227.1826171875,304.15625,0.8934189677238464,0.3811566233634949,0.2681701183319092,293.2341003417969,297.1499938964844,293.1499938964844,0.3548035025596618,-6612.45458984375,304.1449279785156,0.9430185556411744,0.4412427544593811,0.4198516607284546,293.2779846191406,297.1499938964844,293.1499938964844,0.0098570948466658,-3070.649658203125,301.8046569824219,0.4304939806461334,0.050000000745058,0.2378354668617248,291.11639404296875,291.1499938964844,263.3796081542969,262.2939453125,280.46844482421875,293.384765625,291.117431640625,1.0,0.3107171058654785,0.8453431129455566,0.8453431129455566,1.0,1.0,-1.2943564653396606,0.5573045015335083,0.7370519042015076,0.2513337731361389,0.0,0.0,0.601452112197876,80.60397338867188,96.0,16.23162078857422,-13905.4208984375,300.5694580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5718994140625,308.3197326660156,278.1499938964844,0.0,18000.0,313.1499938964844,17924.666015625,18000.0,0.0,0.0,0.30189910531044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6330642700195312,0.6330707669258118,-6.48732975605526e-06,0.0,0.000306389236357,0.0,0.0,46.44326400756836,0.0,0.0,0.0,0.417671799659729,4.0,0.0,1.0
384600,293.1947326660156,297.1499938964844,293.1499938964844,0.0513100437819957,-1491.38671875,304.1521301269531,0.5967321395874023,0.1108553260564804,0.1025065034627914,293.52197265625,297.1499938964844,293.1499938964844,0.0114939548075199,-702.767822265625,302.7383117675781,0.4304939806461334,0.050000000745058,0.0501385033130645,293.2124938964844,297.1499938964844,293.1499938964844,0.2956337332725525,-4227.1826171875,304.15625,0.8934189677238464,0.3811566233634949,0.2681701183319092,293.2341003417969,297.1499938964844,293.1499938964844,0.3548035025596618,-6612.45458984375,304.1449279785156,0.9430185556411744,0.4412427544593811,0.4198516607284546,293.2779846191406,297.1499938964844,293.1499938964844,0.0098570948466658,-3070.649658203125,301.8046569824219,0.4304939806461334,0.050000000745058,0.2378354668617248,291.11639404296875,291.1499938964844,263.3796081542969,262.2939453125,280.46844482421875,293.384765625,291.117431640625,1.0,0.3107171058654785,0.8453431129455566,0.8453431129455566,1.0,1.0,-1.2943564653396606,0.5573045015335083,0.7370519042015076,0.2513337731361389,0.0,0.0,0.601452112197876,80.60397338867188,96.0,16.23162078857422,-13905.4208984375,300.5694580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5718994140625,308.3197326660156,278.1499938964844,0.0,18000.0,313.1499938964844,17924.666015625,18000.0,0.0,0.0,0.30189910531044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6330642700195312,0.6330707669258118,-6.48732975605526e-06,0.0,0.000306389236357,0.0,0.0,46.44326400756836,0.0,0.0,0.0,0.417671799659729,4.0,0.0,1.0
384660,293.1942138671875,297.1499938964844,293.1499938964844,0.0506759621202945,-1479.9873046875,304.1524658203125,0.5871034264564514,0.1098293736577034,0.1018065363168716,293.5379943847656,297.1499938964844,293.1499938964844,0.0112132709473371,-694.397705078125,302.56561279296875,0.4238267540931701,0.050000000745058,0.0503387451171875,293.2130432128906,297.1499938964844,293.1499938964844,0.2939490675926208,-4207.84765625,304.156982421875,0.881433367729187,0.37946218252182,0.2671386003494262,293.23614501953125,297.1499938964844,293.1499938964844,0.352344661951065,-6573.7451171875,304.150634765625,0.9281743168830872,0.438694030046463,0.4175403416156769,293.280517578125,297.1499938964844,293.1499938964844,0.0098230689764022,-3065.615966796875,301.7550048828125,0.4238267540931701,0.050000000745058,0.2387853264808654,291.1267395019531,291.1499938964844,263.45465087890625,262.3593444824219,280.5097045898437,293.3923645019531,291.12762451171875,1.0,0.3157512843608856,0.8448777198791504,0.8448777198791504,1.0,1.0,-1.2908841371536257,0.5556098222732544,0.7352742552757263,0.2506544888019562,0.0,0.0,0.603844940662384,85.62618255615234,99.0,14.883272171020508,-13824.91796875,310.13690185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3636169433594,308.1912841796875,278.1499938964844,0.0,18000.0,313.1499938964844,17947.638671875,18000.0,0.0,0.0,0.3027263581752777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6390405297279358,0.6390470266342163,-6.53869028610643e-06,0.0,0.0003072287654504,0.0,0.0,47.35569381713867,0.0,0.0,0.0,0.4200192093849182,4.0,0.0,1.0
384720,293.1942138671875,297.1499938964844,293.1499938964844,0.0506759621202945,-1479.9873046875,304.1524658203125,0.5871034264564514,0.1098293736577034,0.1018065363168716,293.5379943847656,297.1499938964844,293.1499938964844,0.0112132709473371,-694.397705078125,302.56561279296875,0.4238267540931701,0.050000000745058,0.0503387451171875,293.2130432128906,297.1499938964844,293.1499938964844,0.2939490675926208,-4207.84765625,304.156982421875,0.881433367729187,0.37946218252182,0.2671386003494262,293.23614501953125,297.1499938964844,293.1499938964844,0.352344661951065,-6573.7451171875,304.150634765625,0.9281743168830872,0.438694030046463,0.4175403416156769,293.280517578125,297.1499938964844,293.1499938964844,0.0098230689764022,-3065.615966796875,301.7550048828125,0.4238267540931701,0.050000000745058,0.2387853264808654,291.1267395019531,291.1499938964844,263.45465087890625,262.3593444824219,280.5097045898437,293.3923645019531,291.12762451171875,1.0,0.3157512843608856,0.8448777198791504,0.8448777198791504,1.0,1.0,-1.2908841371536257,0.5556098222732544,0.7352742552757263,0.2506544888019562,0.0,0.0,0.603844940662384,85.62618255615234,99.0,14.883272171020508,-13824.91796875,310.13690185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3636169433594,308.1912841796875,278.1499938964844,0.0,18000.0,313.1499938964844,17947.638671875,18000.0,0.0,0.0,0.3027263581752777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6390405297279358,0.6390470266342163,-6.53869028610643e-06,0.0,0.0003072287654504,0.0,0.0,47.35569381713867,0.0,0.0,0.0,0.4200192093849182,4.0,0.0,1.0
384780,293.1940612792969,297.1499938964844,293.1499938964844,0.0499633252620697,-1467.2347412109375,304.15283203125,0.5784850716590881,0.1087391078472137,0.1010050326585769,293.5539855957031,297.1499938964844,293.1499938964844,0.0109248263761401,-685.3683471679688,302.3876953125,0.4186649620532989,0.050000000745058,0.0505160242319107,293.21343994140625,297.1499938964844,293.1499938964844,0.2922704815864563,-4188.6337890625,304.1574401855469,0.8715077638626099,0.3777834177017212,0.2661006450653076,293.2366638183594,297.1499938964844,293.1499938964844,0.3500902056694031,-6538.982421875,304.1541442871094,0.9158948063850404,0.4364038705825805,0.415520429611206,293.28289794921875,297.1499938964844,293.1499938964844,0.0097824959084391,-3059.177490234375,301.70489501953125,0.4186649620532989,0.050000000745058,0.2396262735128402,291.1361389160156,291.1499938964844,263.5292358398437,262.4245910644531,280.5503234863281,293.399169921875,291.1370544433594,1.0,0.3200884163379669,0.8444123268127441,0.8444123268127441,1.0,1.0,-1.2874736785888672,0.5539410710334778,0.7335326075553894,0.2500027418136596,0.0,0.0,0.6050628423690796,90.06839752197266,102.0,13.939541816711426,-13747.6640625,318.4066467285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2054443359375,308.0907897949219,278.1499938964844,0.0,18000.0,313.1499938964844,17969.869140625,18000.0,0.0,0.0,0.3037871718406677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6425695419311523,0.6425760984420776,-6.571182439074619e-06,0.0,0.0003083053452428,0.0,0.0,47.91204071044922,0.0,0.0,0.0,0.4214296340942383,4.0,0.0,1.0
384840,293.1940612792969,297.1499938964844,293.1499938964844,0.0499633252620697,-1467.2347412109375,304.15283203125,0.5784850716590881,0.1087391078472137,0.1010050326585769,293.5539855957031,297.1499938964844,293.1499938964844,0.0109248263761401,-685.3683471679688,302.3876953125,0.4186649620532989,0.050000000745058,0.0505160242319107,293.21343994140625,297.1499938964844,293.1499938964844,0.2922704815864563,-4188.6337890625,304.1574401855469,0.8715077638626099,0.3777834177017212,0.2661006450653076,293.2366638183594,297.1499938964844,293.1499938964844,0.3500902056694031,-6538.982421875,304.1541442871094,0.9158948063850404,0.4364038705825805,0.415520429611206,293.28289794921875,297.1499938964844,293.1499938964844,0.0097824959084391,-3059.177490234375,301.70489501953125,0.4186649620532989,0.050000000745058,0.2396262735128402,291.1361389160156,291.1499938964844,263.5292358398437,262.4245910644531,280.5503234863281,293.399169921875,291.1370544433594,1.0,0.3200884163379669,0.8444123268127441,0.8444123268127441,1.0,1.0,-1.2874736785888672,0.5539410710334778,0.7335326075553894,0.2500027418136596,0.0,0.0,0.6050628423690796,90.06839752197266,102.0,13.939541816711426,-13747.6640625,318.4066467285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2054443359375,308.0907897949219,278.1499938964844,0.0,18000.0,313.1499938964844,17969.869140625,18000.0,0.0,0.0,0.3037871718406677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6425695419311523,0.6425760984420776,-6.571182439074619e-06,0.0,0.0003083053452428,0.0,0.0,47.91204071044922,0.0,0.0,0.0,0.4214296340942383,4.0,0.0,1.0
384900,293.19403076171875,297.1499938964844,293.1499938964844,0.0495923720300197,-1460.6092529296875,304.1529846191406,0.5744877457618713,0.1081879511475563,0.1005889177322387,293.5618896484375,297.1499938964844,293.1499938964844,0.0107783926650881,-680.6104125976562,302.2969970703125,0.4164695143699646,0.050000000745058,0.0505982264876365,293.2135925292969,297.1499938964844,293.1499938964844,0.2914223670959472,-4178.92822265625,304.1576232910156,0.8671122789382935,0.3769493103027344,0.2655807733535766,293.2366638183594,297.1499938964844,293.1499938964844,0.3489769697189331,-6522.001953125,304.1553955078125,0.910580039024353,0.4353053569793701,0.4145583510398865,293.2840270996094,297.1499938964844,293.1499938964844,0.0097599728032946,-3055.425537109375,301.6797790527344,0.4164695143699646,0.050000000745058,0.2400162070989608,291.1410827636719,291.1499938964844,263.5663452148437,262.4571533203125,280.5705261230469,293.4024353027344,291.1420288085937,1.0,0.3220608234405517,0.8441796898841858,0.8441796898841858,1.0,1.0,-1.285762071609497,0.553102433681488,0.7326596975326538,0.2496799826622009,0.0,0.0,0.6051622033119202,92.12654876708984,102.0,14.017266273498535,-13710.0556640625,322.16473388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1454467773437,308.0513610839844,278.1499938964844,0.0,18000.0,313.1499938964844,17982.08203125,18000.0,0.0,0.0,0.3043380975723266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6433609127998352,0.6433674693107605,-6.580124136235099e-06,0.0,0.0003088644880335,0.0,0.0,48.046974182128906,0.0,0.0,0.0,0.4217602908611297,4.0,0.0,1.0
384960,293.1940002441406,297.1499938964844,293.1499938964844,0.0492167621850967,-1453.9085693359375,304.15313720703125,0.5706698298454285,0.1076373234391212,0.1001687496900558,293.5697631835937,297.1499938964844,293.1499938964844,0.0106312185525894,-675.7124633789062,302.20513916015625,0.4144685864448547,0.050000000745058,0.0506769642233848,293.2137145996094,297.1499938964844,293.1499938964844,0.2905693054199219,-4169.1650390625,304.1578063964844,0.863019585609436,0.3761183619499206,0.2650605738162994,293.236572265625,297.1499938964844,293.1499938964844,0.3478645086288452,-6505.1220703125,304.15643310546875,0.9057735204696656,0.4342263042926788,0.4136143624782562,293.2850952148437,297.1499938964844,293.1499938964844,0.00973626319319,-3051.38134765625,301.6545715332031,0.4144685864448547,0.050000000745058,0.2403896898031234,291.14617919921875,291.1499938964844,263.60333251953125,262.4896545410156,280.59063720703125,293.4056091308594,291.14715576171875,1.0,0.3239286243915558,0.8439377546310425,0.8439377546310425,1.0,1.0,-1.2840430736541748,0.5522587895393372,0.7317843437194824,0.2493579238653183,0.0,0.0,0.6049036383628845,94.0969467163086,105.0,14.215630531311035,-13672.7109375,325.71710205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09814453125,308.018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.033203125,18000.0,0.0,0.0,0.3048703372478485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6434377431869507,0.643444299697876,-6.583653430425329e-06,0.0,0.000309404626023,0.0,0.0,48.07560729980469,0.0,0.0,0.0,0.4218167066574096,4.0,0.0,1.0
385020,293.1938781738281,297.1499938964844,293.1499938964844,0.0484609082341194,-1440.4482421875,304.1533508300781,0.5634909868240356,0.1065437793731689,0.0993257090449333,293.5853271484375,297.1499938964844,293.1499938964844,0.0103357033804059,-665.5337524414062,302.0180969238281,0.4109118580818176,0.050000000745058,0.0508262515068054,293.21392822265625,297.1499938964844,293.1499938964844,0.2888566553592682,-4149.56298828125,304.1580505371094,0.8555646538734436,0.3744647204875946,0.264020174741745,293.2362060546875,297.1499938964844,293.1499938964844,0.3456411361694336,-6471.58251953125,304.1579895019531,0.8973749279975891,0.4321095943450928,0.4117624461650848,293.2872009277344,297.1499938964844,293.1499938964844,0.0096859922632575,-3042.589111328125,301.60400390625,0.4109118580818176,0.050000000745058,0.2410978525876999,291.1566162109375,291.1499938964844,263.67694091796875,262.55450439453125,280.6307373046875,293.41180419921875,291.1576232910156,1.0,0.3274158835411072,0.8434538841247559,0.8434538841247559,1.0,1.0,-1.2805886268615725,0.5505611300468445,0.7300274968147278,0.24871926009655,0.0,0.0,0.6033196449279785,97.83055114746094,108.0,14.514755249023438,-13598.06640625,332.332275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0398254394531,307.97283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18021.755859375,18000.0,0.0,0.0,0.3057920336723327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6414157748222351,0.6414223909378052,-6.573920927621657e-06,0.0,0.0003103400522377,0.0,0.0,47.80741882324219,0.0,0.0,0.0,0.4210917353630066,4.0,0.0,1.0
385080,293.1938781738281,297.1499938964844,293.1499938964844,0.0484609082341194,-1440.4482421875,304.1533508300781,0.5634909868240356,0.1065437793731689,0.0993257090449333,293.5853271484375,297.1499938964844,293.1499938964844,0.0103357033804059,-665.5337524414062,302.0180969238281,0.4109118580818176,0.050000000745058,0.0508262515068054,293.21392822265625,297.1499938964844,293.1499938964844,0.2888566553592682,-4149.56298828125,304.1580505371094,0.8555646538734436,0.3744647204875946,0.264020174741745,293.2362060546875,297.1499938964844,293.1499938964844,0.3456411361694336,-6471.58251953125,304.1579895019531,0.8973749279975891,0.4321095943450928,0.4117624461650848,293.2872009277344,297.1499938964844,293.1499938964844,0.0096859922632575,-3042.589111328125,301.60400390625,0.4109118580818176,0.050000000745058,0.2410978525876999,291.1566162109375,291.1499938964844,263.67694091796875,262.55450439453125,280.6307373046875,293.41180419921875,291.1576232910156,1.0,0.3274158835411072,0.8434538841247559,0.8434538841247559,1.0,1.0,-1.2805886268615725,0.5505611300468445,0.7300274968147278,0.24871926009655,0.0,0.0,0.6033196449279785,97.83055114746094,108.0,14.514755249023438,-13598.06640625,332.332275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0398254394531,307.97283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18021.755859375,18000.0,0.0,0.0,0.3057920336723327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6414157748222351,0.6414223909378052,-6.573920927621657e-06,0.0,0.0003103400522377,0.0,0.0,47.80741882324219,0.0,0.0,0.0,0.4210917353630066,4.0,0.0,1.0
385140,293.1937255859375,297.1499938964844,293.1499938964844,0.0477085597813129,-1427.084228515625,304.1534729003906,0.5568201541900635,0.1054645106196403,0.0984866917133331,293.6006164550781,297.1499938964844,293.1499938964844,0.0100406445562839,-654.9208984375,301.82666015625,0.4077874720096588,0.050000000745058,0.0509672649204731,293.21405029296875,297.1499938964844,293.1499938964844,0.2871508300304413,-4130.03955078125,304.158203125,0.8488715887069702,0.3728209733963012,0.2629806995391845,293.23565673828125,297.1499938964844,293.1499938964844,0.343433529138565,-6438.4658203125,304.15899658203125,0.8897852301597595,0.4300345480442047,0.4099448025226593,293.2891540527344,297.1499938964844,293.1499938964844,0.0096330661326646,-3033.1474609375,301.55303955078125,0.4077874720096588,0.050000000745058,0.2417667657136917,291.1668701171875,291.1499938964844,263.75,262.6191711425781,280.6705627441406,293.41778564453125,291.1678161621094,1.0,0.3306501507759094,0.842970073223114,0.842970073223114,1.0,1.0,-1.2771241664886477,0.5488550662994385,0.728269100189209,0.2480911314487457,0.0,0.0,0.6003745794296265,101.35497283935548,96.0,14.192073822021484,-13522.3720703125,338.4496459960937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0263366699219,307.9496154785156,278.1499938964844,0.0,18000.0,313.1499938964844,18047.673828125,18000.0,0.0,0.0,0.3064064383506775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6365509629249573,0.6365575194358826,-6.542029041156638e-06,0.0,0.0003109636018052,0.0,0.0,47.11703872680664,0.0,0.0,0.0,0.4192739129066467,4.0,0.0,1.0
385200,293.1937255859375,297.1499938964844,293.1499938964844,0.0477085597813129,-1427.084228515625,304.1534729003906,0.5568201541900635,0.1054645106196403,0.0984866917133331,293.6006164550781,297.1499938964844,293.1499938964844,0.0100406445562839,-654.9208984375,301.82666015625,0.4077874720096588,0.050000000745058,0.0509672649204731,293.21405029296875,297.1499938964844,293.1499938964844,0.2871508300304413,-4130.03955078125,304.158203125,0.8488715887069702,0.3728209733963012,0.2629806995391845,293.23565673828125,297.1499938964844,293.1499938964844,0.343433529138565,-6438.4658203125,304.15899658203125,0.8897852301597595,0.4300345480442047,0.4099448025226593,293.2891540527344,297.1499938964844,293.1499938964844,0.0096330661326646,-3033.1474609375,301.55303955078125,0.4077874720096588,0.050000000745058,0.2417667657136917,291.1668701171875,291.1499938964844,263.75,262.6191711425781,280.6705627441406,293.41778564453125,291.1678161621094,1.0,0.3306501507759094,0.842970073223114,0.842970073223114,1.0,1.0,-1.2771241664886477,0.5488550662994385,0.728269100189209,0.2480911314487457,0.0,0.0,0.6003745794296265,101.35497283935548,96.0,14.192073822021484,-13522.3720703125,338.4496459960937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0263366699219,307.9496154785156,278.1499938964844,0.0,18000.0,313.1499938964844,18047.673828125,18000.0,0.0,0.0,0.3064064383506775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6365509629249573,0.6365575194358826,-6.542029041156638e-06,0.0,0.0003109636018052,0.0,0.0,47.11703872680664,0.0,0.0,0.0,0.4192739129066467,4.0,0.0,1.0
385260,293.1933288574219,297.1499938964844,293.1499938964844,0.0468330942094326,-1411.56005859375,304.1537780761719,0.5559976100921631,0.1044379249215126,0.0975033640861511,293.61553955078125,297.1499938964844,293.1499938964844,0.0096986116841435,-641.6050415039062,301.6315612792969,0.4087752103805542,0.050000000745058,0.0509217493236064,293.21392822265625,297.1499938964844,293.1499938964844,0.2852732837200165,-4108.45751953125,304.1585998535156,0.849433422088623,0.3712183833122253,0.2618226408958435,293.2348937988281,297.1499938964844,293.1499938964844,0.3410519659519195,-6402.728515625,304.15997314453125,0.8903003334999084,0.4280205965042114,0.4079883992671966,293.2909240722656,297.1499938964844,293.1499938964844,0.0095310760661959,-3012.41748046875,301.5023498535156,0.4087752103805542,0.050000000745058,0.241550862789154,291.17791748046875,291.1499938964844,263.8220520019531,262.6830139160156,280.7113952636719,293.4234313964844,291.1791381835937,1.0,0.3284385800361633,0.8424991369247437,0.8424991369247437,1.0,1.0,-1.271892786026001,0.5463163256645203,0.7255764007568359,0.2471136897802353,0.0,0.0,0.5959503054618835,100.13179779052734,84.0,15.978974342346191,-13433.3203125,333.4525756835937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05328369140625,307.9491271972656,278.1499938964844,0.0,18000.0,313.1499938964844,18074.123046875,18000.0,0.0,0.0,0.3065909147262573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6289053559303284,0.6289118528366089,-6.489257884823019e-06,0.0,0.0003111507976427,0.0,0.0,46.029239654541016,0.0,0.0,0.0,0.4163950979709625,4.0,0.0,1.0
385320,293.1933288574219,297.1499938964844,293.1499938964844,0.0468330942094326,-1411.56005859375,304.1537780761719,0.5559976100921631,0.1044379249215126,0.0975033640861511,293.61553955078125,297.1499938964844,293.1499938964844,0.0096986116841435,-641.6050415039062,301.6315612792969,0.4087752103805542,0.050000000745058,0.0509217493236064,293.21392822265625,297.1499938964844,293.1499938964844,0.2852732837200165,-4108.45751953125,304.1585998535156,0.849433422088623,0.3712183833122253,0.2618226408958435,293.2348937988281,297.1499938964844,293.1499938964844,0.3410519659519195,-6402.728515625,304.15997314453125,0.8903003334999084,0.4280205965042114,0.4079883992671966,293.2909240722656,297.1499938964844,293.1499938964844,0.0095310760661959,-3012.41748046875,301.5023498535156,0.4087752103805542,0.050000000745058,0.241550862789154,291.17791748046875,291.1499938964844,263.8220520019531,262.6830139160156,280.7113952636719,293.4234313964844,291.1791381835937,1.0,0.3284385800361633,0.8424991369247437,0.8424991369247437,1.0,1.0,-1.271892786026001,0.5463163256645203,0.7255764007568359,0.2471136897802353,0.0,0.0,0.5959503054618835,100.13179779052734,84.0,15.978974342346191,-13433.3203125,333.4525756835937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05328369140625,307.9491271972656,278.1499938964844,0.0,18000.0,313.1499938964844,18074.123046875,18000.0,0.0,0.0,0.3065909147262573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6289053559303284,0.6289118528366089,-6.489257884823019e-06,0.0,0.0003111507976427,0.0,0.0,46.029239654541016,0.0,0.0,0.0,0.4163950979709625,4.0,0.0,1.0
385380,293.192138671875,297.1499938964844,293.1499938964844,0.0459387265145778,-1395.726806640625,304.15399169921875,0.5598457455635071,0.103579930961132,0.0965064465999603,293.6298522949219,297.1499938964844,293.1499938964844,0.0093308351933956,-626.369140625,301.4335327148437,0.4129690825939178,0.050000000745058,0.0507385432720184,293.2138061523437,297.1499938964844,293.1499938964844,0.2832730710506439,-4085.418701171875,304.1590576171875,0.855565071105957,0.3696277737617492,0.2605901658535003,293.2337646484375,297.1499938964844,293.1499938964844,0.3385726809501648,-6365.55517578125,304.1607666015625,0.8970440626144409,0.4260973334312439,0.4059765338897705,293.2922668457031,297.1499938964844,293.1499938964844,0.0093953115865588,-2983.560302734375,301.4525451660156,0.4129690825939178,0.050000000745058,0.2406817972660064,291.19024658203125,291.1499938964844,263.8926086425781,262.7454833984375,280.7528381347656,293.4286499023437,291.1913146972656,1.0,0.3227701783180237,0.8420282602310181,0.8420282602310181,1.0,1.0,-1.2655391693115234,0.543236494064331,0.7223026752471924,0.2459529638290405,0.0,0.0,0.5897502303123474,95.40770721435548,72.0,16.40047836303711,-13327.890625,320.4552307128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.118408203125,307.963623046875,278.1499938964844,0.0,18000.0,313.1499938964844,18104.736328125,18000.0,0.0,0.0,0.3062067627906799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6177656650543213,0.6177720427513123,-6.411849426513072e-06,0.0,0.0003107609227299,0.0,0.0,44.46879959106445,0.0,0.0,0.0,0.412226140499115,4.0,0.0,1.0
385440,293.192138671875,297.1499938964844,293.1499938964844,0.0459387265145778,-1395.726806640625,304.15399169921875,0.5598457455635071,0.103579930961132,0.0965064465999603,293.6298522949219,297.1499938964844,293.1499938964844,0.0093308351933956,-626.369140625,301.4335327148437,0.4129690825939178,0.050000000745058,0.0507385432720184,293.2138061523437,297.1499938964844,293.1499938964844,0.2832730710506439,-4085.418701171875,304.1590576171875,0.855565071105957,0.3696277737617492,0.2605901658535003,293.2337646484375,297.1499938964844,293.1499938964844,0.3385726809501648,-6365.55517578125,304.1607666015625,0.8970440626144409,0.4260973334312439,0.4059765338897705,293.2922668457031,297.1499938964844,293.1499938964844,0.0093953115865588,-2983.560302734375,301.4525451660156,0.4129690825939178,0.050000000745058,0.2406817972660064,291.19024658203125,291.1499938964844,263.8926086425781,262.7454833984375,280.7528381347656,293.4286499023437,291.1913146972656,1.0,0.3227701783180237,0.8420282602310181,0.8420282602310181,1.0,1.0,-1.2655391693115234,0.543236494064331,0.7223026752471924,0.2459529638290405,0.0,0.0,0.5897502303123474,95.40770721435548,72.0,16.40047836303711,-13327.890625,320.4552307128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.118408203125,307.963623046875,278.1499938964844,0.0,18000.0,313.1499938964844,18104.736328125,18000.0,0.0,0.0,0.3062067627906799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6177656650543213,0.6177720427513123,-6.411849426513072e-06,0.0,0.0003107609227299,0.0,0.0,44.46879959106445,0.0,0.0,0.0,0.412226140499115,4.0,0.0,1.0
385500,293.19110107421875,297.1499938964844,293.1499938964844,0.0455382950603961,-1388.653564453125,304.15399169921875,0.5632882714271545,0.1032468155026435,0.0960608199238777,293.63677978515625,297.1499938964844,293.1499938964844,0.0091437082737684,-618.3215942382812,301.333251953125,0.4161157011985779,0.050000000745058,0.0506120324134826,293.2138671875,297.1499938964844,293.1499938964844,0.2822329998016357,-4073.4365234375,304.1593017578125,0.8603296875953674,0.3688044548034668,0.259929209947586,293.23309326171875,297.1499938964844,293.1499938964844,0.3373467922210693,-6347.21533203125,304.1610412597656,0.9022943377494812,0.4251684248447418,0.4049670696258545,293.29278564453125,297.1499938964844,293.1499938964844,0.0093203270807862,-2967.378173828125,301.4278259277344,0.4161157011985779,0.050000000745058,0.2400816828012466,291.1957092285156,291.1499938964844,263.9273681640625,262.7762145996094,280.773681640625,293.43115234375,291.1966857910156,1.0,0.3189681470394134,0.8417927622795105,0.8417927622795105,1.0,1.0,-1.2621270418167114,0.541577160358429,0.7205499410629272,0.2453534007072448,0.0,0.0,0.5861515402793884,92.15937042236328,72.0,15.556280136108398,-13270.541015625,311.9969787597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16387939453125,307.9755249023437,278.1499938964844,0.0,18000.0,313.1499938964844,18117.158203125,18000.0,0.0,0.0,0.3057698309421539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6110941171646118,0.6111004948616028,-6.3648740251665e-06,0.0,0.0003103175258729,0.0,0.0,43.54635238647461,0.0,0.0,0.0,0.4097371697425842,4.0,0.0,1.0
385560,293.18994140625,297.1499938964844,293.1499938964844,0.0451641306281089,-1382.0540771484375,304.1539611816406,0.5676314830780029,0.1029534265398979,0.0956431105732917,293.6435852050781,297.1499938964844,293.1499938964844,0.0089565347880125,-610.083740234375,301.23211669921875,0.419994443655014,0.050000000745058,0.0504684820771217,293.21392822265625,297.1499938964844,293.1499938964844,0.2811859250068664,-4061.3798828125,304.1595153808594,0.8661818504333496,0.3679836392402649,0.2592517137527466,293.2323608398437,297.1499938964844,293.1499938964844,0.3361394107341766,-6329.17822265625,304.1612243652344,0.90890371799469,0.4242597222328186,0.4039600193500519,293.2931823730469,297.1499938964844,293.1499938964844,0.0092424545437097,-2950.438720703125,301.4031677246094,0.419994443655014,0.050000000745058,0.2394007444381714,291.2005615234375,291.1499938964844,263.9617614746094,262.8066101074219,280.7946472167969,293.4336242675781,291.2014465332031,1.0,0.3146584331989288,0.8415812253952026,0.8415812253952026,1.0,1.0,-1.2586140632629397,0.5398645997047424,0.718749463558197,0.2447589188814163,0.0,0.0,0.5822885036468506,88.47891235351562,60.0,14.274591445922852,-13210.84375,302.6135559082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2166748046875,307.989990234375,278.1499938964844,0.0,18000.0,313.1499938964844,18127.365234375,18000.0,0.0,0.0,0.3051615059375763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6038568019866943,0.6038631200790405,-6.313786798273213e-06,0.0,0.0003097001463174,0.0,0.0,42.558101654052734,0.0,0.0,0.0,0.4070449769496918,4.0,0.0,1.0
385620,293.1874084472656,297.1499938964844,293.1499938964844,0.0444722324609756,-1369.88037109375,304.1537780761719,0.5788437128067017,0.1024565920233726,0.094861626625061,293.65673828125,297.1499938964844,293.1499938964844,0.0085858656093478,-593.2280883789062,301.0271911621094,0.4303326904773712,0.050000000745058,0.0501432903110981,293.2138977050781,297.1499938964844,293.1499938964844,0.2791256606578827,-4037.693115234375,304.1597900390625,0.8812861442565918,0.3663718402385711,0.25788414478302,293.2307434082031,297.1499938964844,293.1499938964844,0.3337999284267425,-6294.2998046875,304.161376953125,0.9269971251487732,0.4224982261657715,0.4019622206687927,293.293701171875,297.1499938964844,293.1499938964844,0.0090817706659436,-2915.1337890625,301.3540344238281,0.4303326904773712,0.050000000745058,0.2378581762313842,291.208251953125,291.1499938964844,264.0294494628906,262.86639404296875,280.8369140625,293.43853759765625,291.2088317871094,1.0,0.3047795295715332,0.8411580324172974,0.8411580324172974,1.0,1.0,-1.251394748687744,0.5363223552703857,0.7150723338127136,0.2436150908470153,0.0,0.0,0.5739759802818298,80.15326690673828,48.0,10.825095176696776,-13085.69140625,281.8622436523437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3399353027344,308.0246887207031,278.1499938964844,0.0,18000.0,313.1499938964844,18141.1328125,18000.0,0.0,0.0,0.3034192323684692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5881248116493225,0.5881310105323792,-6.203027169249253e-06,0.0,0.000307931943098,0.0,0.0,40.45824813842773,0.0,0.0,0.0,0.4012297093868255,4.0,0.0,1.0
385680,293.1874084472656,297.1499938964844,293.1499938964844,0.0444722324609756,-1369.88037109375,304.1537780761719,0.5788437128067017,0.1024565920233726,0.094861626625061,293.65673828125,297.1499938964844,293.1499938964844,0.0085858656093478,-593.2280883789062,301.0271911621094,0.4303326904773712,0.050000000745058,0.0501432903110981,293.2138977050781,297.1499938964844,293.1499938964844,0.2791256606578827,-4037.693115234375,304.1597900390625,0.8812861442565918,0.3663718402385711,0.25788414478302,293.2307434082031,297.1499938964844,293.1499938964844,0.3337999284267425,-6294.2998046875,304.161376953125,0.9269971251487732,0.4224982261657715,0.4019622206687927,293.293701171875,297.1499938964844,293.1499938964844,0.0090817706659436,-2915.1337890625,301.3540344238281,0.4303326904773712,0.050000000745058,0.2378581762313842,291.208251953125,291.1499938964844,264.0294494628906,262.86639404296875,280.8369140625,293.43853759765625,291.2088317871094,1.0,0.3047795295715332,0.8411580324172974,0.8411580324172974,1.0,1.0,-1.251394748687744,0.5363223552703857,0.7150723338127136,0.2436150908470153,0.0,0.0,0.5739759802818298,80.15326690673828,48.0,10.825095176696776,-13085.69140625,281.8622436523437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3399353027344,308.0246887207031,278.1499938964844,0.0,18000.0,313.1499938964844,18141.1328125,18000.0,0.0,0.0,0.3034192323684692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5881248116493225,0.5881310105323792,-6.203027169249253e-06,0.0,0.000307931943098,0.0,0.0,40.45824813842773,0.0,0.0,0.0,0.4012297093868255,4.0,0.0,1.0
385740,293.1846923828125,297.1499938964844,293.1499938964844,0.0438477210700511,-1358.93115234375,304.153564453125,0.5933282375335693,0.1020583063364029,0.0941413566470146,293.6694030761719,297.1499938964844,293.1499938964844,0.008224356919527,-576.0982666015625,300.81854248046875,0.4450910985469818,0.050000000745058,0.0497842505574226,293.213623046875,297.1499938964844,293.1499938964844,0.2771463096141815,-4014.98486328125,304.1598205566406,0.9013205170631408,0.3648083508014679,0.2565239667892456,293.2290344238281,297.1499938964844,293.1499938964844,0.3315765857696533,-6261.23388671875,304.1612854003906,0.950648844242096,0.4208030104637146,0.3999950885772705,293.2938842773437,297.1499938964844,293.1499938964844,0.0089189605787396,-2878.9482421875,301.3050231933594,0.4450910985469818,0.050000000745058,0.2361550480127334,291.2130126953125,291.1499938964844,264.09576416015625,262.92486572265625,280.8797607421875,293.4434814453125,291.2133178710937,1.0,0.2935426831245422,0.8407348990440369,0.8407348990440369,1.0,1.0,-1.2440611124038696,0.5326842069625854,0.7113769054412842,0.2425795048475265,0.0,0.0,0.5652258992195129,70.97276306152344,36.0,6.890834808349609,-12955.119140625,259.4842834472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4786376953125,308.0634765625,278.1499938964844,0.0,18000.0,313.1499938964844,18146.416015625,18000.0,0.0,0.0,0.3009951114654541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5714842677116394,0.5714903473854065,-6.087046585889766e-06,0.0,0.0003054717672057,0.0,0.0,38.312103271484375,0.0,0.0,0.0,0.3951402604579925,4.0,0.0,1.0
385800,293.1846923828125,297.1499938964844,293.1499938964844,0.0438477210700511,-1358.93115234375,304.153564453125,0.5933282375335693,0.1020583063364029,0.0941413566470146,293.6694030761719,297.1499938964844,293.1499938964844,0.008224356919527,-576.0982666015625,300.81854248046875,0.4450910985469818,0.050000000745058,0.0497842505574226,293.213623046875,297.1499938964844,293.1499938964844,0.2771463096141815,-4014.98486328125,304.1598205566406,0.9013205170631408,0.3648083508014679,0.2565239667892456,293.2290344238281,297.1499938964844,293.1499938964844,0.3315765857696533,-6261.23388671875,304.1612854003906,0.950648844242096,0.4208030104637146,0.3999950885772705,293.2938842773437,297.1499938964844,293.1499938964844,0.0089189605787396,-2878.9482421875,301.3050231933594,0.4450910985469818,0.050000000745058,0.2361550480127334,291.2130126953125,291.1499938964844,264.09576416015625,262.92486572265625,280.8797607421875,293.4434814453125,291.2133178710937,1.0,0.2935426831245422,0.8407348990440369,0.8407348990440369,1.0,1.0,-1.2440611124038696,0.5326842069625854,0.7113769054412842,0.2425795048475265,0.0,0.0,0.5652258992195129,70.97276306152344,36.0,6.890834808349609,-12955.119140625,259.4842834472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4786376953125,308.0634765625,278.1499938964844,0.0,18000.0,313.1499938964844,18146.416015625,18000.0,0.0,0.0,0.3009951114654541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5714842677116394,0.5714903473854065,-6.087046585889766e-06,0.0,0.0003054717672057,0.0,0.0,38.312103271484375,0.0,0.0,0.0,0.3951402604579925,4.0,0.0,1.0
385860,293.1819152832031,297.1499938964844,293.1499938964844,0.043288554996252,-1349.1632080078125,304.1533203125,0.6111546158790588,0.1017454117536544,0.0934811383485794,293.681640625,297.1499938964844,293.1499938964844,0.0078745502978563,-558.859619140625,300.6060791015625,0.4657785892486572,0.050000000745058,0.0494050234556198,293.213134765625,297.1499938964844,293.1499938964844,0.2752593755722046,-3993.3740234375,304.15966796875,0.9295827746391296,0.3632919788360595,0.2551820874214172,293.22723388671875,297.1499938964844,293.1499938964844,0.3294722735881805,-6229.99560546875,304.1610412597656,0.9776083827018738,0.4191657602787018,0.398063987493515,293.2937927246094,297.1499938964844,293.1499938964844,0.0087571972981095,-2842.609375,301.2560729980469,0.4657785892486572,0.050000000745058,0.2343561649322509,291.2149963378906,291.1499938964844,264.1606750488281,262.9820556640625,280.9232788085937,293.448486328125,291.2150573730469,1.0,0.2811914384365082,0.8403509259223938,0.8403509259223938,1.0,1.0,-1.236725687980652,0.5289984941482544,0.7077271342277527,0.2416984736919403,0.0,0.0,0.556398868560791,61.28538131713867,25.0,3.078774929046631,-12821.30859375,236.2911071777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6229248046875,308.10205078125,278.1499938964844,0.0,18000.0,313.1499938964844,18144.62890625,18000.0,0.0,0.0,0.2979471981525421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5547400116920471,0.5547459721565247,-5.972196959191933e-06,0.0,0.0003023785247933,0.0,0.0,36.232032775878906,0.0,0.0,0.0,0.3890835344791412,4.0,0.0,1.0
385920,293.1819152832031,297.1499938964844,293.1499938964844,0.043288554996252,-1349.1632080078125,304.1533203125,0.6111546158790588,0.1017454117536544,0.0934811383485794,293.681640625,297.1499938964844,293.1499938964844,0.0078745502978563,-558.859619140625,300.6060791015625,0.4657785892486572,0.050000000745058,0.0494050234556198,293.213134765625,297.1499938964844,293.1499938964844,0.2752593755722046,-3993.3740234375,304.15966796875,0.9295827746391296,0.3632919788360595,0.2551820874214172,293.22723388671875,297.1499938964844,293.1499938964844,0.3294722735881805,-6229.99560546875,304.1610412597656,0.9776083827018738,0.4191657602787018,0.398063987493515,293.2937927246094,297.1499938964844,293.1499938964844,0.0087571972981095,-2842.609375,301.2560729980469,0.4657785892486572,0.050000000745058,0.2343561649322509,291.2149963378906,291.1499938964844,264.1606750488281,262.9820556640625,280.9232788085937,293.448486328125,291.2150573730469,1.0,0.2811914384365082,0.8403509259223938,0.8403509259223938,1.0,1.0,-1.236725687980652,0.5289984941482544,0.7077271342277527,0.2416984736919403,0.0,0.0,0.556398868560791,61.28538131713867,25.0,3.078774929046631,-12821.30859375,236.2911071777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6229248046875,308.10205078125,278.1499938964844,0.0,18000.0,313.1499938964844,18144.62890625,18000.0,0.0,0.0,0.2979471981525421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5547400116920471,0.5547459721565247,-5.972196959191933e-06,0.0,0.0003023785247933,0.0,0.0,36.232032775878906,0.0,0.0,0.0,0.3890835344791412,4.0,0.0,1.0
385980,293.1790466308594,297.1499938964844,293.1499938964844,0.0428110882639884,-1340.8475341796875,304.1529846191406,0.6301877498626709,0.1015167757868766,0.0929088145494461,293.6934814453125,297.1499938964844,293.1499938964844,0.00754289701581,-541.9061889648438,300.3899841308594,0.4849886298179626,0.050000000745058,0.0490433312952518,293.2125549316406,297.1499938964844,293.1499938964844,0.27347132563591,-3972.91455078125,304.159423828125,0.963227391242981,0.3618115186691284,0.2538829147815704,293.2244567871094,297.1499938964844,293.1499938964844,0.3231777250766754,-6132.18701171875,304.1689453125,0.9990000128746032,0.4177619516849518,0.3915357291698456,293.2934875488281,297.1499938964844,293.1499938964844,0.0086050750687718,-2808.115966796875,301.20733642578125,0.4849886298179626,0.050000000745058,0.2326404452323913,291.215087890625,291.1499938964844,264.2242126464844,263.0379638671875,280.9715576171875,293.4523620605469,291.2154235839844,1.0,0.2681124806404114,0.8399669528007507,0.8399669528007507,1.0,1.0,-1.2241655588150024,0.5227559208869934,0.701409637928009,0.2400851249694824,0.0,0.0,0.5477221608161926,51.97959899902344,28.0,3.595233678817749,-12656.2919921875,212.35739135742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.76416015625,308.1474914550781,278.1499938964844,0.0,18000.0,313.1499938964844,18137.82421875,18000.0,0.0,0.0,0.2943585216999054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5385104417800903,0.5385162830352783,-5.863159913133131e-06,0.0,0.0002987364714499,0.0,0.0,34.29267883300781,0.0,0.0,0.0,0.3832855820655823,4.0,0.0,1.0
386040,293.1790466308594,297.1499938964844,293.1499938964844,0.0428110882639884,-1340.8475341796875,304.1529846191406,0.6301877498626709,0.1015167757868766,0.0929088145494461,293.6934814453125,297.1499938964844,293.1499938964844,0.00754289701581,-541.9061889648438,300.3899841308594,0.4849886298179626,0.050000000745058,0.0490433312952518,293.2125549316406,297.1499938964844,293.1499938964844,0.27347132563591,-3972.91455078125,304.159423828125,0.963227391242981,0.3618115186691284,0.2538829147815704,293.2244567871094,297.1499938964844,293.1499938964844,0.3231777250766754,-6132.18701171875,304.1689453125,0.9990000128746032,0.4177619516849518,0.3915357291698456,293.2934875488281,297.1499938964844,293.1499938964844,0.0086050750687718,-2808.115966796875,301.20733642578125,0.4849886298179626,0.050000000745058,0.2326404452323913,291.215087890625,291.1499938964844,264.2242126464844,263.0379638671875,280.9715576171875,293.4523620605469,291.2154235839844,1.0,0.2681124806404114,0.8399669528007507,0.8399669528007507,1.0,1.0,-1.2241655588150024,0.5227559208869934,0.701409637928009,0.2400851249694824,0.0,0.0,0.5477221608161926,51.97959899902344,28.0,3.595233678817749,-12656.2919921875,212.35739135742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.76416015625,308.1474914550781,278.1499938964844,0.0,18000.0,313.1499938964844,18137.82421875,18000.0,0.0,0.0,0.2943585216999054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5385104417800903,0.5385162830352783,-5.863159913133131e-06,0.0,0.0002987364714499,0.0,0.0,34.29267883300781,0.0,0.0,0.0,0.3832855820655823,4.0,0.0,1.0
386100,293.1776123046875,297.1499938964844,293.1499938964844,0.0425789467990398,-1336.6036376953125,304.15289306640625,0.6360973715782166,0.1014312654733657,0.0927361026406288,293.6992492675781,297.1499938964844,293.1499938964844,0.0073923161253333,-533.768310546875,300.2848205566406,0.4901982843875885,0.050000000745058,0.0489444509148597,293.2128295898437,297.1499938964844,293.1499938964844,0.2722488939762115,-3958.5341796875,304.15997314453125,0.9725326299667358,0.3609685897827148,0.2532566487789154,293.2141418457031,297.1499938964844,293.1499938964844,0.3110300600528717,-5942.57470703125,304.1874389648437,0.9990000128746032,0.4188367426395416,0.3793669641017914,293.2931823730469,297.1499938964844,293.1499938964844,0.0085427807644009,-2792.677734375,301.1864624023437,0.4901982843875885,0.050000000745058,0.2321714013814926,291.2286071777344,291.1499938964844,264.2554626464844,263.06549072265625,281.0014953613281,293.4432067871094,291.2333679199219,1.0,0.2630919814109802,0.8397749662399292,0.8397749662399292,1.0,1.0,-1.2079118490219116,0.5149267315864563,0.6929851174354553,0.2373894304037094,0.0,0.0,0.541266918182373,49.27045440673828,28.0,31.16733741760254,-12513.7392578125,201.2608642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8419189453125,308.1961975097656,278.1499938964844,0.0,18000.0,313.1499938964844,18155.080078125,18000.0,0.0,0.0,0.2922766208648681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5294795632362366,0.5294853448867798,-5.808745299873408e-06,0.0,0.0002966236206702,0.0,0.0,33.27091217041016,0.0,0.0,0.0,0.3800861239433288,4.0,0.0,1.0
386160,293.1763000488281,297.1499938964844,293.1499938964844,0.0423294231295585,-1331.986328125,304.1528015136719,0.6411250233650208,0.1013359054923057,0.092579498887062,293.7051086425781,297.1499938964844,293.1499938964844,0.0072433562017977,-525.4959716796875,300.1812438964844,0.4945378303527832,0.050000000745058,0.0488664172589778,293.212646484375,297.1499938964844,293.1499938964844,0.2709060609340668,-3942.6845703125,304.1605834960937,0.9797512888908386,0.3602040708065033,0.2526414692401886,293.1990661621094,297.1499938964844,293.1499938964844,0.3008159399032593,-5783.42822265625,304.1991271972656,0.9990000128746032,0.4209803342819214,0.369480162858963,293.2928466796875,297.1499938964844,293.1499938964844,0.0084813041612505,-2776.950439453125,301.1676940917969,0.4945378303527832,0.050000000745058,0.2318012416362762,291.250244140625,291.1499938964844,264.2864074707031,263.0926513671875,281.0260009765625,293.4286804199219,291.25341796875,1.0,0.2588806748390198,0.8396463990211487,0.8396463990211487,1.0,1.0,-1.1945784091949463,0.5084393620491028,0.6861389875411987,0.2353986054658889,0.0,0.0,0.5323749780654907,47.13301467895508,31.0,38.45529174804688,-12353.138671875,192.5232391357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9303283691406,308.2138366699219,278.1499938964844,0.0,18000.0,313.1499938964844,18209.326171875,18000.0,0.0,0.0,0.2899213135242462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5159884691238403,0.5159941911697388,-5.7359302445547655e-06,0.0,0.0002942332648672,0.0,0.0,31.81822204589844,0.0,0.0,0.0,0.3755280077457428,4.0,0.0,1.0
386220,293.17388916015625,297.1499938964844,293.1499938964844,0.0420552156865596,-1327.1300048828125,304.1523132324219,0.6491444706916809,0.1011618673801422,0.09230837225914,293.7167358398437,297.1499938964844,293.1499938964844,0.006972165312618,-510.6883544921875,299.9613647460937,0.5014318823814392,0.050000000745058,0.0487529076635837,293.211669921875,297.1499938964844,293.1499938964844,0.2692045271396637,-3923.189453125,304.15985107421875,0.9899923205375672,0.3588152825832367,0.2515642344951629,293.1658935546875,297.1499938964844,293.1499938964844,0.2857507765293121,-5550.57177734375,304.2073974609375,0.9990000128746032,0.4264599084854126,0.354606956243515,293.2918701171875,297.1499938964844,293.1499938964844,0.0083886133506894,-2755.561767578125,301.1235046386719,0.5014318823814392,0.050000000745058,0.2312628179788589,291.26007080078125,291.1499938964844,264.3472595214844,263.1461486816406,281.07000732421875,293.4003601074219,291.259521484375,1.0,0.2525839805603027,0.8393892049789429,0.8393892049789429,1.0,1.0,-1.1743220090866089,0.4984427094459533,0.6758792996406555,0.232802465558052,0.0,0.0,0.5166275501251221,44.02667999267578,49.0,11.59943675994873,-12054.15625,179.85433959960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.135986328125,308.2299499511719,278.1499938964844,0.0,18000.0,313.1499938964844,18221.58984375,18000.0,0.0,0.0,0.2843405604362488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4872986376285553,0.4873042106628418,-5.5660407269897405e-06,0.0,0.0002885695139411,0.0,0.0,28.789112091064453,0.0,0.0,0.0,0.3659089505672455,4.0,0.0,1.0
