time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
386280,293.17388916015625,297.1499938964844,293.1499938964844,0.0420552156865596,-1327.1300048828125,304.1523132324219,0.6491444706916809,0.1011618673801422,0.09230837225914,293.7167358398437,297.1499938964844,293.1499938964844,0.006972165312618,-510.6883544921875,299.9613647460937,0.5014318823814392,0.050000000745058,0.0487529076635837,293.211669921875,297.1499938964844,293.1499938964844,0.2692045271396637,-3923.189453125,304.15985107421875,0.9899923205375672,0.3588152825832367,0.2515642344951629,293.1658935546875,297.1499938964844,293.1499938964844,0.2857507765293121,-5550.57177734375,304.2073974609375,0.9990000128746032,0.4264599084854126,0.354606956243515,293.2918701171875,297.1499938964844,293.1499938964844,0.0083886133506894,-2755.561767578125,301.1235046386719,0.5014318823814392,0.050000000745058,0.2312628179788589,291.26007080078125,291.1499938964844,264.3472595214844,263.1461486816406,281.07000732421875,293.4003601074219,291.259521484375,1.0,0.2525839805603027,0.8393892049789429,0.8393892049789429,1.0,1.0,-1.1743220090866089,0.4984427094459533,0.6758792996406555,0.232802465558052,0.0,0.0,0.5166275501251221,44.02667999267578,49.0,11.59943675994873,-12054.15625,179.85433959960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.135986328125,308.2299499511719,278.1499938964844,0.0,18000.0,313.1499938964844,18221.58984375,18000.0,0.0,0.0,0.2843405604362488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4872986376285553,0.4873042106628418,-5.5660407269897405e-06,0.0,0.0002885695139411,0.0,0.0,28.789112091064453,0.0,0.0,0.0,0.3659089505672455,4.0,0.0,1.0
386340,293.1717224121094,297.1499938964844,293.1499938964844,0.0421046800911426,-1328.40625,304.1514587402344,0.6465309858322144,0.1009934842586517,0.0921880230307579,293.7283020019531,297.1499938964844,293.1499938964844,0.0067433649674057,-498.5638122558594,299.7258605957031,0.4995680451393127,0.050000000745058,0.048782292753458,293.210693359375,297.1499938964844,293.1499938964844,0.2685497999191284,-3916.55908203125,304.1575927734375,0.9860475659370422,0.3574498891830444,0.2506416141986847,293.14617919921875,297.1499938964844,293.1499938964844,0.2891138195991516,-5612.3388671875,304.18182373046875,0.9990000128746032,0.4301122725009918,0.3585130572319031,293.2908020019531,297.1499938964844,293.1499938964844,0.0083476789295673,-2749.902099609375,301.07147216796875,0.4995680451393127,0.050000000745058,0.231402188539505,291.234619140625,291.1499938964844,264.40679931640625,263.19842529296875,281.097412109375,293.3919372558594,291.2288513183594,1.0,0.2547822892665863,0.8391320705413818,0.8391320705413818,1.0,1.0,-1.1779485940933228,0.4997827410697937,0.678165853023529,0.2344629466533661,0.0,0.0,0.5064135789871216,44.84103775024414,67.0,-39.85554122924805,-11930.970703125,182.61398315429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3309631347656,308.21588134765625,278.1499938964844,0.0,18000.0,313.1499938964844,18155.419921875,18000.0,0.0,0.0,0.2780386805534363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4658450484275818,0.4658504724502563,-5.429447355709272e-06,0.0,0.0002821739180944,0.0,0.0,26.598827362060547,0.0,0.0,0.0,0.3586708009243011,4.0,0.0,1.0
386400,293.1717224121094,297.1499938964844,293.1499938964844,0.0421046800911426,-1328.40625,304.1514587402344,0.6465309858322144,0.1009934842586517,0.0921880230307579,293.7283020019531,297.1499938964844,293.1499938964844,0.0067433649674057,-498.5638122558594,299.7258605957031,0.4995680451393127,0.050000000745058,0.048782292753458,293.210693359375,297.1499938964844,293.1499938964844,0.2685497999191284,-3916.55908203125,304.1575927734375,0.9860475659370422,0.3574498891830444,0.2506416141986847,293.14617919921875,297.1499938964844,293.1499938964844,0.2891138195991516,-5612.3388671875,304.18182373046875,0.9990000128746032,0.4301122725009918,0.3585130572319031,293.2908020019531,297.1499938964844,293.1499938964844,0.0083476789295673,-2749.902099609375,301.07147216796875,0.4995680451393127,0.050000000745058,0.231402188539505,291.234619140625,291.1499938964844,264.40679931640625,263.19842529296875,281.097412109375,293.3919372558594,291.2288513183594,1.0,0.2547822892665863,0.8391320705413818,0.8391320705413818,1.0,1.0,-1.1779485940933228,0.4997827410697937,0.678165853023529,0.2344629466533661,0.0,0.0,0.5064135789871216,44.84103775024414,67.0,-39.85554122924805,-11930.970703125,182.61398315429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3309631347656,308.21588134765625,278.1499938964844,0.0,18000.0,313.1499938964844,18155.419921875,18000.0,0.0,0.0,0.2780386805534363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4658450484275818,0.4658504724502563,-5.429447355709272e-06,0.0,0.0002821739180944,0.0,0.0,26.598827362060547,0.0,0.0,0.0,0.3586708009243011,4.0,0.0,1.0
386460,293.1700134277344,297.1499938964844,293.1499938964844,0.0424484796822071,-1335.3115234375,304.150390625,0.6352272629737854,0.1007904186844825,0.0921658873558044,293.7398681640625,297.1499938964844,293.1499938964844,0.0065498850308358,-488.8586120605469,299.47119140625,0.4904988706111908,0.050000000745058,0.0489389449357986,293.2102355957031,297.1499938964844,293.1499938964844,0.2688824832439422,-3921.962646484375,304.1545104980469,0.9687596559524536,0.3560105264186859,0.2497733533382415,293.1578674316406,297.1499938964844,293.1499938964844,0.3092826008796692,-5937.62353515625,304.1372985839844,0.9990000128746032,0.4279124438762665,0.378672182559967,293.29058837890625,297.1499938964844,293.1499938964844,0.0083526410162448,-2758.950927734375,301.00762939453125,0.4904988706111908,0.050000000745058,0.232145294547081,291.16943359375,291.1499938964844,264.46502685546875,263.24951171875,281.1166687011719,293.4144897460937,291.1625061035156,1.0,0.2636221647262573,0.838921070098877,0.838921070098877,1.0,1.0,-1.2021498680114746,0.5108679533004761,0.6912818551063538,0.2399176210165023,0.0,0.0,0.5080291628837585,49.14516830444336,70.0,-79.8897705078125,-12036.228515625,199.10061645507807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4262390136719,308.2000732421875,278.1499938964844,0.0,18000.0,313.1499938964844,18016.28125,18000.0,0.0,0.0,0.2721244692802429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.461927980184555,0.4619333446025848,-5.376472017815104e-06,0.0,0.0002761717478279,0.0,0.0,26.09237098693848,0.0,0.0,0.0,0.3569926619529724,4.0,0.0,1.0
386520,293.1700134277344,297.1499938964844,293.1499938964844,0.0424484796822071,-1335.3115234375,304.150390625,0.6352272629737854,0.1007904186844825,0.0921658873558044,293.7398681640625,297.1499938964844,293.1499938964844,0.0065498850308358,-488.8586120605469,299.47119140625,0.4904988706111908,0.050000000745058,0.0489389449357986,293.2102355957031,297.1499938964844,293.1499938964844,0.2688824832439422,-3921.962646484375,304.1545104980469,0.9687596559524536,0.3560105264186859,0.2497733533382415,293.1578674316406,297.1499938964844,293.1499938964844,0.3092826008796692,-5937.62353515625,304.1372985839844,0.9990000128746032,0.4279124438762665,0.378672182559967,293.29058837890625,297.1499938964844,293.1499938964844,0.0083526410162448,-2758.950927734375,301.00762939453125,0.4904988706111908,0.050000000745058,0.232145294547081,291.16943359375,291.1499938964844,264.46502685546875,263.24951171875,281.1166687011719,293.4144897460937,291.1625061035156,1.0,0.2636221647262573,0.838921070098877,0.838921070098877,1.0,1.0,-1.2021498680114746,0.5108679533004761,0.6912818551063538,0.2399176210165023,0.0,0.0,0.5080291628837585,49.14516830444336,70.0,-79.8897705078125,-12036.228515625,199.10061645507807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4262390136719,308.2000732421875,278.1499938964844,0.0,18000.0,313.1499938964844,18016.28125,18000.0,0.0,0.0,0.2721244692802429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.461927980184555,0.4619333446025848,-5.376472017815104e-06,0.0,0.0002761717478279,0.0,0.0,26.09237098693848,0.0,0.0,0.0,0.3569926619529724,4.0,0.0,1.0
386580,293.16876220703125,297.1499938964844,293.1499938964844,0.0426841489970684,-1340.1085205078125,304.14990234375,0.6251584887504578,0.1005410924553871,0.0921032726764679,293.7514953613281,297.1499938964844,293.1499938964844,0.0063535487279295,-478.3712158203125,299.2144775390625,0.4821371734142303,0.050000000745058,0.0490988940000534,293.21026611328125,297.1499938964844,293.1499938964844,0.2688460946083069,-3922.488037109375,304.1531677246094,0.9506704807281494,0.3544803261756897,0.2488418668508529,293.19268798828125,297.1499938964844,293.1499938964844,0.3294765055179596,-6254.00439453125,304.1084289550781,0.9990000128746032,0.4206753969192505,0.3981617987155914,293.2917785644531,297.1499938964844,293.1499938964844,0.0083475857973098,-2764.415283203125,300.9424743652344,0.4821371734142303,0.050000000745058,0.2329040169715881,291.11602783203125,291.1499938964844,264.5220031738281,263.29949951171875,281.1501159667969,293.46014404296875,291.1131286621094,1.0,0.2716300785541534,0.8387100696563721,0.8387100696563721,1.0,1.0,-1.2253875732421875,0.5214410424232483,0.7039465308189392,0.2454598546028137,0.0,0.0,0.5166134238243103,53.533599853515625,73.0,-63.410789489746094,-12221.4560546875,216.0340270996093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3630065917969,308.1849365234375,278.1499938964844,0.0,18000.0,313.1499938964844,17911.287109375,18000.0,0.0,0.0,0.2677265703678131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4730482995510101,0.4730536937713623,-5.414355200628052e-06,0.0,0.0002717084425967,0.0,0.0,27.061622619628903,0.0,0.0,0.0,0.3602757155895233,4.0,0.0,1.0
386640,293.16876220703125,297.1499938964844,293.1499938964844,0.0426841489970684,-1340.1085205078125,304.14990234375,0.6251584887504578,0.1005410924553871,0.0921032726764679,293.7514953613281,297.1499938964844,293.1499938964844,0.0063535487279295,-478.3712158203125,299.2144775390625,0.4821371734142303,0.050000000745058,0.0490988940000534,293.21026611328125,297.1499938964844,293.1499938964844,0.2688460946083069,-3922.488037109375,304.1531677246094,0.9506704807281494,0.3544803261756897,0.2488418668508529,293.19268798828125,297.1499938964844,293.1499938964844,0.3294765055179596,-6254.00439453125,304.1084289550781,0.9990000128746032,0.4206753969192505,0.3981617987155914,293.2917785644531,297.1499938964844,293.1499938964844,0.0083475857973098,-2764.415283203125,300.9424743652344,0.4821371734142303,0.050000000745058,0.2329040169715881,291.11602783203125,291.1499938964844,264.5220031738281,263.29949951171875,281.1501159667969,293.46014404296875,291.1131286621094,1.0,0.2716300785541534,0.8387100696563721,0.8387100696563721,1.0,1.0,-1.2253875732421875,0.5214410424232483,0.7039465308189392,0.2454598546028137,0.0,0.0,0.5166134238243103,53.533599853515625,73.0,-63.410789489746094,-12221.4560546875,216.0340270996093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3630065917969,308.1849365234375,278.1499938964844,0.0,18000.0,313.1499938964844,17911.287109375,18000.0,0.0,0.0,0.2677265703678131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4730482995510101,0.4730536937713623,-5.414355200628052e-06,0.0,0.0002717084425967,0.0,0.0,27.061622619628903,0.0,0.0,0.0,0.3602757155895233,4.0,0.0,1.0
386700,293.1681823730469,297.1499938964844,293.1499938964844,0.0427189208567142,-1340.8082275390625,304.1498413085937,0.6185635328292847,0.1004130095243454,0.092095635831356,293.75732421875,297.1499938964844,293.1499938964844,0.0062555614858865,-472.7036743164063,299.0907592773437,0.4762316048145294,0.050000000745058,0.049213957041502,293.2102966308594,297.1499938964844,293.1499938964844,0.2684189081192016,-3917.580078125,304.15338134765625,0.9381847977638244,0.3537055850028991,0.2483866810798645,293.2088928222656,297.1499938964844,293.1499938964844,0.3291844427585602,-6245.5478515625,304.1168518066406,0.9911054372787476,0.4169430136680603,0.3970937728881836,293.292724609375,297.1499938964844,293.1499938964844,0.0083428006619215,-2765.039306640625,300.9130859375,0.4762316048145294,0.050000000745058,0.2334498316049575,291.107177734375,291.1499938964844,264.5500183105469,263.32403564453125,281.1803283691406,293.48211669921875,291.10791015625,1.0,0.275140106678009,0.8386046290397644,0.8386046290397644,1.0,1.0,-1.2244012355804443,0.520706832408905,0.7036944627761841,0.2460192441940307,0.0,0.0,0.5204480290412903,56.45359802246094,73.0,-32.1027946472168,-12241.89453125,221.76544189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2807922363281,308.17877197265625,278.1499938964844,0.0,18000.0,313.1499938964844,17897.95703125,18000.0,0.0,0.0,0.2662025988101959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4799451529979706,0.4799505770206451,-5.450434855447384e-06,0.0,0.0002701618068385,0.0,0.0,27.72772789001465,0.0,0.0,0.0,0.3624903559684753,4.0,0.0,1.0
386760,293.16778564453125,297.1499938964844,293.1499938964844,0.0426274091005325,-1339.0145263671875,304.1500549316406,0.6122194528579712,0.10026316344738,0.0920793786644935,293.7633056640625,297.1499938964844,293.1499938964844,0.0061490293592214,-466.0550537109375,298.97412109375,0.4702000319957733,0.050000000745058,0.0493270866572856,293.2096862792969,297.1499938964844,293.1499938964844,0.2675111293792724,-3906.663330078125,304.1544189453125,0.9264431595802308,0.3530636131763458,0.2479445338249206,293.21759033203125,297.1499938964844,293.1499938964844,0.3265007436275482,-6200.638671875,304.127685546875,0.9807443618774414,0.4144833981990814,0.3943348824977875,293.2938232421875,297.1499938964844,293.1499938964844,0.0083254668861627,-2760.71875,300.8885498046875,0.4702000319957733,0.050000000745058,0.2339864671230316,291.1200256347656,291.1499938964844,264.57769775390625,263.34832763671875,281.20849609375,293.49395751953125,291.1234741210937,1.0,0.2783138155937195,0.838281512260437,0.838281512260437,1.0,1.0,-1.2213432788848877,0.5190046429634094,0.7023386359214783,0.2460864186286926,0.0,0.0,0.5212387442588806,59.29404830932617,76.0,4.332324981689453,-12223.9228515625,226.591552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1853942871094,308.15057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,17927.564453125,18000.0,0.0,0.0,0.2649892568588257,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4843724370002746,0.484377920627594,-5.482577762450092e-06,0.0,0.0002689303946681,0.0,0.0,28.199750900268555,0.0,0.0,0.0,0.3639799654483795,4.0,0.0,1.0
386820,293.1672058105469,297.1499938964844,293.1499938964844,0.042474690824747,-1336.187744140625,304.1502685546875,0.6013848185539246,0.0999315604567527,0.0919712334871292,293.7755432128906,297.1499938964844,293.1499938964844,0.0059335175901651,-452.6013488769531,298.7325744628906,0.4588846266269684,0.050000000745058,0.0495206825435161,293.19549560546875,297.1499938964844,293.1499938964844,0.2678284049034118,-3910.780517578125,304.1522216796875,0.9101293087005616,0.3544049561023712,0.2484689801931381,293.2250671386719,297.1499938964844,293.1499938964844,0.3233926892280578,-6148.94140625,304.1400451660156,0.9630898237228394,0.4112408757209778,0.3910271823406219,293.2958984375,297.1499938964844,293.1499938964844,0.0082886619493365,-2753.02880859375,300.8361511230469,0.4588846266269684,0.050000000745058,0.234904795885086,291.1333923339844,291.1499938964844,264.6321716308594,263.3960876464844,281.2432861328125,293.4887084960937,291.1328125,1.0,0.2840334177017212,0.837635338306427,0.837635338306427,1.0,1.0,-1.2192058563232422,0.5174787044525146,0.7017271518707275,0.2469800412654876,0.0,0.0,0.5220736265182495,64.20124816894531,79.0,3.977617502212525,-12142.8466796875,236.0140838623047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.98809814453125,308.0138854980469,278.1499938964844,0.0,18000.0,313.1499938964844,17979.2421875,18000.0,0.0,0.0,0.2632170021533966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4859614074230194,0.4859668910503387,-5.503464308276307e-06,0.0,0.0002671318070497,0.0,0.0,28.41148376464844,0.0,0.0,0.0,0.364743024110794,4.0,0.0,1.0
386880,293.1672058105469,297.1499938964844,293.1499938964844,0.042474690824747,-1336.187744140625,304.1502685546875,0.6013848185539246,0.0999315604567527,0.0919712334871292,293.7755432128906,297.1499938964844,293.1499938964844,0.0059335175901651,-452.6013488769531,298.7325744628906,0.4588846266269684,0.050000000745058,0.0495206825435161,293.19549560546875,297.1499938964844,293.1499938964844,0.2678284049034118,-3910.780517578125,304.1522216796875,0.9101293087005616,0.3544049561023712,0.2484689801931381,293.2250671386719,297.1499938964844,293.1499938964844,0.3233926892280578,-6148.94140625,304.1400451660156,0.9630898237228394,0.4112408757209778,0.3910271823406219,293.2958984375,297.1499938964844,293.1499938964844,0.0082886619493365,-2753.02880859375,300.8361511230469,0.4588846266269684,0.050000000745058,0.234904795885086,291.1333923339844,291.1499938964844,264.6321716308594,263.3960876464844,281.2432861328125,293.4887084960937,291.1328125,1.0,0.2840334177017212,0.837635338306427,0.837635338306427,1.0,1.0,-1.2192058563232422,0.5174787044525146,0.7017271518707275,0.2469800412654876,0.0,0.0,0.5220736265182495,64.20124816894531,79.0,3.977617502212525,-12142.8466796875,236.0140838623047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.98809814453125,308.0138854980469,278.1499938964844,0.0,18000.0,313.1499938964844,17979.2421875,18000.0,0.0,0.0,0.2632170021533966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4859614074230194,0.4859668910503387,-5.503464308276307e-06,0.0,0.0002671318070497,0.0,0.0,28.41148376464844,0.0,0.0,0.0,0.364743024110794,4.0,0.0,1.0
386940,293.1665344238281,297.1499938964844,293.1499938964844,0.0424023047089576,-1334.982421875,304.1502990722656,0.5924651622772217,0.0996326655149459,0.0918505042791366,293.7876281738281,297.1499938964844,293.1499938964844,0.0057202158495783,-439.1717224121094,298.4796447753906,0.4497974812984466,0.050000000745058,0.0496880859136581,293.17791748046875,297.1499938964844,293.1499938964844,0.2700649797916412,-3937.766357421875,304.1477966308594,0.9000076055526733,0.3568161725997925,0.2501740455627441,293.22735595703125,297.1499938964844,293.1499938964844,0.3215864300727844,-6119.40576171875,304.1462707519531,0.9480096697807312,0.40887051820755,0.3888170719146728,293.2973937988281,297.1499938964844,293.1499938964844,0.0082566579803824,-2747.785400390625,300.7799987792969,0.4497974812984466,0.050000000745058,0.2356988787651062,291.12841796875,291.1499938964844,264.6854248046875,263.4427490234375,281.2698059082031,293.4752502441406,291.1281433105469,1.0,0.2891474664211273,0.8369891047477722,0.8369891047477722,1.0,1.0,-1.2196086645126345,0.5171597599983215,0.7024489045143127,0.2483410090208053,0.0,0.0,0.5253256559371948,68.47920989990234,82.0,-2.1270177364349365,-12106.5732421875,245.0375366210937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.79083251953125,307.8923034667969,278.1499938964844,0.0,18000.0,313.1499938964844,17960.0859375,18000.0,0.0,0.0,0.2622323632240295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4907718300819397,0.4907773733139038,-5.527198482013773e-06,0.0,0.000266132527031,0.0,0.0,28.8820743560791,0.0,0.0,0.0,0.3663073182106018,4.0,0.0,1.0
387000,293.1665344238281,297.1499938964844,293.1499938964844,0.0424023047089576,-1334.982421875,304.1502990722656,0.5924651622772217,0.0996326655149459,0.0918505042791366,293.7876281738281,297.1499938964844,293.1499938964844,0.0057202158495783,-439.1717224121094,298.4796447753906,0.4497974812984466,0.050000000745058,0.0496880859136581,293.17791748046875,297.1499938964844,293.1499938964844,0.2700649797916412,-3937.766357421875,304.1477966308594,0.9000076055526733,0.3568161725997925,0.2501740455627441,293.22735595703125,297.1499938964844,293.1499938964844,0.3215864300727844,-6119.40576171875,304.1462707519531,0.9480096697807312,0.40887051820755,0.3888170719146728,293.2973937988281,297.1499938964844,293.1499938964844,0.0082566579803824,-2747.785400390625,300.7799987792969,0.4497974812984466,0.050000000745058,0.2356988787651062,291.12841796875,291.1499938964844,264.6854248046875,263.4427490234375,281.2698059082031,293.4752502441406,291.1281433105469,1.0,0.2891474664211273,0.8369891047477722,0.8369891047477722,1.0,1.0,-1.2196086645126345,0.5171597599983215,0.7024489045143127,0.2483410090208053,0.0,0.0,0.5253256559371948,68.47920989990234,82.0,-2.1270177364349365,-12106.5732421875,245.0375366210937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.79083251953125,307.8923034667969,278.1499938964844,0.0,18000.0,313.1499938964844,17960.0859375,18000.0,0.0,0.0,0.2622323632240295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4907718300819397,0.4907773733139038,-5.527198482013773e-06,0.0,0.000266132527031,0.0,0.0,28.8820743560791,0.0,0.0,0.0,0.3663073182106018,4.0,0.0,1.0
387060,293.1656494140625,297.1499938964844,293.1499938964844,0.0423471964895725,-1334.0557861328125,304.1502990722656,0.5847806930541992,0.0993901789188385,0.0917650014162063,293.7993469238281,297.1499938964844,293.1499938964844,0.0055068219080567,-425.3263549804688,298.22442626953125,0.4424706995487213,0.050000000745058,0.0498411506414413,293.16131591796875,297.1499938964844,293.1499938964844,0.272601842880249,-3967.89453125,304.1443176269531,0.8922878503799438,0.3594788610935211,0.2520992755889892,293.227783203125,297.1499938964844,293.1499938964844,0.3199765086174011,-6093.73095703125,304.150146484375,0.9345912337303162,0.4068207144737243,0.3869862854480743,293.2983703613281,297.1499938964844,293.1499938964844,0.0082217492163181,-2741.518310546875,300.7253723144531,0.4424706995487213,0.050000000745058,0.2364249527454376,291.1256103515625,291.1499938964844,264.7374572753906,263.4883728027344,281.29522705078125,293.46368408203125,291.12530517578125,1.0,0.2938185334205627,0.8366020917892456,0.8366020917892456,1.0,1.0,-1.2206748723983765,0.5171900987625122,0.703484833240509,0.2498009353876114,0.0,0.0,0.5287642478942871,72.40201568603516,85.0,-3.290008783340454,-12081.5068359375,253.5795440673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59503173828125,307.7762756347656,278.1499938964844,0.0,18000.0,313.1499938964844,17953.40234375,18000.0,0.0,0.0,0.2620212733745575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.496468722820282,0.4964742958545685,-5.559341843763832e-06,0.0,0.000265918293735,0.0,0.0,29.46342658996582,0.0,0.0,0.0,0.3682116270065307,4.0,0.0,1.0
387120,293.1656494140625,297.1499938964844,293.1499938964844,0.0423471964895725,-1334.0557861328125,304.1502990722656,0.5847806930541992,0.0993901789188385,0.0917650014162063,293.7993469238281,297.1499938964844,293.1499938964844,0.0055068219080567,-425.3263549804688,298.22442626953125,0.4424706995487213,0.050000000745058,0.0498411506414413,293.16131591796875,297.1499938964844,293.1499938964844,0.272601842880249,-3967.89453125,304.1443176269531,0.8922878503799438,0.3594788610935211,0.2520992755889892,293.227783203125,297.1499938964844,293.1499938964844,0.3199765086174011,-6093.73095703125,304.150146484375,0.9345912337303162,0.4068207144737243,0.3869862854480743,293.2983703613281,297.1499938964844,293.1499938964844,0.0082217492163181,-2741.518310546875,300.7253723144531,0.4424706995487213,0.050000000745058,0.2364249527454376,291.1256103515625,291.1499938964844,264.7374572753906,263.4883728027344,281.29522705078125,293.46368408203125,291.12530517578125,1.0,0.2938185334205627,0.8366020917892456,0.8366020917892456,1.0,1.0,-1.2206748723983765,0.5171900987625122,0.703484833240509,0.2498009353876114,0.0,0.0,0.5287642478942871,72.40201568603516,85.0,-3.290008783340454,-12081.5068359375,253.5795440673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59503173828125,307.7762756347656,278.1499938964844,0.0,18000.0,313.1499938964844,17953.40234375,18000.0,0.0,0.0,0.2620212733745575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.496468722820282,0.4964742958545685,-5.559341843763832e-06,0.0,0.000265918293735,0.0,0.0,29.46342658996582,0.0,0.0,0.0,0.3682116270065307,4.0,0.0,1.0
387180,293.1646423339844,297.1499938964844,293.1499938964844,0.0423173047602176,-1333.557373046875,304.1502380371094,0.5780143141746521,0.0991983041167259,0.091717779636383,293.810546875,297.1499938964844,293.1499938964844,0.0052928747609257,-411.0628967285156,297.9668884277344,0.4363606870174408,0.050000000745058,0.0499844700098037,293.14569091796875,297.1499938964844,293.1499938964844,0.2753450572490692,-4000.119384765625,304.14166259765625,0.8859889507293701,0.362357348203659,0.2541640698909759,293.22760009765625,297.1499938964844,293.1499938964844,0.3184035122394562,-6069.1142578125,304.1527099609375,0.9225950837135316,0.4048877358436584,0.385296493768692,293.2989501953125,297.1499938964844,293.1499938964844,0.0081849442794919,-2734.574462890625,300.6717529296875,0.4363606870174408,0.050000000745058,0.2371048033237457,291.1238098144531,291.1499938964844,264.7882995605469,263.532958984375,281.3204650878906,293.4545593261719,291.1237487792969,1.0,0.2981608211994171,0.8362150192260742,0.8362150192260742,1.0,1.0,-1.2220566272735596,0.5173976421356201,0.7046590447425842,0.2512430846691131,0.0,0.0,0.5324026346206665,76.0804214477539,88.0,-1.943222522735596,-12065.5498046875,261.749267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.409912109375,307.67095947265625,278.1499938964844,0.0,18000.0,313.1499938964844,17949.1171875,18000.0,0.0,0.0,0.2624697983264923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.502702534198761,0.5027081370353699,-5.595714355877135e-06,0.0,0.0002663734776433,0.0,0.0,30.112865447998047,0.0,0.0,0.0,0.3703188002109527,4.0,0.0,1.0
387240,293.1646423339844,297.1499938964844,293.1499938964844,0.0423173047602176,-1333.557373046875,304.1502380371094,0.5780143141746521,0.0991983041167259,0.091717779636383,293.810546875,297.1499938964844,293.1499938964844,0.0052928747609257,-411.0628967285156,297.9668884277344,0.4363606870174408,0.050000000745058,0.0499844700098037,293.14569091796875,297.1499938964844,293.1499938964844,0.2753450572490692,-4000.119384765625,304.14166259765625,0.8859889507293701,0.362357348203659,0.2541640698909759,293.22760009765625,297.1499938964844,293.1499938964844,0.3184035122394562,-6069.1142578125,304.1527099609375,0.9225950837135316,0.4048877358436584,0.385296493768692,293.2989501953125,297.1499938964844,293.1499938964844,0.0081849442794919,-2734.574462890625,300.6717529296875,0.4363606870174408,0.050000000745058,0.2371048033237457,291.1238098144531,291.1499938964844,264.7882995605469,263.532958984375,281.3204650878906,293.4545593261719,291.1237487792969,1.0,0.2981608211994171,0.8362150192260742,0.8362150192260742,1.0,1.0,-1.2220566272735596,0.5173976421356201,0.7046590447425842,0.2512430846691131,0.0,0.0,0.5324026346206665,76.0804214477539,88.0,-1.943222522735596,-12065.5498046875,261.749267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.409912109375,307.67095947265625,278.1499938964844,0.0,18000.0,313.1499938964844,17949.1171875,18000.0,0.0,0.0,0.2624697983264923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.502702534198761,0.5027081370353699,-5.595714355877135e-06,0.0,0.0002663734776433,0.0,0.0,30.112865447998047,0.0,0.0,0.0,0.3703188002109527,4.0,0.0,1.0
387300,293.1640930175781,297.1499938964844,293.1499938964844,0.0423076599836349,-1333.3895263671875,304.15020751953125,0.5749054551124573,0.0991180539131164,0.0917066037654876,293.8159484863281,297.1499938964844,293.1499938964844,0.0051861032843589,-403.7990417480469,297.8375549316406,0.4336544275283813,0.050000000745058,0.0500534027814865,293.1382141113281,297.1499938964844,293.1499938964844,0.2767902314662933,-4016.984375,304.1405639648437,0.8832675814628601,0.3638845980167389,0.2552575767040252,293.2274780273437,297.1499938964844,293.1499938964844,0.317583292722702,-6056.39013671875,304.1536865234375,0.9170984029769896,0.4039253890514374,0.3844600915908813,293.29913330078125,297.1499938964844,293.1499938964844,0.0081658000126481,-2730.799560546875,300.6453857421875,0.4336544275283813,0.050000000745058,0.2374317944049835,291.1238098144531,291.1499938964844,264.81329345703125,263.55487060546875,281.3329772949219,293.45086669921875,291.1238708496094,1.0,0.3002355098724365,0.8360214829444885,0.8360214829444885,1.0,1.0,-1.2228273153305054,0.5175526738166809,0.7052746415138245,0.2519406080245971,0.0,0.0,0.5341520309448242,77.85081481933594,88.0,-0.7038559317588806,-12059.8671875,265.7286376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32379150390625,307.6229248046875,278.1499938964844,0.0,18000.0,313.1499938964844,17949.068359375,18000.0,0.0,0.0,0.2629013955593109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5058152079582214,0.5058208703994751,-5.614549991150852e-06,0.0,0.0002668114902917,0.0,0.0,30.443363189697266,0.0,0.0,0.0,0.3713818788528442,4.0,0.0,1.0
387360,293.16357421875,297.1499938964844,293.1499938964844,0.0423008725047111,-1333.2652587890625,304.1501770019531,0.5719470977783203,0.0990458205342292,0.091702215373516,293.8212890625,297.1499938964844,293.1499938964844,0.0050793038681149,-396.4407043457031,297.7077941894531,0.4311367869377136,0.050000000745058,0.0501209683716297,293.13104248046875,297.1499938964844,293.1499938964844,0.278270423412323,-4034.191162109375,304.1395874023437,0.8807690143585205,0.3654446601867676,0.2563801407814026,293.22735595703125,297.1499938964844,293.1499938964844,0.3167417049407959,-6043.3876953125,304.154541015625,0.9119399785995485,0.4029676020145416,0.3836248517036438,293.2992553710937,297.1499938964844,293.1499938964844,0.0081462301313877,-2726.85107421875,300.6192626953125,0.4311367869377136,0.050000000745058,0.237752303481102,291.1242980957031,291.1499938964844,264.8380126953125,263.5765380859375,281.34539794921875,293.4476928710937,291.1244506835937,1.0,0.3022580444812774,0.8358070254325867,0.8358070254325867,1.0,1.0,-1.2236328125,0.5177331566810608,0.7058996558189392,0.2526130080223083,0.0,0.0,0.5358172059059143,79.58622741699219,91.0,0.6018902063369751,-12055.240234375,269.6537170410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2430419921875,307.57830810546875,278.1499938964844,0.0,18000.0,313.1499938964844,17950.099609375,18000.0,0.0,0.0,0.2634439170360565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5088317394256592,0.5088374018669128,-5.633174168906408e-06,0.0,0.0002673620765563,0.0,0.0,30.76739501953125,0.0,0.0,0.0,0.3724188506603241,4.0,0.0,1.0
387420,293.1625061035156,297.1499938964844,293.1499938964844,0.0422920286655426,-1333.081298828125,304.150146484375,0.566412627696991,0.0989190861582756,0.0917085036635398,293.8317565917969,297.1499938964844,293.1499938964844,0.0048657115548849,-381.4572143554688,297.4467163085937,0.4265769124031067,0.050000000745058,0.0502528175711631,293.1178283691406,297.1499938964844,293.1499938964844,0.2812763452529907,-4068.941650390625,304.1380615234375,0.8762910962104797,0.3686063885688782,0.2586669325828552,293.22705078125,297.1499938964844,293.1499938964844,0.3150109052658081,-6016.77001953125,304.1559143066406,0.9027115106582642,0.4010705351829529,0.3819670379161834,293.2994384765625,297.1499938964844,293.1499938964844,0.0081059653311967,-2718.4794921875,300.567626953125,0.4265769124031067,0.050000000745058,0.2383777201175689,291.126708984375,291.1499938964844,264.88653564453125,263.619140625,281.3697814941406,293.4428405761719,291.1270446777344,1.0,0.3061695694923401,0.8353782296180725,0.8353782296180725,1.0,1.0,-1.2253046035766602,0.5181582570075989,0.7071463465690613,0.2538668811321258,0.0,0.0,0.5387780666351318,82.9722671508789,94.0,3.1661901473999023,-12048.4990234375,277.3663024902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10064697265625,307.5003662109375,278.1499938964844,0.0,18000.0,313.1499938964844,17954.9765625,18000.0,0.0,0.0,0.2647912204265594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5143664479255676,0.5143721103668213,-5.668345693266019e-06,0.0,0.0002687294036149,0.0,0.0,31.371862411499023,0.0,0.0,0.0,0.3743382096290588,4.0,0.0,1.0
387480,293.1625061035156,297.1499938964844,293.1499938964844,0.0422920286655426,-1333.081298828125,304.150146484375,0.566412627696991,0.0989190861582756,0.0917085036635398,293.8317565917969,297.1499938964844,293.1499938964844,0.0048657115548849,-381.4572143554688,297.4467163085937,0.4265769124031067,0.050000000745058,0.0502528175711631,293.1178283691406,297.1499938964844,293.1499938964844,0.2812763452529907,-4068.941650390625,304.1380615234375,0.8762910962104797,0.3686063885688782,0.2586669325828552,293.22705078125,297.1499938964844,293.1499938964844,0.3150109052658081,-6016.77001953125,304.1559143066406,0.9027115106582642,0.4010705351829529,0.3819670379161834,293.2994384765625,297.1499938964844,293.1499938964844,0.0081059653311967,-2718.4794921875,300.567626953125,0.4265769124031067,0.050000000745058,0.2383777201175689,291.126708984375,291.1499938964844,264.88653564453125,263.619140625,281.3697814941406,293.4428405761719,291.1270446777344,1.0,0.3061695694923401,0.8353782296180725,0.8353782296180725,1.0,1.0,-1.2253046035766602,0.5181582570075989,0.7071463465690613,0.2538668811321258,0.0,0.0,0.5387780666351318,82.9722671508789,94.0,3.1661901473999023,-12048.4990234375,277.3663024902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10064697265625,307.5003662109375,278.1499938964844,0.0,18000.0,313.1499938964844,17954.9765625,18000.0,0.0,0.0,0.2647912204265594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5143664479255676,0.5143721103668213,-5.668345693266019e-06,0.0,0.0002687294036149,0.0,0.0,31.371862411499023,0.0,0.0,0.0,0.3743382096290588,4.0,0.0,1.0
387540,293.1614990234375,297.1499938964844,293.1499938964844,0.0422844253480434,-1332.898681640625,304.1501159667969,0.5612921118736267,0.0988055393099784,0.0917264074087143,293.842041015625,297.1499938964844,293.1499938964844,0.0046521597541868,-366.1417846679688,297.1834411621094,0.4225322604179382,0.050000000745058,0.0503814294934272,293.1063537597656,297.1499938964844,293.1499938964844,0.2842722833156585,-4103.34375,304.1370544433594,0.8723181486129761,0.3717486560344696,0.2609530687332153,293.2266540527344,297.1499938964844,293.1499938964844,0.3132367730140686,-5989.59912109375,304.1568908691406,0.894514799118042,0.399197906255722,0.38032928109169,293.2995300292969,297.1499938964844,293.1499938964844,0.008064417168498,-2709.56396484375,300.5165710449219,0.4225322604179382,0.050000000745058,0.2389878183603286,291.1306457519531,291.1499938964844,264.9339599609375,263.6607666015625,281.3934326171875,293.4396667480469,291.1311340332031,1.0,0.3099352717399597,0.8349493741989136,0.8349493741989136,1.0,1.0,-1.2269912958145142,0.5186426639556885,0.7083486914634705,0.2549727857112884,0.0,0.0,0.5411022901535034,86.27285766601562,97.0,5.2951273918151855,-12043.83984375,284.9269714355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9870300292969,307.43853759765625,278.1499938964844,0.0,18000.0,313.1499938964844,17963.046875,18000.0,0.0,0.0,0.2663644254207611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5189273357391357,0.5189330577850342,-5.698559107258916e-06,0.0,0.0002703260397538,0.0,0.0,31.88099479675293,0.0,0.0,0.0,0.375939279794693,4.0,0.0,1.0
387600,293.1614990234375,297.1499938964844,293.1499938964844,0.0422844253480434,-1332.898681640625,304.1501159667969,0.5612921118736267,0.0988055393099784,0.0917264074087143,293.842041015625,297.1499938964844,293.1499938964844,0.0046521597541868,-366.1417846679688,297.1834411621094,0.4225322604179382,0.050000000745058,0.0503814294934272,293.1063537597656,297.1499938964844,293.1499938964844,0.2842722833156585,-4103.34375,304.1370544433594,0.8723181486129761,0.3717486560344696,0.2609530687332153,293.2266540527344,297.1499938964844,293.1499938964844,0.3132367730140686,-5989.59912109375,304.1568908691406,0.894514799118042,0.399197906255722,0.38032928109169,293.2995300292969,297.1499938964844,293.1499938964844,0.008064417168498,-2709.56396484375,300.5165710449219,0.4225322604179382,0.050000000745058,0.2389878183603286,291.1306457519531,291.1499938964844,264.9339599609375,263.6607666015625,281.3934326171875,293.4396667480469,291.1311340332031,1.0,0.3099352717399597,0.8349493741989136,0.8349493741989136,1.0,1.0,-1.2269912958145142,0.5186426639556885,0.7083486914634705,0.2549727857112884,0.0,0.0,0.5411022901535034,86.27285766601562,97.0,5.2951273918151855,-12043.83984375,284.9269714355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9870300292969,307.43853759765625,278.1499938964844,0.0,18000.0,313.1499938964844,17963.046875,18000.0,0.0,0.0,0.2663644254207611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5189273357391357,0.5189330577850342,-5.698559107258916e-06,0.0,0.0002703260397538,0.0,0.0,31.88099479675293,0.0,0.0,0.0,0.375939279794693,4.0,0.0,1.0
387660,293.1606140136719,297.1499938964844,293.1499938964844,0.0422730483114719,-1332.6358642578125,304.15008544921875,0.5564916133880615,0.0986941009759903,0.0917466133832931,293.8521728515625,297.1499938964844,293.1499938964844,0.0044384906068444,-350.51141357421875,296.9178161621094,0.4188914895057678,0.050000000745058,0.0505079627037048,293.0968017578125,297.1499938964844,293.1499938964844,0.2871926426887512,-4136.67333984375,304.1365051269531,0.8686777949333191,0.3747971355915069,0.2631846368312835,293.2262268066406,297.1499938964844,293.1499938964844,0.3114379942417145,-5962.1201171875,304.1575927734375,0.886807382106781,0.3973456025123596,0.3787095546722412,293.2996520996094,297.1499938964844,293.1499938964844,0.0080218147486448,-2700.210205078125,300.4657897949219,0.4188914895057678,0.050000000745058,0.2395880371332168,291.1356811523437,291.1499938964844,264.9802551269531,263.70147705078125,281.4161682128906,293.4379577636719,291.13623046875,1.0,0.3135842382907867,0.8345111012458801,0.8345111012458801,1.0,1.0,-1.228622555732727,0.5191555023193359,0.7094670534133911,0.255906879901886,0.0,0.0,0.5426846146583557,89.51597595214844,100.0,6.826224327087402,-12040.0166015625,292.3649597167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9041442871094,307.3932800292969,278.1499938964844,0.0,18000.0,313.1499938964844,17973.314453125,18000.0,0.0,0.0,0.2680199742317199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5222605466842651,0.5222662687301636,-5.721805791836232e-06,0.0,0.0002720061747822,0.0,0.0,32.26166915893555,0.0,0.0,0.0,0.3771259486675262,4.0,0.0,1.0
387720,293.1606140136719,297.1499938964844,293.1499938964844,0.0422730483114719,-1332.6358642578125,304.15008544921875,0.5564916133880615,0.0986941009759903,0.0917466133832931,293.8521728515625,297.1499938964844,293.1499938964844,0.0044384906068444,-350.51141357421875,296.9178161621094,0.4188914895057678,0.050000000745058,0.0505079627037048,293.0968017578125,297.1499938964844,293.1499938964844,0.2871926426887512,-4136.67333984375,304.1365051269531,0.8686777949333191,0.3747971355915069,0.2631846368312835,293.2262268066406,297.1499938964844,293.1499938964844,0.3114379942417145,-5962.1201171875,304.1575927734375,0.886807382106781,0.3973456025123596,0.3787095546722412,293.2996520996094,297.1499938964844,293.1499938964844,0.0080218147486448,-2700.210205078125,300.4657897949219,0.4188914895057678,0.050000000745058,0.2395880371332168,291.1356811523437,291.1499938964844,264.9802551269531,263.70147705078125,281.4161682128906,293.4379577636719,291.13623046875,1.0,0.3135842382907867,0.8345111012458801,0.8345111012458801,1.0,1.0,-1.228622555732727,0.5191555023193359,0.7094670534133911,0.255906879901886,0.0,0.0,0.5426846146583557,89.51597595214844,100.0,6.826224327087402,-12040.0166015625,292.3649597167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9041442871094,307.3932800292969,278.1499938964844,0.0,18000.0,313.1499938964844,17973.314453125,18000.0,0.0,0.0,0.2680199742317199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5222605466842651,0.5222662687301636,-5.721805791836232e-06,0.0,0.0002720061747822,0.0,0.0,32.26166915893555,0.0,0.0,0.0,0.3771259486675262,4.0,0.0,1.0
387780,293.1598815917969,297.1499938964844,293.1499938964844,0.0422534458339214,-1332.22021484375,304.15008544921875,0.5519444346427917,0.0985747948288917,0.0917609184980392,293.8622741699219,297.1499938964844,293.1499938964844,0.0042244349606335,-334.57476806640625,296.6492919921875,0.4155740141868591,0.050000000745058,0.0506331510841846,293.08917236328125,297.1499938964844,293.1499938964844,0.2899883985519409,-4168.40087890625,304.1363525390625,0.8652542233467102,0.3776974081993103,0.2653209269046783,293.22576904296875,297.1499938964844,293.1499938964844,0.3096278309822082,-5934.509765625,304.1580505371094,0.8795267939567566,0.3955093324184418,0.3771046102046966,293.2998352050781,297.1499938964844,293.1499938964844,0.007978375069797,-2690.51171875,300.4149780273437,0.4155740141868591,0.050000000745058,0.2401818633079528,291.1413269042969,291.1499938964844,265.02545166015625,263.74127197265625,281.43804931640625,293.4375305175781,291.14190673828125,1.0,0.3171338737010956,0.8340728282928467,0.8340728282928467,1.0,1.0,-1.2301408052444458,0.5196700096130371,0.7104708552360535,0.2566595077514648,0.0,0.0,0.5434637069702148,92.71945190429688,103.0,7.7498908042907715,-12035.958984375,299.69219970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8525085449219,307.36431884765625,278.1499938964844,0.0,18000.0,313.1499938964844,17984.916015625,18000.0,0.0,0.0,0.2696336805820465,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5242013335227966,0.5242071151733398,-5.736682851420483e-06,0.0,0.0002736439055297,0.0,0.0,32.49092483520508,0.0,0.0,0.0,0.3778339624404907,4.0,0.0,1.0
387840,293.1598815917969,297.1499938964844,293.1499938964844,0.0422534458339214,-1332.22021484375,304.15008544921875,0.5519444346427917,0.0985747948288917,0.0917609184980392,293.8622741699219,297.1499938964844,293.1499938964844,0.0042244349606335,-334.57476806640625,296.6492919921875,0.4155740141868591,0.050000000745058,0.0506331510841846,293.08917236328125,297.1499938964844,293.1499938964844,0.2899883985519409,-4168.40087890625,304.1363525390625,0.8652542233467102,0.3776974081993103,0.2653209269046783,293.22576904296875,297.1499938964844,293.1499938964844,0.3096278309822082,-5934.509765625,304.1580505371094,0.8795267939567566,0.3955093324184418,0.3771046102046966,293.2998352050781,297.1499938964844,293.1499938964844,0.007978375069797,-2690.51171875,300.4149780273437,0.4155740141868591,0.050000000745058,0.2401818633079528,291.1413269042969,291.1499938964844,265.02545166015625,263.74127197265625,281.43804931640625,293.4375305175781,291.14190673828125,1.0,0.3171338737010956,0.8340728282928467,0.8340728282928467,1.0,1.0,-1.2301408052444458,0.5196700096130371,0.7104708552360535,0.2566595077514648,0.0,0.0,0.5434637069702148,92.71945190429688,103.0,7.7498908042907715,-12035.958984375,299.69219970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8525085449219,307.36431884765625,278.1499938964844,0.0,18000.0,313.1499938964844,17984.916015625,18000.0,0.0,0.0,0.2696336805820465,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5242013335227966,0.5242071151733398,-5.736682851420483e-06,0.0,0.0002736439055297,0.0,0.0,32.49092483520508,0.0,0.0,0.0,0.3778339624404907,4.0,0.0,1.0
387900,293.1595764160156,297.1499938964844,293.1499938964844,0.0422386974096298,-1331.9241943359375,304.1501159667969,0.5497474670410156,0.0985084772109985,0.0917627364397049,293.8674011230469,297.1499938964844,293.1499938964844,0.004117015749216,-326.4822082519531,296.513671875,0.4140161871910095,0.050000000745058,0.0506954118609428,293.0860595703125,297.1499938964844,293.1499938964844,0.2913269102573395,-4183.5302734375,304.13641357421875,0.8635962009429932,0.3790773749351501,0.2663426697254181,293.2255249023437,297.1499938964844,293.1499938964844,0.3087221682071686,-5920.7060546875,304.1582336425781,0.8760315179824829,0.3945959210395813,0.3763066232204437,293.2999572753906,297.1499938964844,293.1499938964844,0.0079563679173588,-2685.552490234375,300.38946533203125,0.4140161871910095,0.050000000745058,0.2404772043228149,291.1442565917969,291.1499938964844,265.04766845703125,263.7608337402344,281.4486999511719,293.4378356933594,291.1448669433594,1.0,0.3188752830028534,0.8338536620140076,0.8338536620140076,1.0,1.0,-1.2308409214019775,0.5199187397956848,0.7109221816062927,0.2569678127765655,0.0,0.0,0.5435448884963989,94.31051635742188,103.0,7.996336460113525,-12033.490234375,303.3153076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8381652832031,307.355712890625,278.1499938964844,0.0,18000.0,313.1499938964844,17990.93359375,18000.0,0.0,0.0,0.2703889012336731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.524621307849884,0.5246270298957825,-5.740701908507617e-06,0.0,0.0002744103840086,0.0,0.0,32.54446029663086,0.0,0.0,0.0,0.3779969215393066,4.0,0.0,1.0
387960,293.1593322753906,297.1499938964844,293.1499938964844,0.0422198772430419,-1331.5565185546875,304.1501159667969,0.5475932955741882,0.0984362214803695,0.0917596444487571,293.8725891113281,297.1499938964844,293.1499938964844,0.0040092654526233,-318.3062438964844,296.3771057128906,0.4125159680843353,0.050000000745058,0.0507575385272502,293.0834350585937,297.1499938964844,293.1499938964844,0.292622834444046,-4198.14208984375,304.13653564453125,0.8619639873504639,0.3804071843624115,0.2673306465148926,293.22528076171875,297.1499938964844,293.1499938964844,0.3078176975250244,-5906.923828125,304.15838623046875,0.8726254105567932,0.393684834241867,0.3755109012126922,293.3001403808594,297.1499938964844,293.1499938964844,0.0079341810196638,-2680.52880859375,300.3638610839844,0.4125159680843353,0.050000000745058,0.2407719194889068,291.147216796875,291.1499938964844,265.069580078125,263.7801818847656,281.459228515625,293.4384155273437,291.1477966308594,1.0,0.320596694946289,0.8336312770843506,0.8336312770843506,1.0,1.0,-1.2314963340759275,0.5201579928398132,0.7113383412361145,0.2572327554225921,0.0,0.0,0.5434311032295227,95.89669036865234,106.0,8.111710548400879,-12030.5771484375,306.91339111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8307800292969,307.3505859375,278.1499938964844,0.0,18000.0,313.1499938964844,17996.953125,18000.0,0.0,0.0,0.2710949182510376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5246870517730713,0.5246927738189697,-5.742479515902232e-06,0.0,0.0002751268912106,0.0,0.0,32.55830764770508,0.0,0.0,0.0,0.3780362904071808,4.0,0.0,1.0
