time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
388020,293.1589660644531,297.1499938964844,293.1499938964844,0.0421682186424732,-1330.5775146484375,304.1501770019531,0.5433966517448425,0.0982705801725387,0.0917352735996246,293.883056640625,297.1499938964844,293.1499938964844,0.0037927695084363,-301.7183837890625,296.1010437011719,0.4096652269363403,0.050000000745058,0.0508815087378025,293.0794372558594,297.1499938964844,293.1499938964844,0.2950772047042846,-4225.72119140625,304.1369323730469,0.8587548136711121,0.3829044103622436,0.269196093082428,293.224853515625,297.1499938964844,293.1499938964844,0.306017130613327,-5879.49609375,304.1585998535156,0.8660667538642883,0.3918681144714355,0.3739248812198639,293.30059814453125,297.1499938964844,293.1499938964844,0.0078893434256315,-2670.3232421875,300.3122253417969,0.4096652269363403,0.050000000745058,0.2413599640130996,291.1529541015625,291.1499938964844,265.1126708984375,263.8182067871094,281.47979736328125,293.4403991699219,291.15350341796875,1.0,0.3239824771881103,0.8331865668296814,0.8331865668296814,1.0,1.0,-1.2326574325561523,0.5205965638160706,0.712060809135437,0.2576431930065155,0.0,0.0,0.5426468253135681,99.0574188232422,109.0,7.956446170806885,-12023.0146484375,314.03228759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8355712890625,307.34979248046875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.580078125,18000.0,0.0,0.0,0.2723211646080017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5237878561019897,0.5237935781478882,-5.739419520978117e-06,0.0,0.0002763713418971,0.0,0.0,32.47004318237305,0.0,0.0,0.0,0.3777545690536499,4.0,0.0,1.0
388080,293.1589660644531,297.1499938964844,293.1499938964844,0.0421682186424732,-1330.5775146484375,304.1501770019531,0.5433966517448425,0.0982705801725387,0.0917352735996246,293.883056640625,297.1499938964844,293.1499938964844,0.0037927695084363,-301.7183837890625,296.1010437011719,0.4096652269363403,0.050000000745058,0.0508815087378025,293.0794372558594,297.1499938964844,293.1499938964844,0.2950772047042846,-4225.72119140625,304.1369323730469,0.8587548136711121,0.3829044103622436,0.269196093082428,293.224853515625,297.1499938964844,293.1499938964844,0.306017130613327,-5879.49609375,304.1585998535156,0.8660667538642883,0.3918681144714355,0.3739248812198639,293.30059814453125,297.1499938964844,293.1499938964844,0.0078893434256315,-2670.3232421875,300.3122253417969,0.4096652269363403,0.050000000745058,0.2413599640130996,291.1529541015625,291.1499938964844,265.1126708984375,263.8182067871094,281.47979736328125,293.4403991699219,291.15350341796875,1.0,0.3239824771881103,0.8331865668296814,0.8331865668296814,1.0,1.0,-1.2326574325561523,0.5205965638160706,0.712060809135437,0.2576431930065155,0.0,0.0,0.5426468253135681,99.0574188232422,109.0,7.956446170806885,-12023.0146484375,314.03228759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8355712890625,307.34979248046875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.580078125,18000.0,0.0,0.0,0.2723211646080017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5237878561019897,0.5237935781478882,-5.739419520978117e-06,0.0,0.0002763713418971,0.0,0.0,32.47004318237305,0.0,0.0,0.0,0.3777545690536499,4.0,0.0,1.0
388140,293.1588439941406,297.1499938964844,293.1499938964844,0.0420956686139106,-1329.23828125,304.1502380371094,0.5393291711807251,0.0980722308158874,0.091682344675064,293.8936767578125,297.1499938964844,293.1499938964844,0.0035746148787438,-284.8148498535156,295.82086181640625,0.4069802165031433,0.050000000745058,0.0510051921010017,293.0770263671875,297.1499938964844,293.1499938964844,0.2973436713218689,-4251.08251953125,304.13751220703125,0.8555992245674133,0.3851824998855591,0.2709084451198578,293.22442626953125,297.1499938964844,293.1499938964844,0.3042336702346802,-5852.3349609375,304.15869140625,0.8598262667655945,0.3900564014911651,0.372343897819519,293.3012390136719,297.1499938964844,293.1499938964844,0.0078439237549901,-2659.93798828125,300.2598571777344,0.4069802165031433,0.050000000745058,0.2419466823339462,291.15826416015625,291.1499938964844,265.1546936035156,263.8554077148437,281.5,293.4433288574219,291.15875244140625,1.0,0.3272957801818847,0.8327417969703674,0.8327417969703674,1.0,1.0,-1.2336044311523438,0.5209657549858093,0.7126386165618896,0.2579187750816345,0.0,0.0,0.5411815643310547,102.20560455322266,112.0,7.360501766204834,-12012.6201171875,321.04522705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.863525390625,307.3599548339844,278.1499938964844,0.0,18000.0,313.1499938964844,18019.05859375,18000.0,0.0,0.0,0.2732483744621277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.521608829498291,0.5216145515441895,-5.72804810872185e-06,0.0,0.0002773123560473,0.0,0.0,32.238033294677734,0.0,0.0,0.0,0.3770247399806976,4.0,0.0,1.0
388200,293.1588439941406,297.1499938964844,293.1499938964844,0.0420956686139106,-1329.23828125,304.1502380371094,0.5393291711807251,0.0980722308158874,0.091682344675064,293.8936767578125,297.1499938964844,293.1499938964844,0.0035746148787438,-284.8148498535156,295.82086181640625,0.4069802165031433,0.050000000745058,0.0510051921010017,293.0770263671875,297.1499938964844,293.1499938964844,0.2973436713218689,-4251.08251953125,304.13751220703125,0.8555992245674133,0.3851824998855591,0.2709084451198578,293.22442626953125,297.1499938964844,293.1499938964844,0.3042336702346802,-5852.3349609375,304.15869140625,0.8598262667655945,0.3900564014911651,0.372343897819519,293.3012390136719,297.1499938964844,293.1499938964844,0.0078439237549901,-2659.93798828125,300.2598571777344,0.4069802165031433,0.050000000745058,0.2419466823339462,291.15826416015625,291.1499938964844,265.1546936035156,263.8554077148437,281.5,293.4433288574219,291.15875244140625,1.0,0.3272957801818847,0.8327417969703674,0.8327417969703674,1.0,1.0,-1.2336044311523438,0.5209657549858093,0.7126386165618896,0.2579187750816345,0.0,0.0,0.5411815643310547,102.20560455322266,112.0,7.360501766204834,-12012.6201171875,321.04522705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.863525390625,307.3599548339844,278.1499938964844,0.0,18000.0,313.1499938964844,18019.05859375,18000.0,0.0,0.0,0.2732483744621277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.521608829498291,0.5216145515441895,-5.72804810872185e-06,0.0,0.0002773123560473,0.0,0.0,32.238033294677734,0.0,0.0,0.0,0.3770247399806976,4.0,0.0,1.0
388260,293.1589050292969,297.1499938964844,293.1499938964844,0.0420008189976215,-1327.517822265625,304.1502990722656,0.5353747606277466,0.0978379100561142,0.0915974751114845,293.9044494628906,297.1499938964844,293.1499938964844,0.0033545580226927,-267.6063537597656,295.5364074707031,0.4044240117073059,0.050000000745058,0.0511286556720733,293.0759582519531,297.1499938964844,293.1499938964844,0.2994326055049896,-4274.37841796875,304.13818359375,0.8524901270866394,0.3872518241405487,0.2724732458591461,293.2240600585937,297.1499938964844,293.1499938964844,0.3024733960628509,-5825.52783203125,304.1587219238281,0.8538818955421448,0.3882476687431335,0.3707658350467682,293.3020324707031,297.1499938964844,293.1499938964844,0.0077980030328035,-2649.4140625,300.2066650390625,0.4044240117073059,0.050000000745058,0.2425323277711868,291.162841796875,291.1499938964844,265.1957397460937,263.89178466796875,281.5199890136719,293.447021484375,291.1632385253906,1.0,0.3305414319038391,0.8322967886924744,0.8322967886924744,1.0,1.0,-1.2343379259109497,0.5212531089782715,0.7130847573280334,0.2580962479114532,0.0,0.0,0.5391470789909363,105.34374237060548,115.0,6.411336421966553,-11998.9892578125,327.9539489746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101257324219,307.37841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18027.837890625,18000.0,0.0,0.0,0.2738368511199951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5183401703834534,0.5183458924293518,-5.709540801035473e-06,0.0,0.0002779095957521,0.0,0.0,31.88504981994629,0.0,0.0,0.0,0.3759143352508545,4.0,0.0,1.0
388320,293.1589050292969,297.1499938964844,293.1499938964844,0.0420008189976215,-1327.517822265625,304.1502990722656,0.5353747606277466,0.0978379100561142,0.0915974751114845,293.9044494628906,297.1499938964844,293.1499938964844,0.0033545580226927,-267.6063537597656,295.5364074707031,0.4044240117073059,0.050000000745058,0.0511286556720733,293.0759582519531,297.1499938964844,293.1499938964844,0.2994326055049896,-4274.37841796875,304.13818359375,0.8524901270866394,0.3872518241405487,0.2724732458591461,293.2240600585937,297.1499938964844,293.1499938964844,0.3024733960628509,-5825.52783203125,304.1587219238281,0.8538818955421448,0.3882476687431335,0.3707658350467682,293.3020324707031,297.1499938964844,293.1499938964844,0.0077980030328035,-2649.4140625,300.2066650390625,0.4044240117073059,0.050000000745058,0.2425323277711868,291.162841796875,291.1499938964844,265.1957397460937,263.89178466796875,281.5199890136719,293.447021484375,291.1632385253906,1.0,0.3305414319038391,0.8322967886924744,0.8322967886924744,1.0,1.0,-1.2343379259109497,0.5212531089782715,0.7130847573280334,0.2580962479114532,0.0,0.0,0.5391470789909363,105.34374237060548,115.0,6.411336421966553,-11998.9892578125,327.9539489746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101257324219,307.37841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18027.837890625,18000.0,0.0,0.0,0.2738368511199951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5183401703834534,0.5183458924293518,-5.709540801035473e-06,0.0,0.0002779095957521,0.0,0.0,31.88504981994629,0.0,0.0,0.0,0.3759143352508545,4.0,0.0,1.0
388380,293.1591186523437,297.1499938964844,293.1499938964844,0.0418836027383804,-1325.417236328125,304.150390625,0.5315250754356384,0.0975668728351593,0.0914795622229576,293.915283203125,297.1499938964844,293.1499938964844,0.0031322857830673,-250.09738159179688,295.24761962890625,0.4019629955291748,0.050000000745058,0.0512519218027591,293.0759582519531,297.1499938964844,293.1499938964844,0.3013606965541839,-4295.82373046875,304.138916015625,0.8494284749031067,0.3891288340091705,0.2739017307758331,293.2237243652344,297.1499938964844,293.1499938964844,0.3007400035858154,-5799.1279296875,304.1587219238281,0.8482116460800171,0.3864406943321228,0.369189441204071,293.302978515625,297.1499938964844,293.1499938964844,0.0077516455203294,-2638.778564453125,300.15252685546875,0.4019629955291748,0.050000000745058,0.2431170493364334,291.16656494140625,291.1499938964844,265.2357482910156,263.9273681640625,281.5399780273437,293.4512939453125,291.1668701171875,1.0,0.333724170923233,0.8318518400192261,0.8318518400192261,1.0,1.0,-1.2348686456680298,0.5214512348175049,0.7134174704551697,0.2582144141197204,0.0,0.0,0.5366776585578918,108.47355651855467,103.0,5.228493690490723,-11981.9892578125,334.76318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9703674316406,307.4024963378906,278.1499938964844,0.0,18000.0,313.1499938964844,18034.6015625,18000.0,0.0,0.0,0.2740744054317474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5142256021499634,0.5142313241958618,-5.685481028194772e-06,0.0,0.0002781506918836,0.0,0.0,31.440439224243164,0.0,0.0,0.0,0.3745102882385254,4.0,0.0,1.0
388440,293.1591186523437,297.1499938964844,293.1499938964844,0.0418836027383804,-1325.417236328125,304.150390625,0.5315250754356384,0.0975668728351593,0.0914795622229576,293.915283203125,297.1499938964844,293.1499938964844,0.0031322857830673,-250.09738159179688,295.24761962890625,0.4019629955291748,0.050000000745058,0.0512519218027591,293.0759582519531,297.1499938964844,293.1499938964844,0.3013606965541839,-4295.82373046875,304.138916015625,0.8494284749031067,0.3891288340091705,0.2739017307758331,293.2237243652344,297.1499938964844,293.1499938964844,0.3007400035858154,-5799.1279296875,304.1587219238281,0.8482116460800171,0.3864406943321228,0.369189441204071,293.302978515625,297.1499938964844,293.1499938964844,0.0077516455203294,-2638.778564453125,300.15252685546875,0.4019629955291748,0.050000000745058,0.2431170493364334,291.16656494140625,291.1499938964844,265.2357482910156,263.9273681640625,281.5399780273437,293.4512939453125,291.1668701171875,1.0,0.333724170923233,0.8318518400192261,0.8318518400192261,1.0,1.0,-1.2348686456680298,0.5214512348175049,0.7134174704551697,0.2582144141197204,0.0,0.0,0.5366776585578918,108.47355651855467,103.0,5.228493690490723,-11981.9892578125,334.76318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9703674316406,307.4024963378906,278.1499938964844,0.0,18000.0,313.1499938964844,18034.6015625,18000.0,0.0,0.0,0.2740744054317474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5142256021499634,0.5142313241958618,-5.685481028194772e-06,0.0,0.0002781506918836,0.0,0.0,31.440439224243164,0.0,0.0,0.0,0.3745102882385254,4.0,0.0,1.0
388500,293.15924072265625,297.1499938964844,293.1499938964844,0.0417641662061214,-1323.29736328125,304.1505432128906,0.5314172506332397,0.0974263176321983,0.0913454219698906,293.92071533203125,297.1499938964844,293.1499938964844,0.0030162108596414,-240.9105224609375,295.1017761230469,0.4021088182926178,0.050000000745058,0.0512445159256458,293.0762023925781,297.1499938964844,293.1499938964844,0.3022023141384125,-4305.12060546875,304.139404296875,0.850311815738678,0.3900173604488373,0.2745212614536285,293.2235107421875,297.1499938964844,293.1499938964844,0.2998141646385193,-5784.96875,304.1588134765625,0.8478448390960693,0.3855441510677337,0.3683348298072815,293.303466796875,297.1499938964844,293.1499938964844,0.0077154072932899,-2629.882568359375,300.125244140625,0.4021088182926178,0.050000000745058,0.2430819272994995,291.1683044433594,291.1499938964844,265.2554016113281,263.94488525390625,281.55047607421875,293.4535522460937,291.1687316894531,1.0,0.3331557214260101,0.8316293358802795,0.8316293358802795,1.0,1.0,-1.2343753576278689,0.5212011337280273,0.7131742238998413,0.258096307516098,0.0,0.0,0.5352864265441895,108.27920532226562,103.0,5.498824596405029,-11968.71875,334.1356201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0042724609375,307.41748046875,278.1499938964844,0.0,18000.0,313.1499938964844,18037.44140625,18000.0,0.0,0.0,0.2740608155727386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5119153261184692,0.5119209885597229,-5.671855433320161e-06,0.0,0.000278136896668,0.0,0.0,31.191869735717773,0.0,0.0,0.0,0.3737208843231201,4.0,0.0,1.0
388560,293.1593017578125,297.1499938964844,293.1499938964844,0.0416088327765464,-1320.5372314453125,304.1507263183594,0.5325065851211548,0.0972962528467178,0.0911740884184837,293.9261474609375,297.1499938964844,293.1499938964844,0.0028969829436391,-231.4413604736328,294.9557189941406,0.4031471312046051,0.050000000745058,0.05119214579463,293.07647705078125,297.1499938964844,293.1499938964844,0.3029618859291076,-4313.4638671875,304.13995361328125,0.8527915477752686,0.3909030854701996,0.2750990688800812,293.2232666015625,297.1499938964844,293.1499938964844,0.2988316416740417,-5769.892578125,304.15899658203125,0.8490673899650574,0.3846623599529266,0.3674461543560028,293.303955078125,297.1499938964844,293.1499938964844,0.0076705329120159,-2618.5048828125,300.0982971191406,0.4031471312046051,0.050000000745058,0.2428334951400756,291.1709289550781,291.1499938964844,265.2747802734375,263.9621887207031,281.5611877441406,293.4557189941406,291.1715393066406,1.0,0.331606775522232,0.8314099311828613,0.8314099311828613,1.0,1.0,-1.2334357500076294,0.5207480788230896,0.712687611579895,0.257868081331253,0.0,0.0,0.5336290597915649,106.9394073486328,91.0,6.756049156188965,-11951.474609375,330.90692138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0407409667969,307.4335632324219,278.1499938964844,0.0,18000.0,313.1499938964844,18042.0625,18000.0,0.0,0.0,0.2739511430263519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5093055963516235,0.5093112587928772,-5.656871962855803e-06,0.0,0.0002780256036203,0.0,0.0,30.91437339782715,0.0,0.0,0.0,0.3728317618370056,4.0,0.0,1.0
388620,293.1592712402344,297.1499938964844,293.1499938964844,0.0412498861551284,-1314.1697998046875,304.1510925292969,0.5373457670211792,0.0970682874321937,0.0907752066850662,293.9369506835937,297.1499938964844,293.1499938964844,0.0026531617622822,-212.01773071289065,294.6614074707031,0.4071325659751892,0.050000000745058,0.0509980171918869,293.0770568847656,297.1499938964844,293.1499938964844,0.3043558597564697,-4328.7470703125,304.1409606933594,0.8613083362579346,0.3926452398300171,0.2761739194393158,293.2225646972656,297.1499938964844,293.1499938964844,0.2968126833438873,-5738.8837890625,304.15936279296875,0.8549917340278625,0.3829454481601715,0.365622341632843,293.30474853515625,297.1499938964844,293.1499938964844,0.0075651383958756,-2591.2265625,300.0447082519531,0.4071325659751892,0.050000000745058,0.2419126480817794,291.1767272949219,291.1499938964844,265.3128662109375,263.9962463378906,281.5831298828125,293.46014404296875,291.17724609375,1.0,0.3261541724205017,0.8309710025787354,0.8309710025787354,1.0,1.0,-1.2307201623916626,0.5194546580314636,0.7112654447555542,0.2572250068187713,0.0,0.0,0.5296669006347656,101.98435974121094,79.0,7.39746618270874,-11904.494140625,319.3341979980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12109375,307.4648742675781,278.1499938964844,0.0,18000.0,313.1499938964844,18053.798828125,18000.0,0.0,0.0,0.2734260857105255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5028749704360962,0.5028805732727051,-5.6204289649031125e-06,0.0,0.0002774927415885,0.0,0.0,30.23901557922364,0.0,0.0,0.0,0.370663434267044,4.0,0.0,1.0
388680,293.1592712402344,297.1499938964844,293.1499938964844,0.0412498861551284,-1314.1697998046875,304.1510925292969,0.5373457670211792,0.0970682874321937,0.0907752066850662,293.9369506835937,297.1499938964844,293.1499938964844,0.0026531617622822,-212.01773071289065,294.6614074707031,0.4071325659751892,0.050000000745058,0.0509980171918869,293.0770568847656,297.1499938964844,293.1499938964844,0.3043558597564697,-4328.7470703125,304.1409606933594,0.8613083362579346,0.3926452398300171,0.2761739194393158,293.2225646972656,297.1499938964844,293.1499938964844,0.2968126833438873,-5738.8837890625,304.15936279296875,0.8549917340278625,0.3829454481601715,0.365622341632843,293.30474853515625,297.1499938964844,293.1499938964844,0.0075651383958756,-2591.2265625,300.0447082519531,0.4071325659751892,0.050000000745058,0.2419126480817794,291.1767272949219,291.1499938964844,265.3128662109375,263.9962463378906,281.5831298828125,293.46014404296875,291.17724609375,1.0,0.3261541724205017,0.8309710025787354,0.8309710025787354,1.0,1.0,-1.2307201623916626,0.5194546580314636,0.7112654447555542,0.2572250068187713,0.0,0.0,0.5296669006347656,101.98435974121094,79.0,7.39746618270874,-11904.494140625,319.3341979980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12109375,307.4648742675781,278.1499938964844,0.0,18000.0,313.1499938964844,18053.798828125,18000.0,0.0,0.0,0.2734260857105255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5028749704360962,0.5028805732727051,-5.6204289649031125e-06,0.0,0.0002774927415885,0.0,0.0,30.23901557922364,0.0,0.0,0.0,0.370663434267044,4.0,0.0,1.0
388740,293.1590576171875,297.1499938964844,293.1499938964844,0.0408591888844966,-1307.264404296875,304.1513671875,0.5453284382820129,0.0968756452202797,0.0903305262327194,293.9476623535156,297.1499938964844,293.1499938964844,0.0024052478838711,-192.225341796875,294.363037109375,0.4134246110916137,0.050000000745058,0.0507196709513664,293.0780029296875,297.1499938964844,293.1499938964844,0.3056222796440124,-4342.630859375,304.1418762207031,0.8740841746330261,0.3943036794662475,0.2771381139755249,293.2216796875,297.1499938964844,293.1499938964844,0.2947970628738403,-5707.9453125,304.1596069335937,0.865045964717865,0.3812898397445678,0.3637725114822387,293.3053283691406,297.1499938964844,293.1499938964844,0.0074469577521085,-2560.157470703125,299.9911499023437,0.4134246110916137,0.050000000745058,0.240592285990715,291.181396484375,291.1499938964844,265.3500061035156,264.02960205078125,281.6058654785156,293.4649963378906,291.1817932128906,1.0,0.3183436095714569,0.8305321335792542,0.8305321335792542,1.0,1.0,-1.227204442024231,0.5177842378616333,0.7094201445579529,0.2564235329627991,0.0,0.0,0.5251597762107849,94.88577270507812,67.0,6.421966075897217,-11846.1591796875,302.99713134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2099304199219,307.4964599609375,278.1499938964844,0.0,18000.0,313.1499938964844,18061.591796875,18000.0,0.0,0.0,0.2724768221378326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4953781962394714,0.4953837692737579,-5.57733119421755e-06,0.0,0.0002765293465927,0.0,0.0,29.460020065307617,0.0,0.0,0.0,0.3681405186653137,4.0,0.0,1.0
388800,293.1590576171875,297.1499938964844,293.1499938964844,0.0408591888844966,-1307.264404296875,304.1513671875,0.5453284382820129,0.0968756452202797,0.0903305262327194,293.9476623535156,297.1499938964844,293.1499938964844,0.0024052478838711,-192.225341796875,294.363037109375,0.4134246110916137,0.050000000745058,0.0507196709513664,293.0780029296875,297.1499938964844,293.1499938964844,0.3056222796440124,-4342.630859375,304.1418762207031,0.8740841746330261,0.3943036794662475,0.2771381139755249,293.2216796875,297.1499938964844,293.1499938964844,0.2947970628738403,-5707.9453125,304.1596069335937,0.865045964717865,0.3812898397445678,0.3637725114822387,293.3053283691406,297.1499938964844,293.1499938964844,0.0074469577521085,-2560.157470703125,299.9911499023437,0.4134246110916137,0.050000000745058,0.240592285990715,291.181396484375,291.1499938964844,265.3500061035156,264.02960205078125,281.6058654785156,293.4649963378906,291.1817932128906,1.0,0.3183436095714569,0.8305321335792542,0.8305321335792542,1.0,1.0,-1.227204442024231,0.5177842378616333,0.7094201445579529,0.2564235329627991,0.0,0.0,0.5251597762107849,94.88577270507812,67.0,6.421966075897217,-11846.1591796875,302.99713134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2099304199219,307.4964599609375,278.1499938964844,0.0,18000.0,313.1499938964844,18061.591796875,18000.0,0.0,0.0,0.2724768221378326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4953781962394714,0.4953837692737579,-5.57733119421755e-06,0.0,0.0002765293465927,0.0,0.0,29.460020065307617,0.0,0.0,0.0,0.3681405186653137,4.0,0.0,1.0
388860,293.1535339355469,297.1499938964844,293.1499938964844,0.0410812459886074,-1311.1976318359375,304.1505126953125,0.5585200786590576,0.097775287926197,0.0906134694814682,293.95233154296875,297.1499938964844,293.1499938964844,0.002169475890696,-173.40045166015625,294.0750427246094,0.4225749969482422,0.050000000745058,0.050379991531372,293.0747985839844,297.1499938964844,293.1499938964844,0.3075059950351715,-4363.853515625,304.14141845703125,0.8919618725776672,0.396786630153656,0.2785143256187439,293.2155456542969,297.1499938964844,293.1499938964844,0.2936037480831146,-5690.169921875,304.1583557128906,0.8801672458648682,0.3807252049446106,0.3626903593540191,293.29962158203125,297.1499938964844,293.1499938964844,0.0073438226245343,-2532.579345703125,299.9535827636719,0.4225749969482422,0.050000000745058,0.2389809787273407,291.1822814941406,291.1499938964844,265.3866577148437,264.06268310546875,281.62750244140625,293.4697570800781,291.1819763183594,1.0,0.3088988363742828,0.8301354646682739,0.8301354646682739,1.0,1.0,-1.225554347038269,0.51694256067276,0.708611786365509,0.2561545670032501,0.0,0.0,0.5207012295722961,86.26420593261719,55.0,0.5240166187286377,-11793.435546875,284.3297119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3019104003906,307.52203369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18062.11328125,18000.0,0.0,0.0,0.2711320519447326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4875006377696991,0.4875061810016632,-5.531151145987678e-06,0.0,0.0002751645806711,0.0,0.0,28.65035820007324,0.0,0.0,0.0,0.3654979765415191,4.0,0.0,1.0
388920,293.1535339355469,297.1499938964844,293.1499938964844,0.0410812459886074,-1311.1976318359375,304.1505126953125,0.5585200786590576,0.097775287926197,0.0906134694814682,293.95233154296875,297.1499938964844,293.1499938964844,0.002169475890696,-173.40045166015625,294.0750427246094,0.4225749969482422,0.050000000745058,0.050379991531372,293.0747985839844,297.1499938964844,293.1499938964844,0.3075059950351715,-4363.853515625,304.14141845703125,0.8919618725776672,0.396786630153656,0.2785143256187439,293.2155456542969,297.1499938964844,293.1499938964844,0.2936037480831146,-5690.169921875,304.1583557128906,0.8801672458648682,0.3807252049446106,0.3626903593540191,293.29962158203125,297.1499938964844,293.1499938964844,0.0073438226245343,-2532.579345703125,299.9535827636719,0.4225749969482422,0.050000000745058,0.2389809787273407,291.1822814941406,291.1499938964844,265.3866577148437,264.06268310546875,281.62750244140625,293.4697570800781,291.1819763183594,1.0,0.3088988363742828,0.8301354646682739,0.8301354646682739,1.0,1.0,-1.225554347038269,0.51694256067276,0.708611786365509,0.2561545670032501,0.0,0.0,0.5207012295722961,86.26420593261719,55.0,0.5240166187286377,-11793.435546875,284.3297119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3019104003906,307.52203369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18062.11328125,18000.0,0.0,0.0,0.2711320519447326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4875006377696991,0.4875061810016632,-5.531151145987678e-06,0.0,0.0002751645806711,0.0,0.0,28.65035820007324,0.0,0.0,0.0,0.3654979765415191,4.0,0.0,1.0
388980,293.1507873535156,297.1499938964844,293.1499938964844,0.0411956943571567,-1313.2203369140625,304.1501770019531,0.5743507146835327,0.0982449054718017,0.0907523334026336,293.9588317871094,297.1499938964844,293.1499938964844,0.0019288696348667,-154.17959594726562,293.7791442871094,0.4352880716323852,0.050000000745058,0.0500112883746624,293.0753479003906,297.1499938964844,293.1499938964844,0.3090294897556305,-4380.783203125,304.1417541503906,0.914482355117798,0.3985836505889892,0.2795778512954712,293.212158203125,297.1499938964844,293.1499938964844,0.2923349738121032,-5670.9873046875,304.15771484375,0.8994616270065308,0.3797541260719299,0.3614733517169952,293.2957458496094,297.1499938964844,293.1499938964844,0.0072310930117964,-2502.281982421875,299.9124755859375,0.4352880716323852,0.050000000745058,0.2372320145368576,291.18170166015625,291.1499938964844,265.42333984375,264.0959777832031,281.6542663574219,293.4812316894531,291.1818542480469,1.0,0.2981908023357391,0.8297387957572937,0.8297387957572937,1.0,1.0,-1.2229955196380615,0.5156568288803101,0.7073386907577515,0.2557514011859894,0.0,0.0,0.5165697336196899,76.89649200439453,43.0,0.8201918005943298,-11739.2607421875,263.8071594238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38848876953125,307.5513916015625,278.1499938964844,0.0,18000.0,313.1499938964844,18056.875,18000.0,0.0,0.0,0.2694815397262573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4805186986923218,0.4805242121219635,-5.4896554502192885e-06,0.0,0.0002734895097091,0.0,0.0,27.94131088256836,0.0,0.0,0.0,0.3631401062011719,4.0,0.0,1.0
389040,293.1507873535156,297.1499938964844,293.1499938964844,0.0411956943571567,-1313.2203369140625,304.1501770019531,0.5743507146835327,0.0982449054718017,0.0907523334026336,293.9588317871094,297.1499938964844,293.1499938964844,0.0019288696348667,-154.17959594726562,293.7791442871094,0.4352880716323852,0.050000000745058,0.0500112883746624,293.0753479003906,297.1499938964844,293.1499938964844,0.3090294897556305,-4380.783203125,304.1417541503906,0.914482355117798,0.3985836505889892,0.2795778512954712,293.212158203125,297.1499938964844,293.1499938964844,0.2923349738121032,-5670.9873046875,304.15771484375,0.8994616270065308,0.3797541260719299,0.3614733517169952,293.2957458496094,297.1499938964844,293.1499938964844,0.0072310930117964,-2502.281982421875,299.9124755859375,0.4352880716323852,0.050000000745058,0.2372320145368576,291.18170166015625,291.1499938964844,265.42333984375,264.0959777832031,281.6542663574219,293.4812316894531,291.1818542480469,1.0,0.2981908023357391,0.8297387957572937,0.8297387957572937,1.0,1.0,-1.2229955196380615,0.5156568288803101,0.7073386907577515,0.2557514011859894,0.0,0.0,0.5165697336196899,76.89649200439453,43.0,0.8201918005943298,-11739.2607421875,263.8071594238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38848876953125,307.5513916015625,278.1499938964844,0.0,18000.0,313.1499938964844,18056.875,18000.0,0.0,0.0,0.2694815397262573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4805186986923218,0.4805242121219635,-5.4896554502192885e-06,0.0,0.0002734895097091,0.0,0.0,27.94131088256836,0.0,0.0,0.0,0.3631401062011719,4.0,0.0,1.0
389100,293.1498718261719,297.1499938964844,293.1499938964844,0.0411811918020248,-1312.95556640625,304.1501770019531,0.5831866264343262,0.0984152406454086,0.09074018150568,293.96258544921875,297.1499938964844,293.1499938964844,0.0018084472976624,-144.551025390625,293.6299133300781,0.4434089064598083,0.050000000745058,0.0498204044997692,293.0762634277344,297.1499938964844,293.1499938964844,0.3096200227737427,-4387.24609375,304.1421813964844,0.9286864399909972,0.3993526399135589,0.2799986600875854,293.2109069824219,297.1499938964844,293.1499938964844,0.2916060388088226,-5659.8349609375,304.1576232910156,0.9111700057983398,0.3792130351066589,0.3607871532440185,293.2943115234375,297.1499938964844,293.1499938964844,0.0071728765033185,-2486.42919921875,299.8913879394531,0.4434089064598083,0.050000000745058,0.2363265454769134,291.1825256347656,291.1499938964844,265.4416809082031,264.1126708984375,281.6684265136719,293.4874572753906,291.18267822265625,1.0,0.2924281656742096,0.8295404314994812,0.8295404314994812,1.0,1.0,-1.2213466167449951,0.5148361325263977,0.7065104246139526,0.2554874718189239,0.0,0.0,0.5143162608146667,72.04243469238281,43.0,1.3610743284225464,-11706.9375,253.08457946777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4290466308594,307.5630798339844,278.1499938964844,0.0,18000.0,313.1499938964844,18058.4375,18000.0,0.0,0.0,0.2685577869415283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4768325388431549,0.4768380224704742,-5.469001280289376e-06,0.0,0.0002725520171225,0.0,0.0,27.576566696166992,0.0,0.0,0.0,0.3619175553321838,4.0,0.0,1.0
389160,293.1491394042969,297.1499938964844,293.1499938964844,0.0411428213119506,-1312.2745361328125,304.15020751953125,0.592732846736908,0.0985593646764755,0.0906969383358955,293.9665832519531,297.1499938964844,293.1499938964844,0.0016873892163857,-134.8726348876953,293.47918701171875,0.453006386756897,0.050000000745058,0.0496263243257999,293.07745361328125,297.1499938964844,293.1499938964844,0.3101444244384765,-4392.9580078125,304.14263916015625,0.9443970322608948,0.4000507295131683,0.2803649604320526,293.2098388671875,297.1499938964844,293.1499938964844,0.2908611595630646,-5648.42041015625,304.1575927734375,0.925359070301056,0.3786544501781463,0.3600756227970123,293.29315185546875,297.1499938964844,293.1499938964844,0.0071140984073281,-2470.36669921875,299.8697204589844,0.453006386756897,0.050000000745058,0.2354059070348739,291.1831359863281,291.1499938964844,265.4599914550781,264.12945556640625,281.68292236328125,293.4936828613281,291.1831970214844,1.0,0.2864141166210174,0.829346239566803,0.829346239566803,1.0,1.0,-1.219542384147644,0.5139380693435669,0.7056042551994324,0.2552064061164856,0.0,0.0,0.5120460987091064,67.10565185546875,31.0,1.3050057888031006,-11672.0751953125,242.16165161132807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4679260253906,307.5727844238281,278.1499938964844,0.0,18000.0,313.1499938964844,18059.451171875,18000.0,0.0,0.0,0.2675706446170807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4730618000030517,0.4730672538280487,-5.447938292491017e-06,0.0,0.0002715502050705,0.0,0.0,27.206621170043945,0.0,0.0,0.0,0.3606734871864319,4.0,0.0,1.0
389220,293.14813232421875,297.1499938964844,293.1499938964844,0.0410167574882507,-1310.0531005859375,304.1503601074219,0.6140885353088379,0.0987903922796249,0.0905466824769973,293.97515869140625,297.1499938964844,293.1499938964844,0.0014450696762651,-115.50186157226562,293.1736145019531,0.4752969741821289,0.050000000745058,0.0492318160831928,293.08062744140625,297.1499938964844,293.1499938964844,0.3110081553459167,-4402.29248046875,304.1436462402344,0.9777111411094666,0.4012459218502044,0.2809512615203857,293.2080078125,297.1499938964844,293.1499938964844,0.289349228143692,-5625.21923828125,304.1575927734375,0.958968460559845,0.3775102198123932,0.3586128354072571,293.29150390625,297.1499938964844,293.1499938964844,0.0069959666579961,-2437.87841796875,299.8251037597656,0.4752969741821289,0.050000000745058,0.2335345447063446,291.18377685546875,291.1499938964844,265.4966735839844,264.1630859375,281.71270751953125,293.5062866210937,291.1838073730469,1.0,0.2736839950084686,0.8289579153060913,0.8289579153060913,1.0,1.0,-1.215590476989746,0.5119637250900269,0.7036267518997192,0.2546253204345703,0.0,0.0,0.5074965953826904,57.06800842285156,34.0,0.8510129451751709,-11597.673828125,219.9516448974609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5401611328125,307.5878601074219,278.1499938964844,0.0,18000.0,313.1499938964844,18059.30859375,18000.0,0.0,0.0,0.2654273509979248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4655351340770721,0.4655405282974243,-5.406002401286969e-06,0.0,0.000269375013886,0.0,0.0,26.47731590270996,0.0,0.0,0.0,0.3581968545913696,4.0,0.0,1.0
389280,293.14813232421875,297.1499938964844,293.1499938964844,0.0410167574882507,-1310.0531005859375,304.1503601074219,0.6140885353088379,0.0987903922796249,0.0905466824769973,293.97515869140625,297.1499938964844,293.1499938964844,0.0014450696762651,-115.50186157226562,293.1736145019531,0.4752969741821289,0.050000000745058,0.0492318160831928,293.08062744140625,297.1499938964844,293.1499938964844,0.3110081553459167,-4402.29248046875,304.1436462402344,0.9777111411094666,0.4012459218502044,0.2809512615203857,293.2080078125,297.1499938964844,293.1499938964844,0.289349228143692,-5625.21923828125,304.1575927734375,0.958968460559845,0.3775102198123932,0.3586128354072571,293.29150390625,297.1499938964844,293.1499938964844,0.0069959666579961,-2437.87841796875,299.8251037597656,0.4752969741821289,0.050000000745058,0.2335345447063446,291.18377685546875,291.1499938964844,265.4966735839844,264.1630859375,281.71270751953125,293.5062866210937,291.1838073730469,1.0,0.2736839950084686,0.8289579153060913,0.8289579153060913,1.0,1.0,-1.215590476989746,0.5119637250900269,0.7036267518997192,0.2546253204345703,0.0,0.0,0.5074965953826904,57.06800842285156,34.0,0.8510129451751709,-11597.673828125,219.9516448974609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5401611328125,307.5878601074219,278.1499938964844,0.0,18000.0,313.1499938964844,18059.30859375,18000.0,0.0,0.0,0.2654273509979248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4655351340770721,0.4655405282974243,-5.406002401286969e-06,0.0,0.000269375013886,0.0,0.0,26.47731590270996,0.0,0.0,0.0,0.3581968545913696,4.0,0.0,1.0
389340,293.14764404296875,297.1499938964844,293.1499938964844,0.0409539081156253,-1308.9722900390625,304.1503295898437,0.6287479996681213,0.0989346653223037,0.0904620811343193,293.9843139648437,297.1499938964844,293.1499938964844,0.0012067528441548,-96.45833587646484,292.8620300292969,0.4881947040557861,0.050000000745058,0.0489817596971988,293.08502197265625,297.1499938964844,293.1499938964844,0.3117420673370361,-4410.38818359375,304.1445617675781,0.9981589913368224,0.4021191895008087,0.2814311683177948,293.20660400390625,297.1499938964844,293.1499938964844,0.2879907190799713,-5604.4775390625,304.1573181152344,0.9811701774597168,0.3763263821601867,0.3572612106800079,293.29052734375,297.1499938964844,293.1499938964844,0.006903345696628,-2412.627685546875,299.7784423828125,0.4881947040557861,0.050000000745058,0.2323483675718307,291.1826171875,291.1499938964844,265.5333251953125,264.1968994140625,281.7427978515625,293.5194091796875,291.1822814941406,1.0,0.2656840085983276,0.8285695910453796,0.8285695910453796,1.0,1.0,-1.2126911878585815,0.5104371905326843,0.7022539973258972,0.2543927133083343,0.0,0.0,0.5031800270080566,50.70597839355469,37.0,-2.09513258934021,-11525.6669921875,205.81968688964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6030578613281,307.593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,18056.17578125,18000.0,0.0,0.0,0.2631080150604248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4582421779632568,0.4582475423812866,-5.365452580008423e-06,0.0,0.0002670211833901,0.0,0.0,25.781946182250977,0.0,0.0,0.0,0.3558107018470764,4.0,0.0,1.0
389400,293.14764404296875,297.1499938964844,293.1499938964844,0.0409539081156253,-1308.9722900390625,304.1503295898437,0.6287479996681213,0.0989346653223037,0.0904620811343193,293.9843139648437,297.1499938964844,293.1499938964844,0.0012067528441548,-96.45833587646484,292.8620300292969,0.4881947040557861,0.050000000745058,0.0489817596971988,293.08502197265625,297.1499938964844,293.1499938964844,0.3117420673370361,-4410.38818359375,304.1445617675781,0.9981589913368224,0.4021191895008087,0.2814311683177948,293.20660400390625,297.1499938964844,293.1499938964844,0.2879907190799713,-5604.4775390625,304.1573181152344,0.9811701774597168,0.3763263821601867,0.3572612106800079,293.29052734375,297.1499938964844,293.1499938964844,0.006903345696628,-2412.627685546875,299.7784423828125,0.4881947040557861,0.050000000745058,0.2323483675718307,291.1826171875,291.1499938964844,265.5333251953125,264.1968994140625,281.7427978515625,293.5194091796875,291.1822814941406,1.0,0.2656840085983276,0.8285695910453796,0.8285695910453796,1.0,1.0,-1.2126911878585815,0.5104371905326843,0.7022539973258972,0.2543927133083343,0.0,0.0,0.5031800270080566,50.70597839355469,37.0,-2.09513258934021,-11525.6669921875,205.81968688964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6030578613281,307.593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,18056.17578125,18000.0,0.0,0.0,0.2631080150604248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4582421779632568,0.4582475423812866,-5.365452580008423e-06,0.0,0.0002670211833901,0.0,0.0,25.781946182250977,0.0,0.0,0.0,0.3558107018470764,4.0,0.0,1.0
389460,293.1476745605469,297.1499938964844,293.1499938964844,0.040886390954256,-1307.7017822265625,304.1503295898437,0.6360800862312317,0.0989919975399971,0.0904265493154525,293.9937438964844,297.1499938964844,293.1499938964844,0.0009718940709717,-77.66551971435547,292.5528869628906,0.4943269491195678,0.050000000745058,0.0488698817789554,293.0801696777344,297.1499938964844,293.1499938964844,0.3012003302574157,-4286.49365234375,304.1639709472656,0.9990000128746032,0.4047075510025024,0.2732444107532501,293.20556640625,297.1499938964844,293.1499938964844,0.2865296006202698,-5581.88427734375,304.1573486328125,0.99049174785614,0.3751047849655151,0.3560101389884949,293.2900085449219,297.1499938964844,293.1499938964844,0.0068323831073939,-2392.796142578125,299.7333374023437,0.4943269491195678,0.050000000745058,0.231817677617073,291.188720703125,291.1499938964844,265.57000732421875,264.2308654785156,281.7735290527344,293.5205993652344,291.19024658203125,1.0,0.2605555653572082,0.8282054662704468,0.8282054662704468,1.0,1.0,-1.200579047203064,0.5046905279159546,0.6958885192871094,0.2520133554935455,0.0,0.0,0.4978867471218109,47.70886993408203,40.0,11.041817665100098,-11407.439453125,195.64483642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6595458984375,307.6140441894531,278.1499938964844,0.0,18000.0,313.1499938964844,18062.96484375,18000.0,0.0,0.0,0.2606187164783478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.450836181640625,0.4508415162563324,-5.327296094037592e-06,0.0,0.0002644948544912,0.0,0.0,25.099071502685547,0.0,0.0,0.0,0.3534018099308014,4.0,0.0,1.0
389520,293.1476745605469,297.1499938964844,293.1499938964844,0.040886390954256,-1307.7017822265625,304.1503295898437,0.6360800862312317,0.0989919975399971,0.0904265493154525,293.9937438964844,297.1499938964844,293.1499938964844,0.0009718940709717,-77.66551971435547,292.5528869628906,0.4943269491195678,0.050000000745058,0.0488698817789554,293.0801696777344,297.1499938964844,293.1499938964844,0.3012003302574157,-4286.49365234375,304.1639709472656,0.9990000128746032,0.4047075510025024,0.2732444107532501,293.20556640625,297.1499938964844,293.1499938964844,0.2865296006202698,-5581.88427734375,304.1573486328125,0.99049174785614,0.3751047849655151,0.3560101389884949,293.2900085449219,297.1499938964844,293.1499938964844,0.0068323831073939,-2392.796142578125,299.7333374023437,0.4943269491195678,0.050000000745058,0.231817677617073,291.188720703125,291.1499938964844,265.57000732421875,264.2308654785156,281.7735290527344,293.5205993652344,291.19024658203125,1.0,0.2605555653572082,0.8282054662704468,0.8282054662704468,1.0,1.0,-1.200579047203064,0.5046905279159546,0.6958885192871094,0.2520133554935455,0.0,0.0,0.4978867471218109,47.70886993408203,40.0,11.041817665100098,-11407.439453125,195.64483642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6595458984375,307.6140441894531,278.1499938964844,0.0,18000.0,313.1499938964844,18062.96484375,18000.0,0.0,0.0,0.2606187164783478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.450836181640625,0.4508415162563324,-5.327296094037592e-06,0.0,0.0002644948544912,0.0,0.0,25.099071502685547,0.0,0.0,0.0,0.3534018099308014,4.0,0.0,1.0
389580,293.1480407714844,297.1499938964844,293.1499938964844,0.040813211351633,-1306.3638916015625,304.1503601074219,0.6401131749153137,0.0989736169576644,0.090368814766407,294.0034484863281,297.1499938964844,293.1499938964844,0.0007337976712733,-58.62884140014648,292.239501953125,0.4977347552776336,0.050000000745058,0.0488118901848793,293.0678100585937,297.1499938964844,293.1499938964844,0.2937241792678833,-4200.2822265625,304.1714172363281,0.9990000128746032,0.4089856743812561,0.2676959633827209,293.204833984375,297.1499938964844,293.1499938964844,0.2851349413394928,-5560.4033203125,304.1571960449219,0.9948478937149048,0.3738405406475067,0.3547702431678772,293.2895202636719,297.1499938964844,293.1499938964844,0.0067706564441323,-2375.738525390625,299.6881408691406,0.4977347552776336,0.050000000745058,0.2315425872802734,291.1942138671875,291.1499938964844,265.6066589355469,264.2649230957031,281.799560546875,293.5157470703125,291.1938171386719,1.0,0.2576137483119964,0.8278413414955139,0.8278413414955139,1.0,1.0,-1.1919598579406738,0.500498354434967,0.6914615035057068,0.2505962252616882,0.0,0.0,0.4913910925388336,46.131309509277344,43.0,3.090766429901123,-11277.283203125,189.64610290527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.72186279296875,307.6037292480469,278.1499938964844,0.0,18000.0,313.1499938964844,18076.919921875,18000.0,0.0,0.0,0.2578338384628296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4403578042984009,0.4403630793094635,-5.2756163313461e-06,0.0,0.0002616685815155,0.0,0.0,24.16004753112793,0.0,0.0,0.0,0.3501132726669311,4.0,0.0,1.0
389640,293.1480407714844,297.1499938964844,293.1499938964844,0.040813211351633,-1306.3638916015625,304.1503601074219,0.6401131749153137,0.0989736169576644,0.090368814766407,294.0034484863281,297.1499938964844,293.1499938964844,0.0007337976712733,-58.62884140014648,292.239501953125,0.4977347552776336,0.050000000745058,0.0488118901848793,293.0678100585937,297.1499938964844,293.1499938964844,0.2937241792678833,-4200.2822265625,304.1714172363281,0.9990000128746032,0.4089856743812561,0.2676959633827209,293.204833984375,297.1499938964844,293.1499938964844,0.2851349413394928,-5560.4033203125,304.1571960449219,0.9948478937149048,0.3738405406475067,0.3547702431678772,293.2895202636719,297.1499938964844,293.1499938964844,0.0067706564441323,-2375.738525390625,299.6881408691406,0.4977347552776336,0.050000000745058,0.2315425872802734,291.1942138671875,291.1499938964844,265.6066589355469,264.2649230957031,281.799560546875,293.5157470703125,291.1938171386719,1.0,0.2576137483119964,0.8278413414955139,0.8278413414955139,1.0,1.0,-1.1919598579406738,0.500498354434967,0.6914615035057068,0.2505962252616882,0.0,0.0,0.4913910925388336,46.131309509277344,43.0,3.090766429901123,-11277.283203125,189.64610290527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.72186279296875,307.6037292480469,278.1499938964844,0.0,18000.0,313.1499938964844,18076.919921875,18000.0,0.0,0.0,0.2578338384628296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4403578042984009,0.4403630793094635,-5.2756163313461e-06,0.0,0.0002616685815155,0.0,0.0,24.16004753112793,0.0,0.0,0.0,0.3501132726669311,4.0,0.0,1.0
389700,293.1483154296875,297.1499938964844,293.1499938964844,0.0408008359372615,-1306.182373046875,304.1502990722656,0.6411603093147278,0.0989491939544677,0.0903368964791297,294.0082702636719,297.1499938964844,293.1499938964844,0.0006146846571937,-49.116676330566406,292.0767822265625,0.4986497163772583,0.050000000745058,0.0487968772649765,293.06365966796875,297.1499938964844,293.1499938964844,0.2917517125606537,-4178.150390625,304.17108154296875,0.9990000128746032,0.4108445644378662,0.2662406265735626,293.2045593261719,297.1499938964844,293.1499938964844,0.2845677435398102,-5551.8056640625,304.15692138671875,0.9957707524299622,0.3732049167156219,0.3541581034660339,293.289306640625,297.1499938964844,293.1499938964844,0.0067442837171256,-2368.859375,299.6637268066406,0.4986497163772583,0.050000000745058,0.231471374630928,291.1917419433594,291.1499938964844,265.625,264.2820129394531,281.8135681152344,293.5160827636719,291.1911315917969,1.0,0.2568244934082031,0.8276593089103699,0.8276593089103699,1.0,1.0,-1.1893357038497925,0.4991375803947449,0.6901980638504028,0.2503857910633087,0.0,0.0,0.4888524413108825,45.723731994628906,43.0,-2.04421615600586,-11226.8984375,187.98208618164065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7524719238281,307.6000061035156,278.1499938964844,0.0,18000.0,313.1499938964844,18069.22265625,18000.0,0.0,0.0,0.2563525140285492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4359616041183471,0.4359668493270874,-5.251330549072009e-06,0.0,0.0002601651940494,0.0,0.0,23.761865615844727,0.0,0.0,0.0,0.3486953973770141,4.0,0.0,1.0
