time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
389760,293.1485900878906,297.1499938964844,293.1499938964844,0.0407912917435169,-1306.058837890625,304.1502685546875,0.641633927822113,0.0989148169755935,0.0903038084506988,294.0131225585937,297.1499938964844,293.1499938964844,0.0005131534999236,-39.25214767456055,291.9124755859375,0.4990984201431274,0.050000000745058,0.0487896017730236,293.0616760253906,297.1499938964844,293.1499938964844,0.2907488942146301,-4167.4228515625,304.1690673828125,0.9990000128746032,0.4123304784297943,0.2655324637889862,293.20428466796875,297.1499938964844,293.1499938964844,0.2840254306793213,-5543.595703125,304.1566467285156,0.996004581451416,0.3725671172142029,0.3535520434379577,293.2891540527344,297.1499938964844,293.1499938964844,0.0067193703725934,-2362.44140625,299.6389465332031,0.4990984201431274,0.050000000745058,0.2314368635416031,291.18853759765625,291.1499938964844,265.6433410644531,264.2991027832031,281.8286437988281,293.51873779296875,291.1877746582031,1.0,0.2564204335212707,0.8275275230407715,0.8275275230407715,1.0,1.0,-1.1876676082611084,0.4981911480426788,0.689476490020752,0.2504788339138031,0.0,0.0,0.4866032898426056,45.52783203125,46.0,-5.756130695343018,-11184.4716796875,187.0553741455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.77947998046875,307.5957336425781,278.1499938964844,0.0,18000.0,313.1499938964844,18061.01171875,18000.0,0.0,0.0,0.2548494338989258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4321311116218567,0.4321363568305969,-5.230052011029329e-06,0.0,0.0002586397749837,0.0,0.0,23.417539596557617,0.0,0.0,0.0,0.3474546372890472,4.0,0.0,1.0
389820,293.1492919921875,297.1499938964844,293.1499938964844,0.0407734252512455,-1305.8594970703125,304.15020751953125,0.6410515904426575,0.0988060012459755,0.0902241989970207,294.0227966308594,297.1499938964844,293.1499938964844,0.0003667510172817,-11.984841346740724,291.5789489746094,0.498770922422409,0.050000000745058,0.0487949065864086,293.0647277832031,297.1499938964844,293.1499938964844,0.2913127541542053,-4175.95654296875,304.16168212890625,0.9990000128746032,0.4139681458473205,0.2660489380359649,293.203857421875,297.1499938964844,293.1499938964844,0.2830095291137695,-5528.25048828125,304.1561279296875,0.9946789741516112,0.3712766468524933,0.3523488044738769,293.2892150878906,297.1499938964844,293.1499938964844,0.0066727087832987,-2350.66845703125,299.58758544921875,0.498770922422409,0.050000000745058,0.2314620316028595,291.179931640625,291.1499938964844,265.67999267578125,264.3333740234375,281.8623962402344,293.5309753417969,291.17889404296875,1.0,0.2566053569316864,0.8272640109062195,0.8272640109062195,1.0,1.0,-1.1867834329605105,0.497342973947525,0.6894404888153076,0.2514562606811523,0.0,0.0,0.4831599295139313,45.67970275878906,49.0,-11.145562171936035,-11118.6943359375,187.0813903808593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8168334960937,307.5810852050781,278.1499938964844,0.0,18000.0,313.1499938964844,18044.314453125,18000.0,0.0,0.0,0.2518748641014099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4260514676570892,0.4260566532611847,-5.195874109631404e-06,0.0,0.0002556209801696,0.0,0.0,22.87533569335937,0.0,0.0,0.0,0.3454858064651489,4.0,0.0,1.0
389880,293.1492919921875,297.1499938964844,293.1499938964844,0.0407734252512455,-1305.8594970703125,304.15020751953125,0.6410515904426575,0.0988060012459755,0.0902241989970207,294.0227966308594,297.1499938964844,293.1499938964844,0.0003667510172817,-11.984841346740724,291.5789489746094,0.498770922422409,0.050000000745058,0.0487949065864086,293.0647277832031,297.1499938964844,293.1499938964844,0.2913127541542053,-4175.95654296875,304.16168212890625,0.9990000128746032,0.4139681458473205,0.2660489380359649,293.203857421875,297.1499938964844,293.1499938964844,0.2830095291137695,-5528.25048828125,304.1561279296875,0.9946789741516112,0.3712766468524933,0.3523488044738769,293.2892150878906,297.1499938964844,293.1499938964844,0.0066727087832987,-2350.66845703125,299.58758544921875,0.498770922422409,0.050000000745058,0.2314620316028595,291.179931640625,291.1499938964844,265.67999267578125,264.3333740234375,281.8623962402344,293.5309753417969,291.17889404296875,1.0,0.2566053569316864,0.8272640109062195,0.8272640109062195,1.0,1.0,-1.1867834329605105,0.497342973947525,0.6894404888153076,0.2514562606811523,0.0,0.0,0.4831599295139313,45.67970275878906,49.0,-11.145562171936035,-11118.6943359375,187.0813903808593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8168334960937,307.5810852050781,278.1499938964844,0.0,18000.0,313.1499938964844,18044.314453125,18000.0,0.0,0.0,0.2518748641014099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4260514676570892,0.4260566532611847,-5.195874109631404e-06,0.0,0.0002556209801696,0.0,0.0,22.87533569335937,0.0,0.0,0.0,0.3454858064651489,4.0,0.0,1.0
389940,293.1502990722656,297.1499938964844,293.1499938964844,0.0407302752137184,-1305.2291259765625,304.15020751953125,0.6387538313865662,0.0986242294311523,0.0901051759719848,294.0325622558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2484436035156,0.4971102774143219,0.050000000745058,0.0488222762942314,293.0768737792969,297.1499938964844,293.1499938964844,0.2947539389133453,-4217.6474609375,304.15203857421875,0.9990000128746032,0.4136802554130554,0.2686978876590729,293.20367431640625,297.1499938964844,293.1499938964844,0.2820248603820801,-5513.34716796875,304.1557312011719,0.9912757277488708,0.3699504435062408,0.3511383533477783,293.2899780273437,297.1499938964844,293.1499938964844,0.006628266070038,-2339.61083984375,299.5337829589844,0.4971102774143219,0.050000000745058,0.2315918654203415,291.1699523925781,291.1499938964844,265.7166748046875,264.3677062988281,281.900634765625,293.5516052246094,291.1689453125,1.0,0.2578819990158081,0.8270004391670227,0.8270004391670227,1.0,1.0,-1.1885554790496826,0.4976226389408111,0.6909328103065491,0.253301203250885,0.0,0.0,0.4811663627624511,46.43495559692383,52.0,-13.243963241577148,-11075.9404296875,189.171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8250732421875,307.5568542480469,278.1499938964844,0.0,18000.0,313.1499938964844,18027.193359375,18000.0,0.0,0.0,0.2490979731082916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4222635626792907,0.4222687184810638,-5.1733231885009445e-06,0.0,0.000252802768955,0.0,0.0,22.536348342895508,0.0,0.0,0.0,0.3442420065402984,4.0,0.0,1.0
390000,293.1502990722656,297.1499938964844,293.1499938964844,0.0407302752137184,-1305.2291259765625,304.15020751953125,0.6387538313865662,0.0986242294311523,0.0901051759719848,294.0325622558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2484436035156,0.4971102774143219,0.050000000745058,0.0488222762942314,293.0768737792969,297.1499938964844,293.1499938964844,0.2947539389133453,-4217.6474609375,304.15203857421875,0.9990000128746032,0.4136802554130554,0.2686978876590729,293.20367431640625,297.1499938964844,293.1499938964844,0.2820248603820801,-5513.34716796875,304.1557312011719,0.9912757277488708,0.3699504435062408,0.3511383533477783,293.2899780273437,297.1499938964844,293.1499938964844,0.006628266070038,-2339.61083984375,299.5337829589844,0.4971102774143219,0.050000000745058,0.2315918654203415,291.1699523925781,291.1499938964844,265.7166748046875,264.3677062988281,281.900634765625,293.5516052246094,291.1689453125,1.0,0.2578819990158081,0.8270004391670227,0.8270004391670227,1.0,1.0,-1.1885554790496826,0.4976226389408111,0.6909328103065491,0.253301203250885,0.0,0.0,0.4811663627624511,46.43495559692383,52.0,-13.243963241577148,-11075.9404296875,189.171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8250732421875,307.5568542480469,278.1499938964844,0.0,18000.0,313.1499938964844,18027.193359375,18000.0,0.0,0.0,0.2490979731082916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4222635626792907,0.4222687184810638,-5.1733231885009445e-06,0.0,0.000252802768955,0.0,0.0,22.536348342895508,0.0,0.0,0.0,0.3442420065402984,4.0,0.0,1.0
390060,293.1516418457031,297.1499938964844,293.1499938964844,0.0406320057809352,-1303.621826171875,304.1502990722656,0.6351268291473389,0.0983452349901199,0.0899223536252975,294.0436706542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.16168212890625,0.4944657683372497,0.050000000745058,0.0488674603402614,293.09722900390625,297.1499938964844,293.1499938964844,0.3004800379276275,-4285.162109375,304.1418151855469,0.9990000128746032,0.4114245176315307,0.2730146050453186,293.2037658691406,297.1499938964844,293.1499938964844,0.2810064554214477,-5497.83251953125,304.155517578125,0.9860634207725524,0.3685721457004547,0.3499003946781158,293.29156494140625,297.1499938964844,293.1499938964844,0.0065840780735015,-2328.564208984375,299.4775695800781,0.4944657683372497,0.050000000745058,0.2318061888217926,291.1604919433594,291.1499938964844,265.7533264160156,264.402099609375,281.94366455078125,293.5810241699219,291.1596069335937,1.0,0.2600100338459015,0.8266474604606628,0.8266474604606628,1.0,1.0,-1.192342758178711,0.4987601637840271,0.6935825943946838,0.2557764947414398,0.0,0.0,0.4804121553897857,47.675025939941406,55.0,-12.900602340698242,-11049.802734375,192.9004669189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8008728027344,307.520263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18012.255859375,18000.0,0.0,0.0,0.246677428483963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4204882383346557,0.4204933941364288,-5.16126056027133e-06,0.0,0.0002503462310414,0.0,0.0,22.37277030944824,0.0,0.0,0.0,0.3436373472213745,4.0,0.0,1.0
390120,293.1516418457031,297.1499938964844,293.1499938964844,0.0406320057809352,-1303.621826171875,304.1502990722656,0.6351268291473389,0.0983452349901199,0.0899223536252975,294.0436706542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.16168212890625,0.4944657683372497,0.050000000745058,0.0488674603402614,293.09722900390625,297.1499938964844,293.1499938964844,0.3004800379276275,-4285.162109375,304.1418151855469,0.9990000128746032,0.4114245176315307,0.2730146050453186,293.2037658691406,297.1499938964844,293.1499938964844,0.2810064554214477,-5497.83251953125,304.155517578125,0.9860634207725524,0.3685721457004547,0.3499003946781158,293.29156494140625,297.1499938964844,293.1499938964844,0.0065840780735015,-2328.564208984375,299.4775695800781,0.4944657683372497,0.050000000745058,0.2318061888217926,291.1604919433594,291.1499938964844,265.7533264160156,264.402099609375,281.94366455078125,293.5810241699219,291.1596069335937,1.0,0.2600100338459015,0.8266474604606628,0.8266474604606628,1.0,1.0,-1.192342758178711,0.4987601637840271,0.6935825943946838,0.2557764947414398,0.0,0.0,0.4804121553897857,47.675025939941406,55.0,-12.900602340698242,-11049.802734375,192.9004669189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8008728027344,307.520263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18012.255859375,18000.0,0.0,0.0,0.246677428483963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4204882383346557,0.4204933941364288,-5.16126056027133e-06,0.0,0.0002503462310414,0.0,0.0,22.37277030944824,0.0,0.0,0.0,0.3436373472213745,4.0,0.0,1.0
390180,293.1534423828125,297.1499938964844,293.1499938964844,0.0404484942555427,-1300.497314453125,304.1505126953125,0.6304664015769958,0.0979409366846084,0.0896455198526382,294.0565490722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1533508300781,0.4911151528358459,0.050000000745058,0.0489273779094219,293.1251220703125,297.1499938964844,293.1499938964844,0.3080289959907532,-4372.7744140625,304.1319885253906,0.9990000128746032,0.4071228504180908,0.2786355316638946,293.20416259765625,297.1499938964844,293.1499938964844,0.2799128592014313,-5481.0478515625,304.155517578125,0.9792214632034302,0.3671282529830932,0.3486180603504181,293.2939758300781,297.1499938964844,293.1499938964844,0.0065388707444071,-2317.081298828125,299.4188842773437,0.4911151528358459,0.050000000745058,0.232090413570404,291.1524963378906,291.1499938964844,265.7900085449219,264.4365539550781,281.991455078125,293.620849609375,291.1517639160156,1.0,0.2627994120121002,0.826294481754303,0.826294481754303,1.0,1.0,-1.1976312398910522,0.500578761100769,0.697052538394928,0.2586275935173034,0.0,0.0,0.4806327223777771,49.3112907409668,58.0,-11.143719673156738,-11034.65625,197.9492645263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7456359863281,307.4707336425781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.3671875,18000.0,0.0,0.0,0.2447284460067749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4203350245952606,0.4203401803970337,-5.157824034540681e-06,0.0,0.0002483682765159,0.0,0.0,22.34955787658692,0.0,0.0,0.0,0.3435499370098114,4.0,0.0,1.0
390240,293.1534423828125,297.1499938964844,293.1499938964844,0.0404484942555427,-1300.497314453125,304.1505126953125,0.6304664015769958,0.0979409366846084,0.0896455198526382,294.0565490722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1533508300781,0.4911151528358459,0.050000000745058,0.0489273779094219,293.1251220703125,297.1499938964844,293.1499938964844,0.3080289959907532,-4372.7744140625,304.1319885253906,0.9990000128746032,0.4071228504180908,0.2786355316638946,293.20416259765625,297.1499938964844,293.1499938964844,0.2799128592014313,-5481.0478515625,304.155517578125,0.9792214632034302,0.3671282529830932,0.3486180603504181,293.2939758300781,297.1499938964844,293.1499938964844,0.0065388707444071,-2317.081298828125,299.4188842773437,0.4911151528358459,0.050000000745058,0.232090413570404,291.1524963378906,291.1499938964844,265.7900085449219,264.4365539550781,281.991455078125,293.620849609375,291.1517639160156,1.0,0.2627994120121002,0.826294481754303,0.826294481754303,1.0,1.0,-1.1976312398910522,0.500578761100769,0.697052538394928,0.2586275935173034,0.0,0.0,0.4806327223777771,49.3112907409668,58.0,-11.143719673156738,-11034.65625,197.9492645263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7456359863281,307.4707336425781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.3671875,18000.0,0.0,0.0,0.2447284460067749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4203350245952606,0.4203401803970337,-5.157824034540681e-06,0.0,0.0002483682765159,0.0,0.0,22.34955787658692,0.0,0.0,0.0,0.3435499370098114,4.0,0.0,1.0
390300,293.15447998046875,297.1499938964844,293.1499938964844,0.0403215140104293,-1298.3077392578125,304.1506652832031,0.627826452255249,0.0976914316415786,0.0894687324762344,294.0633850097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.4892379939556122,0.050000000745058,0.0489621125161647,293.1417541503906,297.1499938964844,293.1499938964844,0.3123505413532257,-4422.5068359375,304.1274108886719,0.9990000128746032,0.4041729867458343,0.2818358242511749,293.2044982910156,297.1499938964844,293.1499938964844,0.2793314754962921,-5472.08203125,304.15557861328125,0.97523832321167,0.366379976272583,0.3479571938514709,293.2955017089844,297.1499938964844,293.1499938964844,0.0065156971104443,-2311.10986328125,299.3886413574219,0.4892379939556122,0.050000000745058,0.2322551757097244,291.1491394042969,291.1499938964844,265.8083190917969,264.4537658691406,282.01727294921875,293.64532470703125,291.1485290527344,1.0,0.2643921673297882,0.8261180520057678,0.8261180520057678,1.0,1.0,-1.200696349143982,0.5016962885856628,0.6990000009536743,0.2601117491722107,0.0,0.0,0.4810275137424469,50.255836486816406,58.0,-9.946456909179688,-11029.7392578125,200.8881072998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7079162597656,307.44158935546875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.544921875,18000.0,0.0,0.0,0.2439518421888351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4207421243190765,0.4207472801208496,-5.158720341569278e-06,0.0,0.0002475801156833,0.0,0.0,22.379852294921875,0.0,0.0,0.0,0.3436611592769623,4.0,0.0,1.0
390360,293.15557861328125,297.1499938964844,293.1499938964844,0.0401760339736938,-1295.7706298828125,304.1507873535156,0.6242420077323914,0.0974187105894088,0.0892814770340919,294.0703430175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.14752197265625,0.4865752756595611,0.050000000745058,0.0490125864744186,293.158203125,297.1499938964844,293.1499938964844,0.3126915991306305,-4425.49755859375,304.1311340332031,0.9962149262428284,0.4010408520698547,0.2819322943687439,293.204833984375,297.1499938964844,293.1499938964844,0.2787081599235534,-5462.4072265625,304.1557006835937,0.969639539718628,0.3656211197376251,0.3472978770732879,293.2971496582031,297.1499938964844,293.1499938964844,0.0064942268654704,-2305.493408203125,299.3582763671875,0.4865752756595611,0.050000000745058,0.2324946075677871,291.14727783203125,291.1499938964844,265.82666015625,264.47100830078125,282.04803466796875,293.6707458496094,291.1475524902344,1.0,0.2660022377967834,0.8259089589118958,0.8259089589118958,1.0,1.0,-1.20007586479187,0.5010371208190918,0.6990387439727783,0.2609708309173584,0.0,0.0,0.4814145863056183,51.55133438110352,61.0,-3.919736385345459,-11007.7412109375,203.3396148681641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6654052734375,307.419189453125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.330078125,18000.0,0.0,0.0,0.243303507566452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4213550388813019,0.4213601946830749,-5.160989076102851e-06,0.0,0.0002469221362844,0.0,0.0,22.42902183532715,0.0,0.0,0.0,0.3438382446765899,4.0,0.0,1.0
390420,293.157958984375,297.1499938964844,293.1499938964844,0.0397437587380409,-1287.975341796875,304.1512451171875,0.6162692904472351,0.0967958718538284,0.0888558477163314,294.0845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1604309082031,0.4806180894374847,0.050000000745058,0.0491285249590873,293.17919921875,297.1499938964844,293.1499938964844,0.3083330988883972,-4372.2900390625,304.1445007324219,0.9837591648101808,0.3965575397014618,0.2785564959049225,293.2057189941406,297.1499938964844,293.1499938964844,0.2769929766654968,-5435.234375,304.1566467285156,0.9567729234695436,0.3640556633472442,0.3459571003913879,293.3006286621094,297.1499938964844,293.1499938964844,0.0064459261484444,-2291.180908203125,299.30322265625,0.4806180894374847,0.050000000745058,0.2330445647239685,291.16229248046875,291.1499938964844,265.86334228515625,264.5054626464844,282.1083984375,293.70611572265625,291.16363525390625,1.0,0.2691882252693176,0.8254908323287964,0.8254908323287964,1.0,1.0,-1.1947869062423706,0.4977808594703674,0.6970059871673584,0.2619665563106537,0.0,0.0,0.4788976609706878,54.46748733520508,64.0,14.58102798461914,-10917.0625,207.4983673095703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5852355957031,307.3651428222656,278.1499938964844,0.0,18000.0,313.1499938964844,18020.810546875,18000.0,0.0,0.0,0.2422094196081161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4194751381874084,0.4194802939891815,-5.158258318260778e-06,0.0,0.0002458117669448,0.0,0.0,22.294483184814453,0.0,0.0,0.0,0.3433091044425964,4.0,0.0,1.0
390480,293.157958984375,297.1499938964844,293.1499938964844,0.0397437587380409,-1287.975341796875,304.1512451171875,0.6162692904472351,0.0967958718538284,0.0888558477163314,294.0845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1604309082031,0.4806180894374847,0.050000000745058,0.0491285249590873,293.17919921875,297.1499938964844,293.1499938964844,0.3083330988883972,-4372.2900390625,304.1445007324219,0.9837591648101808,0.3965575397014618,0.2785564959049225,293.2057189941406,297.1499938964844,293.1499938964844,0.2769929766654968,-5435.234375,304.1566467285156,0.9567729234695436,0.3640556633472442,0.3459571003913879,293.3006286621094,297.1499938964844,293.1499938964844,0.0064459261484444,-2291.180908203125,299.30322265625,0.4806180894374847,0.050000000745058,0.2330445647239685,291.16229248046875,291.1499938964844,265.86334228515625,264.5054626464844,282.1083984375,293.70611572265625,291.16363525390625,1.0,0.2691882252693176,0.8254908323287964,0.8254908323287964,1.0,1.0,-1.1947869062423706,0.4977808594703674,0.6970059871673584,0.2619665563106537,0.0,0.0,0.4788976609706878,54.46748733520508,64.0,14.58102798461914,-10917.0625,207.4983673095703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5852355957031,307.3651428222656,278.1499938964844,0.0,18000.0,313.1499938964844,18020.810546875,18000.0,0.0,0.0,0.2422094196081161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4194751381874084,0.4194802939891815,-5.158258318260778e-06,0.0,0.0002458117669448,0.0,0.0,22.294483184814453,0.0,0.0,0.0,0.3433091044425964,4.0,0.0,1.0
390540,293.1603698730469,297.1499938964844,293.1499938964844,0.0392951518297195,-1279.9990234375,304.1515808105469,0.6080647706985474,0.0961039662361145,0.0883576199412345,294.0990905761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1694030761719,0.4745965898036957,0.050000000745058,0.0492451786994934,293.19635009765625,297.1499938964844,293.1499938964844,0.3046236932277679,-4328.4052734375,304.1524353027344,0.9708756804466248,0.3923392295837402,0.2757499814033508,293.2066650390625,297.1499938964844,293.1499938964844,0.275418758392334,-5410.55078125,304.15704345703125,0.9437958598136902,0.3624525964260101,0.3445712924003601,293.30401611328125,297.1499938964844,293.1499938964844,0.0063990051858127,-2277.85302734375,299.2445983886719,0.4745965898036957,0.050000000745058,0.233597919344902,291.1700744628906,291.1499938964844,265.8999938964844,264.5399169921875,282.1665954589844,293.7384338378906,291.1706848144531,1.0,0.2724063992500305,0.825072705745697,0.825072705745697,1.0,1.0,-1.189961552619934,0.4947423636913299,0.6952192187309265,0.2630501091480255,0.0,0.0,0.4756244122982025,57.40818405151367,67.0,10.97892951965332,-10806.7587890625,211.8368377685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5289001464844,307.3003845214844,278.1499938964844,0.0,18000.0,313.1499938964844,18034.376953125,18000.0,0.0,0.0,0.2411536276340484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4146571159362793,0.4146622717380523,-5.138047072250629e-06,0.0,0.0002447402803227,0.0,0.0,21.90190887451172,0.0,0.0,0.0,0.3418730199337005,4.0,0.0,1.0
390600,293.1603698730469,297.1499938964844,293.1499938964844,0.0392951518297195,-1279.9990234375,304.1515808105469,0.6080647706985474,0.0961039662361145,0.0883576199412345,294.0990905761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1694030761719,0.4745965898036957,0.050000000745058,0.0492451786994934,293.19635009765625,297.1499938964844,293.1499938964844,0.3046236932277679,-4328.4052734375,304.1524353027344,0.9708756804466248,0.3923392295837402,0.2757499814033508,293.2066650390625,297.1499938964844,293.1499938964844,0.275418758392334,-5410.55078125,304.15704345703125,0.9437958598136902,0.3624525964260101,0.3445712924003601,293.30401611328125,297.1499938964844,293.1499938964844,0.0063990051858127,-2277.85302734375,299.2445983886719,0.4745965898036957,0.050000000745058,0.233597919344902,291.1700744628906,291.1499938964844,265.8999938964844,264.5399169921875,282.1665954589844,293.7384338378906,291.1706848144531,1.0,0.2724063992500305,0.825072705745697,0.825072705745697,1.0,1.0,-1.189961552619934,0.4947423636913299,0.6952192187309265,0.2630501091480255,0.0,0.0,0.4756244122982025,57.40818405151367,67.0,10.97892951965332,-10806.7587890625,211.8368377685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5289001464844,307.3003845214844,278.1499938964844,0.0,18000.0,313.1499938964844,18034.376953125,18000.0,0.0,0.0,0.2411536276340484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4146571159362793,0.4146622717380523,-5.138047072250629e-06,0.0,0.0002447402803227,0.0,0.0,21.90190887451172,0.0,0.0,0.0,0.3418730199337005,4.0,0.0,1.0
390660,293.1626892089844,297.1499938964844,293.1499938964844,0.0388222523033618,-1271.5152587890625,304.1518249511719,0.5997088551521301,0.0953714028000831,0.0878218710422515,294.1134948730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.17633056640625,0.4680861532688141,0.050000000745058,0.0493648648262023,293.2139587402344,297.1499938964844,293.1499938964844,0.300421804189682,-4279.416015625,304.1585998535156,0.9567340016365052,0.3875971734523773,0.2726486623287201,293.2075500488281,297.1499938964844,293.1499938964844,0.2738383114337921,-5385.78125,304.1573181152344,0.9308462142944336,0.3608365356922149,0.3431732654571533,293.3072814941406,297.1499938964844,293.1499938964844,0.0063519147224724,-2264.418212890625,299.1849365234375,0.4680861532688141,0.050000000745058,0.2341656684875488,291.1771545410156,291.1499938964844,265.9366760253906,264.5743408203125,282.2270202636719,293.77490234375,291.1778564453125,1.0,0.2756195366382599,0.824771523475647,0.824771523475647,1.0,1.0,-1.1847437620162964,0.4915582239627838,0.693185567855835,0.2639735639095306,0.0,0.0,0.4715404212474823,60.417999267578125,70.0,10.391651153564451,-10694.9248046875,216.14157104492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.498046875,307.25067138671875,278.1499938964844,0.0,18000.0,313.1499938964844,18042.771484375,18000.0,0.0,0.0,0.2400161027908325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.409085065126419,0.4090901613235473,-5.113428414915688e-06,0.0,0.0002435858332319,0.0,0.0,21.44809532165528,0.0,0.0,0.0,0.340165913105011,4.0,0.0,1.0
390720,293.1626892089844,297.1499938964844,293.1499938964844,0.0388222523033618,-1271.5152587890625,304.1518249511719,0.5997088551521301,0.0953714028000831,0.0878218710422515,294.1134948730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.17633056640625,0.4680861532688141,0.050000000745058,0.0493648648262023,293.2139587402344,297.1499938964844,293.1499938964844,0.300421804189682,-4279.416015625,304.1585998535156,0.9567340016365052,0.3875971734523773,0.2726486623287201,293.2075500488281,297.1499938964844,293.1499938964844,0.2738383114337921,-5385.78125,304.1573181152344,0.9308462142944336,0.3608365356922149,0.3431732654571533,293.3072814941406,297.1499938964844,293.1499938964844,0.0063519147224724,-2264.418212890625,299.1849365234375,0.4680861532688141,0.050000000745058,0.2341656684875488,291.1771545410156,291.1499938964844,265.9366760253906,264.5743408203125,282.2270202636719,293.77490234375,291.1778564453125,1.0,0.2756195366382599,0.824771523475647,0.824771523475647,1.0,1.0,-1.1847437620162964,0.4915582239627838,0.693185567855835,0.2639735639095306,0.0,0.0,0.4715404212474823,60.417999267578125,70.0,10.391651153564451,-10694.9248046875,216.14157104492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.498046875,307.25067138671875,278.1499938964844,0.0,18000.0,313.1499938964844,18042.771484375,18000.0,0.0,0.0,0.2400161027908325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.409085065126419,0.4090901613235473,-5.113428414915688e-06,0.0,0.0002435858332319,0.0,0.0,21.44809532165528,0.0,0.0,0.0,0.340165913105011,4.0,0.0,1.0
390780,293.1648864746094,297.1499938964844,293.1499938964844,0.0383383929729461,-1262.660400390625,304.15203857421875,0.5913657546043396,0.0946034640073776,0.0872562080621719,294.12774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1830444335937,0.4608406722545624,0.050000000745058,0.0494872778654098,293.2322998046875,297.1499938964844,293.1499938964844,0.2956188023090362,-4223.83984375,304.1636962890625,0.9414575695991516,0.3822584748268127,0.2691372036933899,293.2083740234375,297.1499938964844,293.1499938964844,0.2722637951374054,-5361.1181640625,304.1575012207031,0.9183765649795532,0.3592129051685333,0.341768741607666,293.3104553222656,297.1499938964844,293.1499938964844,0.0063049281015992,-2250.97265625,299.12432861328125,0.4608406722545624,0.050000000745058,0.2347463369369506,291.1837463378906,291.1499938964844,265.97332763671875,264.6087341308594,282.2899475097656,293.8163757324219,291.18438720703125,1.0,0.2787989974021911,0.8244704008102417,0.8244704008102417,1.0,1.0,-1.179008722305298,0.4881888926029205,0.6908197999000549,0.2646247446537018,0.0,0.0,0.4665890038013458,63.4853630065918,73.0,9.370511054992676,-10574.7333984375,220.34097290039065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.492919921875,307.2105712890625,278.1499938964844,0.0,18000.0,313.1499938964844,18051.544921875,18000.0,0.0,0.0,0.2386927753686905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4021983444690704,0.4022034406661987,-5.083236828795634e-06,0.0,0.0002422428224235,0.0,0.0,20.89533042907715,0.0,0.0,0.0,0.3380708992481231,4.0,0.0,1.0
390840,293.1648864746094,297.1499938964844,293.1499938964844,0.0383383929729461,-1262.660400390625,304.15203857421875,0.5913657546043396,0.0946034640073776,0.0872562080621719,294.12774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1830444335937,0.4608406722545624,0.050000000745058,0.0494872778654098,293.2322998046875,297.1499938964844,293.1499938964844,0.2956188023090362,-4223.83984375,304.1636962890625,0.9414575695991516,0.3822584748268127,0.2691372036933899,293.2083740234375,297.1499938964844,293.1499938964844,0.2722637951374054,-5361.1181640625,304.1575012207031,0.9183765649795532,0.3592129051685333,0.341768741607666,293.3104553222656,297.1499938964844,293.1499938964844,0.0063049281015992,-2250.97265625,299.12432861328125,0.4608406722545624,0.050000000745058,0.2347463369369506,291.1837463378906,291.1499938964844,265.97332763671875,264.6087341308594,282.2899475097656,293.8163757324219,291.18438720703125,1.0,0.2787989974021911,0.8244704008102417,0.8244704008102417,1.0,1.0,-1.179008722305298,0.4881888926029205,0.6908197999000549,0.2646247446537018,0.0,0.0,0.4665890038013458,63.4853630065918,73.0,9.370511054992676,-10574.7333984375,220.34097290039065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.492919921875,307.2105712890625,278.1499938964844,0.0,18000.0,313.1499938964844,18051.544921875,18000.0,0.0,0.0,0.2386927753686905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4021983444690704,0.4022034406661987,-5.083236828795634e-06,0.0,0.0002422428224235,0.0,0.0,20.89533042907715,0.0,0.0,0.0,0.3380708992481231,4.0,0.0,1.0
390900,293.1659545898437,297.1499938964844,293.1499938964844,0.0380223952233791,-1258.1248779296875,304.1522521972656,0.5872179865837097,0.0942069143056869,0.0869626775383949,294.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1861877441406,0.4572413265705108,0.050000000745058,0.0495493151247501,293.2423095703125,297.1499938964844,293.1499938964844,0.2929674685001373,-4193.232421875,304.1660461425781,0.9335073232650756,0.3792526125907898,0.267202764749527,293.20831298828125,297.1499938964844,293.1499938964844,0.2715029716491699,-5349.21630859375,304.15753173828125,0.9125173687934875,0.3584829568862915,0.3410912454128265,293.3119812011719,297.1499938964844,293.1499938964844,0.0062812310643494,-2244.17138671875,299.0936584472656,0.4572413265705108,0.050000000745058,0.2350406199693679,291.1868896484375,291.1499938964844,265.9916687011719,264.6258850097656,282.32244873046875,293.8395080566406,291.1875,1.0,0.280369758605957,0.8243197798728943,0.8243197798728943,1.0,1.0,-1.175949215888977,0.4864433407783508,0.6895058751106262,0.2648274898529053,0.0,0.0,0.4638170003890991,65.03536987304688,73.0,9.07760524749756,-10512.2158203125,222.3894195556641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4997253417969,307.19464111328125,278.1499938964844,0.0,18000.0,313.1499938964844,18055.3125,18000.0,0.0,0.0,0.2379329800605774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.398360937833786,0.3983660042285919,-5.066446647106204e-06,0.0,0.0002414717309875,0.0,0.0,20.59088134765625,0.0,0.0,0.0,0.3369049727916717,4.0,0.0,1.0
390960,293.1669006347656,297.1499938964844,293.1499938964844,0.0374809317290782,-1253.5682373046875,304.1528015136719,0.5831071734428406,0.0938179641962051,0.0866665542125701,294.1376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1893005371094,0.4537882804870605,0.050000000745058,0.0496118105947971,293.2538146972656,297.1499938964844,293.1499938964844,0.2899778187274933,-4158.68798828125,304.1685485839844,0.92528235912323,0.3758261501789093,0.2650118470191955,293.2071838378906,297.1499938964844,293.1499938964844,0.27088662981987,-5339.65576171875,304.15728759765625,0.9071364402770996,0.3579666912555694,0.3405683636665344,293.3134765625,297.1499938964844,293.1499938964844,0.0062576313503086,-2237.38037109375,299.0628967285156,0.4537882804870605,0.050000000745058,0.2353370636701584,291.1899719238281,291.1499938964844,266.010009765625,264.6430358886719,282.3538818359375,293.86151123046875,291.1905517578125,1.0,0.281925231218338,0.8241899013519287,0.8241899013519287,1.0,1.0,-1.1727675199508667,0.4846649765968323,0.6881025433540344,0.2649416923522949,0.0,0.0,0.4608419835567474,66.59352111816406,76.0,8.549996376037598,-10448.6083984375,224.3992462158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5123596191406,307.1806030273437,278.1499938964844,0.0,18000.0,313.1499938964844,18059.0078125,18000.0,0.0,0.0,0.2370951026678085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3942591249942779,0.3942641615867615,-5.048649200034561e-06,0.0,0.0002406213898211,0.0,0.0,20.268695831298828,0.0,0.0,0.0,0.3356620371341705,4.0,0.0,1.0
391020,293.167724609375,297.1499938964844,293.1499938964844,0.0370099805295467,-1247.2396240234375,304.1526184082031,0.5753917098045349,0.09321990609169,0.0861894339323043,294.1286926269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1929931640625,0.4473550319671631,0.050000000745058,0.049737099558115,293.2789306640625,297.1499938964844,293.1499938964844,0.2831451594829559,-4079.693359375,304.1737365722656,0.9087703824043274,0.3681041896343231,0.2599328756332397,293.2026672363281,297.1499938964844,293.1499938964844,0.2702134847640991,-5329.57763671875,304.15594482421875,0.897899866104126,0.3574300706386566,0.3400378227233886,293.3158264160156,297.1499938964844,293.1499938964844,0.0062124985270202,-2224.580078125,299.0011291503906,0.4473550319671631,0.050000000745058,0.235931396484375,291.19317626953125,291.1499938964844,266.0466613769531,264.67724609375,282.407958984375,293.893310546875,291.1932373046875,1.0,0.2849926054477691,0.8239300847053528,0.8239300847053528,1.0,1.0,-1.1663256883621216,0.4811560213565826,0.6851696968078613,0.2649169266223907,0.0,0.0,0.4548147618770599,69.71053314208984,79.0,4.180504322052002,-10324.0654296875,228.3544158935547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55242919921875,307.15771484375,278.1499938964844,0.0,18000.0,313.1499938964844,18061.8125,18000.0,0.0,0.0,0.2351694405078888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3857029974460602,0.3857080042362213,-5.011163921153639e-06,0.0,0.0002386670821579,0.0,0.0,19.60426902770996,0.0,0.0,0.0,0.3330737650394439,4.0,0.0,1.0
391080,293.167724609375,297.1499938964844,293.1499938964844,0.0370099805295467,-1247.2396240234375,304.1526184082031,0.5753917098045349,0.09321990609169,0.0861894339323043,294.1286926269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1929931640625,0.4473550319671631,0.050000000745058,0.049737099558115,293.2789306640625,297.1499938964844,293.1499938964844,0.2831451594829559,-4079.693359375,304.1737365722656,0.9087703824043274,0.3681041896343231,0.2599328756332397,293.2026672363281,297.1499938964844,293.1499938964844,0.2702134847640991,-5329.57763671875,304.15594482421875,0.897899866104126,0.3574300706386566,0.3400378227233886,293.3158264160156,297.1499938964844,293.1499938964844,0.0062124985270202,-2224.580078125,299.0011291503906,0.4473550319671631,0.050000000745058,0.235931396484375,291.19317626953125,291.1499938964844,266.0466613769531,264.67724609375,282.407958984375,293.893310546875,291.1932373046875,1.0,0.2849926054477691,0.8239300847053528,0.8239300847053528,1.0,1.0,-1.1663256883621216,0.4811560213565826,0.6851696968078613,0.2649169266223907,0.0,0.0,0.4548147618770599,69.71053314208984,79.0,4.180504322052002,-10324.0654296875,228.3544158935547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55242919921875,307.15771484375,278.1499938964844,0.0,18000.0,313.1499938964844,18061.8125,18000.0,0.0,0.0,0.2351694405078888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3857029974460602,0.3857080042362213,-5.011163921153639e-06,0.0,0.0002386670821579,0.0,0.0,19.60426902770996,0.0,0.0,0.0,0.3330737650394439,4.0,0.0,1.0
391140,293.1670227050781,297.1499938964844,293.1499938964844,0.0367947630584239,-1242.811767578125,304.1520690917969,0.5686331987380981,0.0929067209362983,0.0859525501728057,294.1114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1935729980469,0.4415324926376343,0.050000000745058,0.0498621985316276,293.3049011230469,297.1499938964844,293.1499938964844,0.2755283117294311,-3991.49951171875,304.1784973144531,0.8935368657112122,0.3595727980136871,0.2542266845703125,293.196533203125,297.1499938964844,293.1499938964844,0.2700733840465545,-5327.9921875,304.1542053222656,0.8897697329521179,0.3573360741138458,0.3399906754493713,293.3171081542969,297.1499938964844,293.1499938964844,0.0061705401167273,-2212.82275390625,298.9404602050781,0.4415324926376343,0.050000000745058,0.2365247905254364,291.1935729980469,291.1499938964844,266.0833435058594,264.7113952636719,282.45758056640625,293.92236328125,291.1935729980469,1.0,0.2880089282989502,0.8236702680587769,0.8236702680587769,1.0,1.0,-1.1599981784820557,0.4778256416320801,0.6821725368499756,0.2645665407180786,0.0,0.0,0.4489709436893463,72.8154067993164,82.0,1.2610046863555908,-10207.6923828125,232.2741241455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6049499511719,307.14459228515625,278.1499938964844,0.0,18000.0,313.1499938964844,18059.21484375,18000.0,0.0,0.0,0.232930988073349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3774763941764831,0.3774813711643219,-4.9748718993214425e-06,0.0,0.0002363953390158,0.0,0.0,18.97586250305176,0.0,0.0,0.0,0.3305860459804535,4.0,0.0,1.0
391200,293.1670227050781,297.1499938964844,293.1499938964844,0.0367947630584239,-1242.811767578125,304.1520690917969,0.5686331987380981,0.0929067209362983,0.0859525501728057,294.1114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1935729980469,0.4415324926376343,0.050000000745058,0.0498621985316276,293.3049011230469,297.1499938964844,293.1499938964844,0.2755283117294311,-3991.49951171875,304.1784973144531,0.8935368657112122,0.3595727980136871,0.2542266845703125,293.196533203125,297.1499938964844,293.1499938964844,0.2700733840465545,-5327.9921875,304.1542053222656,0.8897697329521179,0.3573360741138458,0.3399906754493713,293.3171081542969,297.1499938964844,293.1499938964844,0.0061705401167273,-2212.82275390625,298.9404602050781,0.4415324926376343,0.050000000745058,0.2365247905254364,291.1935729980469,291.1499938964844,266.0833435058594,264.7113952636719,282.45758056640625,293.92236328125,291.1935729980469,1.0,0.2880089282989502,0.8236702680587769,0.8236702680587769,1.0,1.0,-1.1599981784820557,0.4778256416320801,0.6821725368499756,0.2645665407180786,0.0,0.0,0.4489709436893463,72.8154067993164,82.0,1.2610046863555908,-10207.6923828125,232.2741241455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6049499511719,307.14459228515625,278.1499938964844,0.0,18000.0,313.1499938964844,18059.21484375,18000.0,0.0,0.0,0.232930988073349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3774763941764831,0.3774813711643219,-4.9748718993214425e-06,0.0,0.0002363953390158,0.0,0.0,18.97586250305176,0.0,0.0,0.0,0.3305860459804535,4.0,0.0,1.0
391260,293.1606140136719,297.1499938964844,293.1499938964844,0.0371629707515239,-1250.6748046875,304.1507263183594,0.5643017292022705,0.0937632098793983,0.0864933133125305,294.09246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1932678222656,0.4362756609916687,0.050000000745058,0.0499866865575313,293.3304748535156,297.1499938964844,293.1499938964844,0.2673382461071014,-3896.38671875,304.1826171875,0.8785755038261414,0.350463330745697,0.2480804771184921,293.1932067871094,297.1499938964844,293.1499938964844,0.2698718011379242,-5325.193359375,304.1531677246094,0.8820732235908508,0.3568420112133026,0.3398246169090271,293.3172607421875,297.1499938964844,293.1499938964844,0.0061313672922551,-2201.859375,298.882080078125,0.4362756609916687,0.050000000745058,0.2371153086423874,291.19317626953125,291.1499938964844,266.1199951171875,264.7453918457031,282.50457763671875,293.9525756835937,291.1930236816406,1.0,0.290983498096466,0.8234345316886902,0.8234345316886902,1.0,1.0,-1.1539287567138672,0.4747467935085296,0.6791819930076599,0.2639144659042358,0.0,0.0,0.4432283937931061,75.89959716796875,85.0,-0.6200338006019592,-10096.3076171875,236.194091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6620788574219,307.1347045898437,278.1499938964844,0.0,18000.0,313.1499938964844,18056.30859375,18000.0,0.0,0.0,0.2304255068302154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.369521826505661,0.3695267736911773,-4.940566668665269e-06,0.0,0.0002338526101084,0.0,0.0,18.38131523132324,0.0,0.0,0.0,0.3282163143157959,4.0,0.0,1.0
391320,293.1606140136719,297.1499938964844,293.1499938964844,0.0371629707515239,-1250.6748046875,304.1507263183594,0.5643017292022705,0.0937632098793983,0.0864933133125305,294.09246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1932678222656,0.4362756609916687,0.050000000745058,0.0499866865575313,293.3304748535156,297.1499938964844,293.1499938964844,0.2673382461071014,-3896.38671875,304.1826171875,0.8785755038261414,0.350463330745697,0.2480804771184921,293.1932067871094,297.1499938964844,293.1499938964844,0.2698718011379242,-5325.193359375,304.1531677246094,0.8820732235908508,0.3568420112133026,0.3398246169090271,293.3172607421875,297.1499938964844,293.1499938964844,0.0061313672922551,-2201.859375,298.882080078125,0.4362756609916687,0.050000000745058,0.2371153086423874,291.19317626953125,291.1499938964844,266.1199951171875,264.7453918457031,282.50457763671875,293.9525756835937,291.1930236816406,1.0,0.290983498096466,0.8234345316886902,0.8234345316886902,1.0,1.0,-1.1539287567138672,0.4747467935085296,0.6791819930076599,0.2639144659042358,0.0,0.0,0.4432283937931061,75.89959716796875,85.0,-0.6200338006019592,-10096.3076171875,236.194091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6620788574219,307.1347045898437,278.1499938964844,0.0,18000.0,313.1499938964844,18056.30859375,18000.0,0.0,0.0,0.2304255068302154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.369521826505661,0.3695267736911773,-4.940566668665269e-06,0.0,0.0002338526101084,0.0,0.0,18.38131523132324,0.0,0.0,0.0,0.3282163143157959,4.0,0.0,1.0
391380,293.1507263183594,297.1499938964844,293.1499938964844,0.0389060713350772,-1273.00927734375,304.1476745605469,0.5629659295082092,0.0954972133040428,0.0880564674735069,294.0746765136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1918334960937,0.4315126240253448,0.050000000745058,0.050110824406147,293.35357666015625,297.1499938964844,293.1499938964844,0.2588188350200653,-3797.074951171875,304.1859130859375,0.8639724254608154,0.3411911129951477,0.241667628288269,293.1928100585937,297.1499938964844,293.1499938964844,0.2691717445850372,-5314.240234375,304.1532897949219,0.8743636608123779,0.3558328449726105,0.3390810191631317,293.31646728515625,297.1499938964844,293.1499938964844,0.0060948729515075,-2191.692138671875,298.8258361816406,0.4315126240253448,0.050000000745058,0.2377041727304458,291.191650390625,291.1499938964844,266.1566772460937,264.7792358398437,282.548828125,293.9833679199219,291.1914367675781,1.0,0.2939245402812958,0.8231987953186035,0.8231987953186035,1.0,1.0,-1.1480709314346311,0.4718847274780273,0.676186203956604,0.262982428073883,0.0,0.0,0.4377709031105041,78.96986389160156,88.0,-1.999286651611328,-9990.201171875,240.113510131836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7173767089844,307.1250915527344,278.1499938964844,0.0,18000.0,313.1499938964844,18052.083984375,18000.0,0.0,0.0,0.2277110666036605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3620384633541107,0.3620433807373047,-4.9087361730926204e-06,0.0,0.0002310977870365,0.0,0.0,17.832611083984375,0.0,0.0,0.0,0.3260167241096496,4.0,0.0,1.0
391440,293.1507263183594,297.1499938964844,293.1499938964844,0.0389060713350772,-1273.00927734375,304.1476745605469,0.5629659295082092,0.0954972133040428,0.0880564674735069,294.0746765136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1918334960937,0.4315126240253448,0.050000000745058,0.050110824406147,293.35357666015625,297.1499938964844,293.1499938964844,0.2588188350200653,-3797.074951171875,304.1859130859375,0.8639724254608154,0.3411911129951477,0.241667628288269,293.1928100585937,297.1499938964844,293.1499938964844,0.2691717445850372,-5314.240234375,304.1532897949219,0.8743636608123779,0.3558328449726105,0.3390810191631317,293.31646728515625,297.1499938964844,293.1499938964844,0.0060948729515075,-2191.692138671875,298.8258361816406,0.4315126240253448,0.050000000745058,0.2377041727304458,291.191650390625,291.1499938964844,266.1566772460937,264.7792358398437,282.548828125,293.9833679199219,291.1914367675781,1.0,0.2939245402812958,0.8231987953186035,0.8231987953186035,1.0,1.0,-1.1480709314346311,0.4718847274780273,0.676186203956604,0.262982428073883,0.0,0.0,0.4377709031105041,78.96986389160156,88.0,-1.999286651611328,-9990.201171875,240.113510131836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7173767089844,307.1250915527344,278.1499938964844,0.0,18000.0,313.1499938964844,18052.083984375,18000.0,0.0,0.0,0.2277110666036605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3620384633541107,0.3620433807373047,-4.9087361730926204e-06,0.0,0.0002310977870365,0.0,0.0,17.832611083984375,0.0,0.0,0.0,0.3260167241096496,4.0,0.0,1.0
391500,293.1468200683594,297.1499938964844,293.1499938964844,0.039573535323143,-1284.9307861328125,304.1468811035156,0.562510073184967,0.0962549671530723,0.0888740122318267,294.06671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1903686523437,0.4293362498283386,0.050000000745058,0.0501716881990432,293.3589172363281,297.1499938964844,293.1499938964844,0.255083680152893,-3753.64453125,304.1861572265625,0.8574762344360352,0.3375617265701294,0.2388635277748108,293.19287109375,297.1499938964844,293.1499938964844,0.2687721252441406,-5307.98876953125,304.1534118652344,0.8706740736961365,0.355274885892868,0.3386262655258178,293.3158569335937,297.1499938964844,293.1499938964844,0.0060772160068154,-2186.853515625,298.79791259765625,0.4293362498283386,0.050000000745058,0.2379928976297378,291.1898803710937,291.1499938964844,266.17498779296875,264.7961120605469,282.5615539550781,293.9857788085937,291.18914794921875,1.0,0.2953920364379883,0.8230808973312378,0.8230808973312378,1.0,1.0,-1.1455596685409546,0.4706969857215881,0.6748626828193665,0.2624706625938415,0.0,0.0,0.435280293226242,80.47694396972656,88.0,-5.236785888671875,-9943.2958984375,242.1512451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.74237060546875,307.1168518066406,278.1499938964844,0.0,18000.0,313.1499938964844,18049.275390625,18000.0,0.0,0.0,0.2263004928827285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3585304617881775,0.3585353493690491,-4.893885943602072e-06,0.0,0.000229666227824,0.0,0.0,17.578636169433594,0.0,0.0,0.0,0.3249970376491546,4.0,0.0,1.0
