time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
391560,293.14453125,297.1499938964844,293.1499938964844,0.0401103235781192,-1294.41650390625,304.146484375,0.5616257786750793,0.09674983471632,0.089495725929737,294.0596008300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.18634033203125,0.4272897243499756,0.050000000745058,0.0502315573394298,293.3606262207031,297.1499938964844,293.1499938964844,0.2521111667156219,-3719.347412109375,304.1849670410156,0.8518424034118652,0.3345745503902435,0.2366136759519577,293.1929626464844,297.1499938964844,293.1499938964844,0.2684291303157806,-5302.7109375,304.1534118652344,0.8671344518661499,0.3547179102897644,0.3381610512733459,293.3152160644531,297.1499938964844,293.1499938964844,0.0060604522004723,-2182.494873046875,298.7690734863281,0.4272897243499756,0.050000000745058,0.238276869058609,291.18524169921875,291.1499938964844,266.1933288574219,264.8129577636719,282.56854248046875,293.9806213378906,291.1839294433594,1.0,0.2968662977218628,0.8229687213897705,0.8229687213897705,1.0,1.0,-1.1434595584869385,0.4697312414646148,0.6737282872200012,0.2619630098342895,0.0,0.0,0.4333842992782593,81.96240997314453,91.0,-10.396798133850098,-9904.412109375,244.2852783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7637939453125,307.1082763671875,278.1499938964844,0.0,18000.0,313.1499938964844,18042.591796875,18000.0,0.0,0.0,0.2248791754245758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.355549544095993,0.3555544018745422,-4.880423603026429e-06,0.0,0.000228223769227,0.0,0.0,17.361602783203125,0.0,0.0,0.0,0.3241268098354339,4.0,0.0,1.0
391620,293.1432800292969,297.1499938964844,293.1499938964844,0.0407017059624195,-1304.88916015625,304.1466979980469,0.558419406414032,0.0971467420458793,0.0901308432221412,294.04815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1748046875,0.4234518110752105,0.050000000745058,0.0503514073789119,293.3592834472656,297.1499938964844,293.1499938964844,0.2473434656858444,-3664.591064453125,304.1812438964844,0.841998815536499,0.3295010924339294,0.2329908013343811,293.1929626464844,297.1499938964844,293.1499938964844,0.2677982151508331,-5293.06396484375,304.1533508300781,0.8603644371032715,0.3536295592784881,0.3372488021850586,293.31396484375,297.1499938964844,293.1499938964844,0.0060279546305537,-2174.16845703125,298.7106018066406,0.4234518110752105,0.050000000745058,0.238845407962799,291.1736755371094,291.1499938964844,266.2300109863281,264.8464660644531,282.5770568847656,293.9639587402344,291.172607421875,1.0,0.2998246848583221,0.8227443099021912,0.8227443099021912,1.0,1.0,-1.1396044492721558,0.4680153429508209,0.6715890765190125,0.2608711123466491,0.0,0.0,0.4310350120067596,84.93746948242188,79.0,-13.627556800842283,-9849.3779296875,248.66079711914065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.78924560546875,307.0980224609375,278.1499938964844,0.0,18000.0,313.1499938964844,18024.955078125,18000.0,0.0,0.0,0.2221093326807022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3517591059207916,0.3517639636993408,-4.861409706791164e-06,0.0,0.0002254127321066,0.0,0.0,17.08163070678711,0.0,0.0,0.0,0.3229857683181762,4.0,0.0,1.0
391680,293.1432800292969,297.1499938964844,293.1499938964844,0.0407017059624195,-1304.88916015625,304.1466979980469,0.558419406414032,0.0971467420458793,0.0901308432221412,294.04815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1748046875,0.4234518110752105,0.050000000745058,0.0503514073789119,293.3592834472656,297.1499938964844,293.1499938964844,0.2473434656858444,-3664.591064453125,304.1812438964844,0.841998815536499,0.3295010924339294,0.2329908013343811,293.1929626464844,297.1499938964844,293.1499938964844,0.2677982151508331,-5293.06396484375,304.1533508300781,0.8603644371032715,0.3536295592784881,0.3372488021850586,293.31396484375,297.1499938964844,293.1499938964844,0.0060279546305537,-2174.16845703125,298.7106018066406,0.4234518110752105,0.050000000745058,0.238845407962799,291.1736755371094,291.1499938964844,266.2300109863281,264.8464660644531,282.5770568847656,293.9639587402344,291.172607421875,1.0,0.2998246848583221,0.8227443099021912,0.8227443099021912,1.0,1.0,-1.1396044492721558,0.4680153429508209,0.6715890765190125,0.2608711123466491,0.0,0.0,0.4310350120067596,84.93746948242188,79.0,-13.627556800842283,-9849.3779296875,248.66079711914065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.78924560546875,307.0980224609375,278.1499938964844,0.0,18000.0,313.1499938964844,18024.955078125,18000.0,0.0,0.0,0.2221093326807022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3517591059207916,0.3517639636993408,-4.861409706791164e-06,0.0,0.0002254127321066,0.0,0.0,17.08163070678711,0.0,0.0,0.0,0.3229857683181762,4.0,0.0,1.0
391740,293.14404296875,297.1499938964844,293.1499938964844,0.0407702289521694,-1306.094482421875,304.1476745605469,0.5604108572006226,0.0971641615033149,0.0901615619659423,294.039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16778564453125,0.4249474108219147,0.050000000745058,0.0503035150468349,293.355712890625,297.1499938964844,293.1499938964844,0.2429483383893966,-3613.71826171875,304.1781921386719,0.8404199481010437,0.3249208927154541,0.2297050505876541,293.1927185058594,297.1499938964844,293.1499938964844,0.2669205069541931,-5279.30322265625,304.1536865234375,0.8618344068527222,0.3525902032852173,0.3362084329128265,293.31280517578125,297.1499938964844,293.1499938964844,0.0059715472161769,-2157.75,298.6544189453125,0.4249474108219147,0.050000000745058,0.2386182248592376,291.1674194335937,291.1499938964844,266.26666259765625,264.8798217773437,282.58740234375,293.9475402832031,291.1671142578125,1.0,0.2973836362361908,0.8225198984146118,0.8225198984146118,1.0,1.0,-1.1341192722320557,0.4655529856681824,0.6685663461685181,0.2594096660614013,0.0,0.0,0.4292140901088714,83.64241790771484,67.0,-7.898070335388184,-9794.86328125,244.1619110107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.78826904296875,307.08624267578125,278.1499938964844,0.0,18000.0,313.1499938964844,18017.306640625,18000.0,0.0,0.0,0.2195565700531005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3492894768714905,0.3492943346500397,-4.849991910305107e-06,0.0,0.0002228220109827,0.0,0.0,16.90358543395996,0.0,0.0,0.0,0.3222519755363464,4.0,0.0,1.0
391800,293.14404296875,297.1499938964844,293.1499938964844,0.0407702289521694,-1306.094482421875,304.1476745605469,0.5604108572006226,0.0971641615033149,0.0901615619659423,294.039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16778564453125,0.4249474108219147,0.050000000745058,0.0503035150468349,293.355712890625,297.1499938964844,293.1499938964844,0.2429483383893966,-3613.71826171875,304.1781921386719,0.8404199481010437,0.3249208927154541,0.2297050505876541,293.1927185058594,297.1499938964844,293.1499938964844,0.2669205069541931,-5279.30322265625,304.1536865234375,0.8618344068527222,0.3525902032852173,0.3362084329128265,293.31280517578125,297.1499938964844,293.1499938964844,0.0059715472161769,-2157.75,298.6544189453125,0.4249474108219147,0.050000000745058,0.2386182248592376,291.1674194335937,291.1499938964844,266.26666259765625,264.8798217773437,282.58740234375,293.9475402832031,291.1671142578125,1.0,0.2973836362361908,0.8225198984146118,0.8225198984146118,1.0,1.0,-1.1341192722320557,0.4655529856681824,0.6685663461685181,0.2594096660614013,0.0,0.0,0.4292140901088714,83.64241790771484,67.0,-7.898070335388184,-9794.86328125,244.1619110107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.78826904296875,307.08624267578125,278.1499938964844,0.0,18000.0,313.1499938964844,18017.306640625,18000.0,0.0,0.0,0.2195565700531005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3492894768714905,0.3492943346500397,-4.849991910305107e-06,0.0,0.0002228220109827,0.0,0.0,16.90358543395996,0.0,0.0,0.0,0.3222519755363464,4.0,0.0,1.0
391860,293.14532470703125,297.1499938964844,293.1499938964844,0.0405842512845993,-1302.7845458984375,304.1487731933594,0.5670886039733887,0.0970537140965461,0.0899175107479095,294.033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1663513183594,0.4308930039405823,0.050000000745058,0.0501280128955841,293.3514709472656,297.1499938964844,293.1499938964844,0.2386275827884674,-3563.226318359375,304.176025390625,0.8450907468795776,0.3205695152282715,0.2265156805515289,293.1921691894531,297.1499938964844,293.1499938964844,0.265860378742218,-5262.54443359375,304.1542358398437,0.8699653148651123,0.3516162633895874,0.3351015150547027,293.3117370605469,297.1499938964844,293.1499938964844,0.0058971159160137,-2135.076904296875,298.6006164550781,0.4308930039405823,0.050000000745058,0.2377857118844986,291.16632080078125,291.1499938964844,266.3033447265625,264.9129333496094,282.60028076171875,293.93316650390625,291.166259765625,1.0,0.2913882732391357,0.8222857117652893,0.8222857117652893,1.0,1.0,-1.12746000289917,0.4625604152679443,0.6648995280265808,0.2576645016670227,0.0,0.0,0.427131712436676,79.09968566894531,55.0,-2.6263973712921143,-9727.5849609375,233.05018615722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7677307128906,307.06170654296875,278.1499938964844,0.0,18000.0,313.1499938964844,18017.8125,18000.0,0.0,0.0,0.2172457128763198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3466883301734924,0.3466931879520416,-4.839989742322359e-06,0.0,0.0002204767806688,0.0,0.0,16.723472595214844,0.0,0.0,0.0,0.3215194344520569,4.0,0.0,1.0
391920,293.14532470703125,297.1499938964844,293.1499938964844,0.0405842512845993,-1302.7845458984375,304.1487731933594,0.5670886039733887,0.0970537140965461,0.0899175107479095,294.033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1663513183594,0.4308930039405823,0.050000000745058,0.0501280128955841,293.3514709472656,297.1499938964844,293.1499938964844,0.2386275827884674,-3563.226318359375,304.176025390625,0.8450907468795776,0.3205695152282715,0.2265156805515289,293.1921691894531,297.1499938964844,293.1499938964844,0.265860378742218,-5262.54443359375,304.1542358398437,0.8699653148651123,0.3516162633895874,0.3351015150547027,293.3117370605469,297.1499938964844,293.1499938964844,0.0058971159160137,-2135.076904296875,298.6006164550781,0.4308930039405823,0.050000000745058,0.2377857118844986,291.16632080078125,291.1499938964844,266.3033447265625,264.9129333496094,282.60028076171875,293.93316650390625,291.166259765625,1.0,0.2913882732391357,0.8222857117652893,0.8222857117652893,1.0,1.0,-1.12746000289917,0.4625604152679443,0.6648995280265808,0.2576645016670227,0.0,0.0,0.427131712436676,79.09968566894531,55.0,-2.6263973712921143,-9727.5849609375,233.05018615722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7677307128906,307.06170654296875,278.1499938964844,0.0,18000.0,313.1499938964844,18017.8125,18000.0,0.0,0.0,0.2172457128763198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3466883301734924,0.3466931879520416,-4.839989742322359e-06,0.0,0.0002204767806688,0.0,0.0,16.723472595214844,0.0,0.0,0.0,0.3215194344520569,4.0,0.0,1.0
391980,293.1467590332031,297.1499938964844,293.1499938964844,0.0402708016335964,-1297.2337646484375,304.1496887207031,0.5777048468589783,0.0968833565711975,0.0895319059491157,294.030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.166748046875,0.4411642253398895,0.050000000745058,0.0498708002269268,293.3470764160156,297.1499938964844,293.1499938964844,0.2343820482492447,-3513.24755859375,304.1744384765625,0.8549667000770569,0.3163601756095886,0.2233754098415374,293.1914367675781,297.1499938964844,293.1499938964844,0.2647312879562378,-5244.6884765625,304.1546936035156,0.8838244676589966,0.3506973683834076,0.3339673280715942,293.3106994628906,297.1499938964844,293.1499938964844,0.0058125997893512,-2108.85888671875,298.5477600097656,0.4411642253398895,0.050000000745058,0.2365656048059463,291.1668395996094,291.1499938964844,266.3399963378906,264.94580078125,282.615478515625,293.9215087890625,291.1669616699219,1.0,0.2828021645545959,0.8220515251159668,0.8220515251159668,1.0,1.0,-1.1200932264328003,0.4592511653900146,0.6608421206474304,0.2557497024536133,0.0,0.0,0.4248611629009247,72.47844696044922,43.0,0.3893363773822784,-9651.1484375,217.8566436767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7366027832031,307.0286865234375,278.1499938964844,0.0,18000.0,313.1499938964844,18019.08203125,18000.0,0.0,0.0,0.2151468992233276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3438697159290313,0.3438745439052582,-4.829414137930144e-06,0.0,0.0002183467586291,0.0,0.0,16.530231475830078,0.0,0.0,0.0,0.3207350373268127,4.0,0.0,1.0
392040,293.1467590332031,297.1499938964844,293.1499938964844,0.0402708016335964,-1297.2337646484375,304.1496887207031,0.5777048468589783,0.0968833565711975,0.0895319059491157,294.030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.166748046875,0.4411642253398895,0.050000000745058,0.0498708002269268,293.3470764160156,297.1499938964844,293.1499938964844,0.2343820482492447,-3513.24755859375,304.1744384765625,0.8549667000770569,0.3163601756095886,0.2233754098415374,293.1914367675781,297.1499938964844,293.1499938964844,0.2647312879562378,-5244.6884765625,304.1546936035156,0.8838244676589966,0.3506973683834076,0.3339673280715942,293.3106994628906,297.1499938964844,293.1499938964844,0.0058125997893512,-2108.85888671875,298.5477600097656,0.4411642253398895,0.050000000745058,0.2365656048059463,291.1668395996094,291.1499938964844,266.3399963378906,264.94580078125,282.615478515625,293.9215087890625,291.1669616699219,1.0,0.2828021645545959,0.8220515251159668,0.8220515251159668,1.0,1.0,-1.1200932264328003,0.4592511653900146,0.6608421206474304,0.2557497024536133,0.0,0.0,0.4248611629009247,72.47844696044922,43.0,0.3893363773822784,-9651.1484375,217.8566436767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7366027832031,307.0286865234375,278.1499938964844,0.0,18000.0,313.1499938964844,18019.08203125,18000.0,0.0,0.0,0.2151468992233276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3438697159290313,0.3438745439052582,-4.829414137930144e-06,0.0,0.0002183467586291,0.0,0.0,16.530231475830078,0.0,0.0,0.0,0.3207350373268127,4.0,0.0,1.0
392100,293.1474914550781,297.1499938964844,293.1499938964844,0.0400811433792114,-1293.8797607421875,304.15008544921875,0.5844184160232544,0.0967813953757286,0.0893028825521469,294.0296936035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1674194335937,0.448171854019165,0.050000000745058,0.0497208200395107,293.3448486328125,297.1499938964844,293.1499938964844,0.2322845458984375,-3488.434814453125,304.1737976074219,0.8619221448898315,0.314298003911972,0.2218206971883773,293.1910095214844,297.1499938964844,293.1499938964844,0.2641507685184479,-5235.5087890625,304.1549072265625,0.8929390907287598,0.3502554297447204,0.3333962261676788,293.3102111816406,297.1499938964844,293.1499938964844,0.0057679060846567,-2094.851318359375,298.5215759277344,0.448171854019165,0.050000000745058,0.2358541637659073,291.1675720214844,291.1499938964844,266.3583374023437,264.962158203125,282.6239929199219,293.91680908203125,291.167724609375,1.0,0.2777449190616607,0.8219344019889832,0.8219344019889832,1.0,1.0,-1.1162327527999878,0.4575155675411224,0.6587172150611877,0.2547565996646881,0.0,0.0,0.4236185252666473,68.62451934814453,43.0,1.3434181213378906,-9610.1396484375,209.23971557617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7192077636719,307.0101318359375,278.1499938964844,0.0,18000.0,313.1499938964844,18020.033203125,18000.0,0.0,0.0,0.2141653001308441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3423478007316589,0.3423526287078857,-4.823806648346363e-06,0.0,0.0002173505490645,0.0,0.0,16.42668342590332,0.0,0.0,0.0,0.3203144371509552,4.0,0.0,1.0
392160,293.1482238769531,297.1499938964844,293.1499938964844,0.0398749522864818,-1290.2362060546875,304.15045166015625,0.5920495986938477,0.096670314669609,0.0890550389885902,294.02935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1682434082031,0.4566263854503631,0.050000000745058,0.049560610204935,293.3426208496094,297.1499938964844,293.1499938964844,0.2302089780569076,-3463.812744140625,304.1732482910156,0.8703598380088806,0.3122687935829162,0.2202785611152649,293.1905517578125,297.1499938964844,293.1499938964844,0.2635670304298401,-5226.28271484375,304.1550598144531,0.9035857915878296,0.3498263657093048,0.3328258693218231,293.30975341796875,297.1499938964844,293.1499938964844,0.0057221963070333,-2080.44873046875,298.4955139160156,0.4566263854503631,0.050000000745058,0.2350941896438598,291.1684265136719,291.1499938964844,266.3766784667969,264.9784240722656,282.63287353515625,293.9125671386719,291.1685791015625,1.0,0.2722625136375427,0.82184237241745,0.82184237241745,1.0,1.0,-1.112295150756836,0.4557448029518127,0.6565503478050232,0.2537559568881988,0.0,0.0,0.4223063290119171,64.5108413696289,31.0,1.9278630018234253,-9567.6865234375,200.16281127929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7015991210937,306.9907531738281,278.1499938964844,0.0,18000.0,313.1499938964844,18021.052734375,18000.0,0.0,0.0,0.2132205963134765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.340740442276001,0.3407452702522278,-4.817920853383839e-06,0.0,0.0002163918106816,0.0,0.0,16.31778907775879,0.0,0.0,0.0,0.3198721408843994,4.0,0.0,1.0
392220,293.1493835449219,297.1499938964844,293.1499938964844,0.0395181141793727,-1283.9378662109375,304.15093994140625,0.6061922311782837,0.0964718014001846,0.0886262357234954,294.0295104980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1695556640625,0.47232586145401,0.050000000745058,0.0492883771657943,293.3388977050781,297.1499938964844,293.1499938964844,0.226963609457016,-3425.1982421875,304.17242431640625,0.8874273896217346,0.3091130554676056,0.2178579121828079,293.189697265625,297.1499938964844,293.1499938964844,0.2626455128192901,-5211.7373046875,304.1552734375,0.926113486289978,0.3491738736629486,0.331927478313446,293.3090209960937,297.1499938964844,293.1499938964844,0.0056477831676602,-2056.870361328125,298.453857421875,0.47232586145401,0.050000000745058,0.2338028401136398,291.16973876953125,291.1499938964844,266.406005859375,265.0043334960937,282.6474304199219,293.9058837890625,291.1698608398437,1.0,0.2627008557319641,0.82169508934021,0.82169508934021,1.0,1.0,-1.1059197187423706,0.4528702199459076,0.6530495285987854,0.2521649301052093,0.0,0.0,0.4200948178768158,57.52652359008789,31.0,2.158316135406494,-9497.9755859375,184.98643493652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6744384765625,306.9590148925781,278.1499938964844,0.0,18000.0,313.1499938964844,18022.431640625,18000.0,0.0,0.0,0.2117716372013092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3380206227302551,0.3380254209041595,-4.807959612662671e-06,0.0,0.000214921295992,0.0,0.0,16.134347915649414,0.0,0.0,0.0,0.319126695394516,4.0,0.0,1.0
392280,293.1496887207031,297.1499938964844,293.1499938964844,0.039423618465662,-1282.27099609375,304.15106201171875,0.6100988388061523,0.0964165851473808,0.0885125249624252,294.0296936035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1698608398437,0.4760390520095825,0.050000000745058,0.0492180585861206,293.33795166015625,297.1499938964844,293.1499938964844,0.2261672019958496,-3415.701171875,304.1722412109375,0.8924658894538879,0.308337926864624,0.2172619700431823,293.1894836425781,297.1499938964844,293.1499938964844,0.2624185085296631,-5208.15771484375,304.1553039550781,0.93283873796463,0.3490158915519714,0.3317061066627502,293.308837890625,297.1499938964844,293.1499938964844,0.0056290663778781,-2050.916259765625,298.4434509277344,0.4760390520095825,0.050000000745058,0.2334692776203155,291.1700134277344,291.1499938964844,266.413330078125,265.01080322265625,282.65118408203125,293.904296875,291.170166015625,1.0,0.2601736187934875,0.8216582536697388,0.8216582536697388,1.0,1.0,-1.104317545890808,0.4521456360816955,0.6521719694137573,0.2517725229263305,0.0,0.0,0.4195250868797302,55.72334289550781,25.0,2.1608474254608154,-9480.3447265625,181.10861206054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6679992675781,306.9511413574219,278.1499938964844,0.0,18000.0,313.1499938964844,18022.701171875,18000.0,0.0,0.0,0.2114189565181732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3373198211193084,0.3373246192932129,-4.80538892588811e-06,0.0,0.0002145633625332,0.0,0.0,16.087238311767578,0.0,0.0,0.0,0.3189350664615631,4.0,0.0,1.0
392340,293.1513366699219,297.1499938964844,293.1499938964844,0.0389593467116355,-1274.0892333984375,304.1514587402344,0.6276181936264038,0.0960936844348907,0.0879517048597335,294.0318908691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1709899902344,0.4918707609176636,0.050000000745058,0.0489140935242176,293.33331298828125,297.1499938964844,293.1499938964844,0.2223104983568191,-3369.614501953125,304.1712646484375,0.9182344675064088,0.3045150935649872,0.2143624722957611,293.1883850097656,297.1499938964844,293.1499938964844,0.2613556981086731,-5191.44580078125,304.1553039550781,0.9642114639282228,0.3482384979724884,0.3306660652160644,293.3080444335937,297.1499938964844,293.1499938964844,0.0055422447621822,-2023.262451171875,298.3911437988281,0.4918707609176636,0.050000000745058,0.2320273965597152,291.1710510253906,291.1499938964844,266.45001220703125,265.0428466796875,282.67059326171875,293.89776611328125,291.17108154296875,1.0,0.2490368336439132,0.8214741945266724,0.8214741945266724,1.0,1.0,-1.0968198776245115,0.4487471878528595,0.6480726599693298,0.2499606907367706,0.0,0.0,0.4166363477706909,47.9216423034668,25.0,1.3442596197128296,-9393.89453125,164.29324340820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6384582519531,306.91162109375,278.1499938964844,0.0,18000.0,313.1499938964844,18023.42578125,18000.0,0.0,0.0,0.2097029983997345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3337406516075134,0.3337454497814178,-4.792212166648824e-06,0.0,0.0002128218911821,0.0,0.0,15.847561836242676,0.0,0.0,0.0,0.3179593980312347,4.0,0.0,1.0
392400,293.1513366699219,297.1499938964844,293.1499938964844,0.0389593467116355,-1274.0892333984375,304.1514587402344,0.6276181936264038,0.0960936844348907,0.0879517048597335,294.0318908691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1709899902344,0.4918707609176636,0.050000000745058,0.0489140935242176,293.33331298828125,297.1499938964844,293.1499938964844,0.2223104983568191,-3369.614501953125,304.1712646484375,0.9182344675064088,0.3045150935649872,0.2143624722957611,293.1883850097656,297.1499938964844,293.1499938964844,0.2613556981086731,-5191.44580078125,304.1553039550781,0.9642114639282228,0.3482384979724884,0.3306660652160644,293.3080444335937,297.1499938964844,293.1499938964844,0.0055422447621822,-2023.262451171875,298.3911437988281,0.4918707609176636,0.050000000745058,0.2320273965597152,291.1710510253906,291.1499938964844,266.45001220703125,265.0428466796875,282.67059326171875,293.89776611328125,291.17108154296875,1.0,0.2490368336439132,0.8214741945266724,0.8214741945266724,1.0,1.0,-1.0968198776245115,0.4487471878528595,0.6480726599693298,0.2499606907367706,0.0,0.0,0.4166363477706909,47.9216423034668,25.0,1.3442596197128296,-9393.89453125,164.29324340820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6384582519531,306.91162109375,278.1499938964844,0.0,18000.0,313.1499938964844,18023.42578125,18000.0,0.0,0.0,0.2097029983997345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3337406516075134,0.3337454497814178,-4.792212166648824e-06,0.0,0.0002128218911821,0.0,0.0,15.847561836242676,0.0,0.0,0.0,0.3179593980312347,4.0,0.0,1.0
392460,293.1644592285156,297.1499938964844,293.1499938964844,0.0369882956147193,-1245.1126708984375,304.1543273925781,0.637360692024231,0.0933887809514999,0.0858179256319999,294.04718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1750183105469,0.5042487382888794,0.050000000745058,0.0487105101346969,293.338623046875,297.1499938964844,293.1499938964844,0.2171892076730728,-3307.461669921875,304.1727600097656,0.93815016746521,0.2987759113311767,0.2104740738868713,293.1974182128906,297.1499938964844,293.1499938964844,0.2588668465614319,-5151.361328125,304.1577453613281,0.9843332171440125,0.3454145193099975,0.3281916975975036,293.3197326660156,297.1499938964844,293.1499938964844,0.005433440208435,-1988.375732421875,298.3063049316406,0.5042487382888794,0.050000000745058,0.2310616970062255,291.1761474609375,291.1499938964844,266.4866638183594,265.0747375488281,282.6963195800781,293.8916931152344,291.1773986816406,1.0,0.2405389845371246,0.8213221430778503,0.8213221430778503,1.0,1.0,-1.0852196216583252,0.4434171319007873,0.6418024897575378,0.2474145293235778,0.0,0.0,0.4129646420478821,42.61146545410156,25.0,9.230218887329102,-9287.9169921875,151.19236755371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.61627197265625,306.88555908203125,278.1499938964844,0.0,18000.0,313.1499938964844,18027.796875,18000.0,0.0,0.0,0.2080196589231491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3297666013240814,0.3297713696956634,-4.778580660058651e-06,0.0,0.0002111135108862,0.0,0.0,15.58652114868164,0.0,0.0,0.0,0.3168864548206329,4.0,0.0,1.0
392520,293.1644592285156,297.1499938964844,293.1499938964844,0.0369882956147193,-1245.1126708984375,304.1543273925781,0.637360692024231,0.0933887809514999,0.0858179256319999,294.04718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1750183105469,0.5042487382888794,0.050000000745058,0.0487105101346969,293.338623046875,297.1499938964844,293.1499938964844,0.2171892076730728,-3307.461669921875,304.1727600097656,0.93815016746521,0.2987759113311767,0.2104740738868713,293.1974182128906,297.1499938964844,293.1499938964844,0.2588668465614319,-5151.361328125,304.1577453613281,0.9843332171440125,0.3454145193099975,0.3281916975975036,293.3197326660156,297.1499938964844,293.1499938964844,0.005433440208435,-1988.375732421875,298.3063049316406,0.5042487382888794,0.050000000745058,0.2310616970062255,291.1761474609375,291.1499938964844,266.4866638183594,265.0747375488281,282.6963195800781,293.8916931152344,291.1773986816406,1.0,0.2405389845371246,0.8213221430778503,0.8213221430778503,1.0,1.0,-1.0852196216583252,0.4434171319007873,0.6418024897575378,0.2474145293235778,0.0,0.0,0.4129646420478821,42.61146545410156,25.0,9.230218887329102,-9287.9169921875,151.19236755371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.61627197265625,306.88555908203125,278.1499938964844,0.0,18000.0,313.1499938964844,18027.796875,18000.0,0.0,0.0,0.2080196589231491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3297666013240814,0.3297713696956634,-4.778580660058651e-06,0.0,0.0002111135108862,0.0,0.0,15.58652114868164,0.0,0.0,0.0,0.3168864548206329,4.0,0.0,1.0
392580,293.17266845703125,297.1499938964844,293.1499938964844,0.0353572219610214,-1211.3323974609375,304.1554870605469,0.6446629166603088,0.0913445502519607,0.0836624726653099,294.0599365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1813049316406,0.5153083801269531,0.050000000745058,0.0485632866621017,293.3376159667969,297.1499938964844,293.1499938964844,0.212629348039627,-3252.17138671875,304.1727294921875,0.9538714289665222,0.2941962778568268,0.2070289701223373,293.2015075683594,297.1499938964844,293.1499938964844,0.256642073392868,-5116.04248046875,304.1588134765625,0.9984079003334044,0.3433881402015686,0.3260413408279419,293.3279724121094,297.1499938964844,293.1499938964844,0.0053424811922013,-1959.007080078125,298.2270812988281,0.5153083801269531,0.050000000745058,0.2303633242845535,291.18133544921875,291.1499938964844,266.5233459472656,265.1065368652344,282.71026611328125,293.869384765625,291.1811218261719,1.0,0.2338799685239792,0.8211701512336731,0.8211701512336731,1.0,1.0,-1.0748693943023682,0.438716858625412,0.6361525654792786,0.2450107783079147,0.0,0.0,0.4082829654216766,38.74283218383789,28.0,3.61909818649292,-9173.5322265625,141.3164520263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.60919189453125,306.8450927734375,278.1499938964844,0.0,18000.0,313.1499938964844,18035.3046875,18000.0,0.0,0.0,0.2062444537878036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3240600228309631,0.3240647912025451,-4.759636340168072e-06,0.0,0.0002093119110213,0.0,0.0,15.217230796813965,0.0,0.0,0.0,0.3153952360153198,4.0,0.0,1.0
392640,293.17266845703125,297.1499938964844,293.1499938964844,0.0353572219610214,-1211.3323974609375,304.1554870605469,0.6446629166603088,0.0913445502519607,0.0836624726653099,294.0599365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1813049316406,0.5153083801269531,0.050000000745058,0.0485632866621017,293.3376159667969,297.1499938964844,293.1499938964844,0.212629348039627,-3252.17138671875,304.1727294921875,0.9538714289665222,0.2941962778568268,0.2070289701223373,293.2015075683594,297.1499938964844,293.1499938964844,0.256642073392868,-5116.04248046875,304.1588134765625,0.9984079003334044,0.3433881402015686,0.3260413408279419,293.3279724121094,297.1499938964844,293.1499938964844,0.0053424811922013,-1959.007080078125,298.2270812988281,0.5153083801269531,0.050000000745058,0.2303633242845535,291.18133544921875,291.1499938964844,266.5233459472656,265.1065368652344,282.71026611328125,293.869384765625,291.1811218261719,1.0,0.2338799685239792,0.8211701512336731,0.8211701512336731,1.0,1.0,-1.0748693943023682,0.438716858625412,0.6361525654792786,0.2450107783079147,0.0,0.0,0.4082829654216766,38.74283218383789,28.0,3.61909818649292,-9173.5322265625,141.3164520263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.60919189453125,306.8450927734375,278.1499938964844,0.0,18000.0,313.1499938964844,18035.3046875,18000.0,0.0,0.0,0.2062444537878036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3240600228309631,0.3240647912025451,-4.759636340168072e-06,0.0,0.0002093119110213,0.0,0.0,15.217230796813965,0.0,0.0,0.0,0.3153952360153198,4.0,0.0,1.0
392700,293.1745300292969,297.1499938964844,293.1499938964844,0.0348566025495529,-1200.892333984375,304.1553955078125,0.6466602683067322,0.0906891971826553,0.0829408839344978,294.0660095214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.18096923828125,0.5187761187553406,0.050000000745058,0.0485228225588798,293.33624267578125,297.1499938964844,293.1499938964844,0.2106371968984604,-3228.054443359375,304.1722106933594,0.9575406908988952,0.2920880317687988,0.2054994702339172,293.2027587890625,297.1499938964844,293.1499938964844,0.2532721757888794,-5060.6962890625,304.1634216308594,0.9990000128746032,0.3424841463565826,0.3223517537117004,293.3310852050781,297.1499938964844,293.1499938964844,0.0053037996403872,-1946.6343994140625,298.1877746582031,0.5187761187553406,0.050000000745058,0.2301713824272155,291.1809997558594,291.1499938964844,266.5416564941406,265.1224060058594,282.7191162109375,293.8568725585937,291.1813659667969,1.0,0.2315017431974411,0.8210941553115845,0.8210941553115845,1.0,1.0,-1.0675506591796875,0.4353671073913574,0.6321835517883301,0.243403747677803,0.0,0.0,0.406261533498764,37.62173461914063,28.0,4.255611896514893,-9113.5302734375,137.35658264160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6109619140625,306.83770751953125,278.1499938964844,0.0,18000.0,313.1499938964844,18032.75,18000.0,0.0,0.0,0.2053073048591613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3215586841106415,0.3215634524822235,-4.750140760734212e-06,0.0,0.0002083608123939,0.0,0.0,15.053231239318848,0.0,0.0,0.0,0.3147227168083191,4.0,0.0,1.0
392760,293.17578125,297.1499938964844,293.1499938964844,0.0343607887625694,-1192.2098388671875,304.15533447265625,0.6477511525154114,0.0901319831609726,0.0823738649487495,294.0717163085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1841125488281,0.5211131572723389,0.050000000745058,0.0484968833625316,293.334716796875,297.1499938964844,293.1499938964844,0.2086402177810669,-3203.74169921875,304.1718139648437,0.9591698050498962,0.2900266349315643,0.2040305435657501,293.20196533203125,297.1499938964844,293.1499938964844,0.2495034337043762,-4999.8681640625,304.16778564453125,0.9990000128746032,0.3419744968414306,0.3185115754604339,293.33367919921875,297.1499938964844,293.1499938964844,0.0052666817791759,-1934.3984375,298.15142822265625,0.5211131572723389,0.050000000745058,0.2300483286380767,291.1851806640625,291.1499938964844,266.5599975585937,265.13824462890625,282.7269592285156,293.8421936035156,291.1864624023437,1.0,0.2296213507652282,0.8210574984550476,0.8210574984550476,1.0,1.0,-1.0602604150772097,0.432050347328186,0.6282100677490234,0.2417701184749603,0.0,0.0,0.4035179018974304,36.86823272705078,31.0,9.46250343322754,-9051.7470703125,134.1336669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6166076660156,306.8319396972656,278.1499938964844,0.0,18000.0,313.1499938964844,18035.478515625,18000.0,0.0,0.0,0.2043237537145614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3187780678272247,0.3187828063964844,-4.74093667435227e-06,0.0,0.0002073626383207,0.0,0.0,14.875847816467283,0.0,0.0,0.0,0.313986599445343,4.0,0.0,1.0
392820,293.1774597167969,297.1499938964844,293.1499938964844,0.0335735455155372,-1178.068603515625,304.15484619140625,0.6483020782470703,0.0891365110874176,0.0814196690917015,294.08380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1892395019531,0.5239307880401611,0.050000000745058,0.0484669134020805,293.3316650390625,297.1499938964844,293.1499938964844,0.2048730552196502,-3157.857421875,304.1708068847656,0.9592056274414062,0.2859643101692199,0.2011685371398925,293.1990051269531,297.1499938964844,293.1499938964844,0.2450402975082397,-4928.52294921875,304.1690673828125,0.9990000128746032,0.3412554264068603,0.3140102922916412,293.337646484375,297.1499938964844,293.1499938964844,0.005197653081268,-1911.97119140625,298.07861328125,0.5239307880401611,0.050000000745058,0.2299061715602874,291.18896484375,291.1499938964844,266.5966796875,265.1698913574219,282.7387390136719,293.8182373046875,291.1883239746094,1.0,0.2272321730852127,0.8209841847419739,0.8209841847419739,1.0,1.0,-1.050068497657776,0.4274925291538238,0.6225759983062744,0.2392874658107757,0.0,0.0,0.3978682160377502,35.97038269042969,34.0,0.6597796082496643,-8932.396484375,129.9591522216797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6385498046875,306.79803466796875,278.1499938964844,0.0,18000.0,313.1499938964844,18040.76171875,18000.0,0.0,0.0,0.2021977305412292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3119592368602752,0.3119639754295349,-4.718455784313846e-06,0.0,0.000205204996746,0.0,0.0,14.445337295532228,0.0,0.0,0.0,0.312240719795227,4.0,0.0,1.0
392880,293.1774597167969,297.1499938964844,293.1499938964844,0.0335735455155372,-1178.068603515625,304.15484619140625,0.6483020782470703,0.0891365110874176,0.0814196690917015,294.08380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1892395019531,0.5239307880401611,0.050000000745058,0.0484669134020805,293.3316650390625,297.1499938964844,293.1499938964844,0.2048730552196502,-3157.857421875,304.1708068847656,0.9592056274414062,0.2859643101692199,0.2011685371398925,293.1990051269531,297.1499938964844,293.1499938964844,0.2450402975082397,-4928.52294921875,304.1690673828125,0.9990000128746032,0.3412554264068603,0.3140102922916412,293.337646484375,297.1499938964844,293.1499938964844,0.005197653081268,-1911.97119140625,298.07861328125,0.5239307880401611,0.050000000745058,0.2299061715602874,291.18896484375,291.1499938964844,266.5966796875,265.1698913574219,282.7387390136719,293.8182373046875,291.1883239746094,1.0,0.2272321730852127,0.8209841847419739,0.8209841847419739,1.0,1.0,-1.050068497657776,0.4274925291538238,0.6225759983062744,0.2392874658107757,0.0,0.0,0.3978682160377502,35.97038269042969,34.0,0.6597796082496643,-8932.396484375,129.9591522216797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6385498046875,306.79803466796875,278.1499938964844,0.0,18000.0,313.1499938964844,18040.76171875,18000.0,0.0,0.0,0.2021977305412292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3119592368602752,0.3119639754295349,-4.718455784313846e-06,0.0,0.000205204996746,0.0,0.0,14.445337295532228,0.0,0.0,0.0,0.312240719795227,4.0,0.0,1.0
392940,293.1786804199219,297.1499938964844,293.1499938964844,0.0329203940927982,-1166.3846435546875,304.1543273925781,0.6465708613395691,0.0881923958659172,0.0805608183145523,294.09820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1820983886719,0.5244239568710327,0.050000000745058,0.0484618358314037,293.3288269042969,297.1499938964844,293.1499938964844,0.2013916373252868,-3115.451416015625,304.169677734375,0.955266296863556,0.2819419503211975,0.198359727859497,293.19903564453125,297.1499938964844,293.1499938964844,0.2442349344491958,-4917.4873046875,304.1639404296875,0.9990000128746032,0.340018481016159,0.3132367134094238,293.3405456542969,297.1499938964844,293.1499938964844,0.0051361476071178,-1892.6444091796875,298.0019836425781,0.5244239568710327,0.050000000745058,0.229882076382637,291.1810913085937,291.1499938964844,266.6333312988281,265.20147705078125,282.751220703125,293.8095703125,291.17999267578125,1.0,0.2264028340578079,0.8209108114242554,0.8209108114242554,1.0,1.0,-1.044701099395752,0.4252247810363769,0.6194762587547302,0.2376255542039871,0.0,0.0,0.3942111134529114,35.76076889038086,37.0,-8.9284029006958,-8854.6298828125,128.25613403320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6635131835937,306.7739562988281,278.1499938964844,0.0,18000.0,313.1499938964844,18028.896484375,18000.0,0.0,0.0,0.1999415457248687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3070794939994812,0.307084172964096,-4.699182227341225e-06,0.0,0.0002029152528848,0.0,0.0,14.132033348083496,0.0,0.0,0.0,0.3109467923641205,4.0,0.0,1.0
393000,293.1786804199219,297.1499938964844,293.1499938964844,0.0329203940927982,-1166.3846435546875,304.1543273925781,0.6465708613395691,0.0881923958659172,0.0805608183145523,294.09820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1820983886719,0.5244239568710327,0.050000000745058,0.0484618358314037,293.3288269042969,297.1499938964844,293.1499938964844,0.2013916373252868,-3115.451416015625,304.169677734375,0.955266296863556,0.2819419503211975,0.198359727859497,293.19903564453125,297.1499938964844,293.1499938964844,0.2442349344491958,-4917.4873046875,304.1639404296875,0.9990000128746032,0.340018481016159,0.3132367134094238,293.3405456542969,297.1499938964844,293.1499938964844,0.0051361476071178,-1892.6444091796875,298.0019836425781,0.5244239568710327,0.050000000745058,0.229882076382637,291.1810913085937,291.1499938964844,266.6333312988281,265.20147705078125,282.751220703125,293.8095703125,291.17999267578125,1.0,0.2264028340578079,0.8209108114242554,0.8209108114242554,1.0,1.0,-1.044701099395752,0.4252247810363769,0.6194762587547302,0.2376255542039871,0.0,0.0,0.3942111134529114,35.76076889038086,37.0,-8.9284029006958,-8854.6298828125,128.25613403320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6635131835937,306.7739562988281,278.1499938964844,0.0,18000.0,313.1499938964844,18028.896484375,18000.0,0.0,0.0,0.1999415457248687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3070794939994812,0.307084172964096,-4.699182227341225e-06,0.0,0.0002029152528848,0.0,0.0,14.132033348083496,0.0,0.0,0.0,0.3109467923641205,4.0,0.0,1.0
393060,293.17987060546875,297.1499938964844,293.1499938964844,0.0322944819927215,-1155.15185546875,304.1539306640625,0.6428132057189941,0.08722785115242,0.0797175839543342,294.11578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1719665527344,0.5229498147964478,0.050000000745058,0.0484772808849811,293.32623291015625,297.1499938964844,293.1499938964844,0.198009043931961,-3074.08203125,304.16876220703125,0.9477822184562684,0.27793750166893,0.195581242442131,293.2041015625,297.1499938964844,293.1499938964844,0.2463990151882171,-4954.81591796875,304.1556396484375,0.9990000128746032,0.3377582430839538,0.3155620992183685,293.3429870605469,297.1499938964844,293.1499938964844,0.0050781122408807,-1874.50634765625,297.92431640625,0.5229498147964478,0.050000000745058,0.2299553453922271,291.1707763671875,291.1499938964844,266.6700134277344,265.2330017089844,282.76593017578125,293.8175964355469,291.1694030761719,1.0,0.2268569320440292,0.820842444896698,0.820842444896698,1.0,1.0,-1.0432500839233398,0.4248450100421905,0.6184051036834717,0.2365414798259735,0.0,0.0,0.392113596200943,36.115234375,40.0,-13.883634567260742,-8809.9921875,128.52809143066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.67437744140625,306.7516174316406,278.1499938964844,0.0,18000.0,313.1499938964844,18017.306640625,18000.0,0.0,0.0,0.1977508217096328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3041062653064728,0.30411097407341,-4.686595275416039e-06,0.0,0.0002006919530685,0.0,0.0,13.940434455871582,0.0,0.0,0.0,0.3101467788219452,4.0,0.0,1.0
393120,293.17987060546875,297.1499938964844,293.1499938964844,0.0322944819927215,-1155.15185546875,304.1539306640625,0.6428132057189941,0.08722785115242,0.0797175839543342,294.11578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1719665527344,0.5229498147964478,0.050000000745058,0.0484772808849811,293.32623291015625,297.1499938964844,293.1499938964844,0.198009043931961,-3074.08203125,304.16876220703125,0.9477822184562684,0.27793750166893,0.195581242442131,293.2041015625,297.1499938964844,293.1499938964844,0.2463990151882171,-4954.81591796875,304.1556396484375,0.9990000128746032,0.3377582430839538,0.3155620992183685,293.3429870605469,297.1499938964844,293.1499938964844,0.0050781122408807,-1874.50634765625,297.92431640625,0.5229498147964478,0.050000000745058,0.2299553453922271,291.1707763671875,291.1499938964844,266.6700134277344,265.2330017089844,282.76593017578125,293.8175964355469,291.1694030761719,1.0,0.2268569320440292,0.820842444896698,0.820842444896698,1.0,1.0,-1.0432500839233398,0.4248450100421905,0.6184051036834717,0.2365414798259735,0.0,0.0,0.392113596200943,36.115234375,40.0,-13.883634567260742,-8809.9921875,128.52809143066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.67437744140625,306.7516174316406,278.1499938964844,0.0,18000.0,313.1499938964844,18017.306640625,18000.0,0.0,0.0,0.1977508217096328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3041062653064728,0.30411097407341,-4.686595275416039e-06,0.0,0.0002006919530685,0.0,0.0,13.940434455871582,0.0,0.0,0.0,0.3101467788219452,4.0,0.0,1.0
393180,293.18121337890625,297.1499938964844,293.1499938964844,0.0316523872315883,-1143.5462646484375,304.1536865234375,0.6366046071052551,0.086197979748249,0.0788479149341583,294.1366882324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1609191894531,0.5191458463668823,0.050000000745058,0.0485188402235507,293.32391357421875,297.1499938964844,293.1499938964844,0.1946796476840973,-3033.16650390625,304.1680603027344,0.935769259929657,0.273945152759552,0.1928299069404602,293.2137756347656,297.1499938964844,293.1499938964844,0.2487312853336334,-4993.89453125,304.1502990722656,0.9971699118614196,0.3344335258007049,0.3179260790348053,293.3454284667969,297.1499938964844,293.1499938964844,0.0050230394117534,-1857.26123046875,297.84552001953125,0.5191458463668823,0.050000000745058,0.2301524877548217,291.159912109375,291.1499938964844,266.7066650390625,265.264404296875,282.7861328125,293.83990478515625,291.1591186523437,1.0,0.228304773569107,0.8207740783691406,0.8207740783691406,1.0,1.0,-1.041994333267212,0.4246173501014709,0.6173770427703857,0.2353318780660629,0.0,0.0,0.3915546536445617,37.129730224609375,43.0,-12.217689514160156,-8781.2451171875,130.0213165283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6616516113281,306.7333679199219,278.1499938964844,0.0,18000.0,313.1499938964844,18006.173828125,18000.0,0.0,0.0,0.1957983672618866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3029959797859192,0.303000658750534,-4.680383881350281e-06,0.0,0.0001987104478757,0.0,0.0,13.865057945251465,0.0,0.0,0.0,0.309822678565979,4.0,0.0,1.0
393240,293.18121337890625,297.1499938964844,293.1499938964844,0.0316523872315883,-1143.5462646484375,304.1536865234375,0.6366046071052551,0.086197979748249,0.0788479149341583,294.1366882324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1609191894531,0.5191458463668823,0.050000000745058,0.0485188402235507,293.32391357421875,297.1499938964844,293.1499938964844,0.1946796476840973,-3033.16650390625,304.1680603027344,0.935769259929657,0.273945152759552,0.1928299069404602,293.2137756347656,297.1499938964844,293.1499938964844,0.2487312853336334,-4993.89453125,304.1502990722656,0.9971699118614196,0.3344335258007049,0.3179260790348053,293.3454284667969,297.1499938964844,293.1499938964844,0.0050230394117534,-1857.26123046875,297.84552001953125,0.5191458463668823,0.050000000745058,0.2301524877548217,291.159912109375,291.1499938964844,266.7066650390625,265.264404296875,282.7861328125,293.83990478515625,291.1591186523437,1.0,0.228304773569107,0.8207740783691406,0.8207740783691406,1.0,1.0,-1.041994333267212,0.4246173501014709,0.6173770427703857,0.2353318780660629,0.0,0.0,0.3915546536445617,37.129730224609375,43.0,-12.217689514160156,-8781.2451171875,130.0213165283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6616516113281,306.7333679199219,278.1499938964844,0.0,18000.0,313.1499938964844,18006.173828125,18000.0,0.0,0.0,0.1957983672618866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3029959797859192,0.303000658750534,-4.680383881350281e-06,0.0,0.0001987104478757,0.0,0.0,13.865057945251465,0.0,0.0,0.0,0.309822678565979,4.0,0.0,1.0
393300,293.18194580078125,297.1499938964844,293.1499938964844,0.0312978290021419,-1137.0059814453125,304.1536560058594,0.6321759223937988,0.0856568738818168,0.0784049555659294,294.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1599426269531,0.5159735083580017,0.050000000745058,0.0485555864870548,293.3228454589844,297.1499938964844,293.1499938964844,0.1929307729005813,-3011.4697265625,304.16796875,0.9272194504737854,0.2719511389732361,0.191469669342041,293.2171936035156,297.1499938964844,293.1499938964844,0.2473650723695755,-4971.1669921875,304.1527404785156,0.991857886314392,0.3329490721225738,0.3164354264736175,293.3466491699219,297.1499938964844,293.1499938964844,0.0049957279115915,-1848.2415771484373,297.8085327148437,0.5159735083580017,0.050000000745058,0.2303268015384674,291.16033935546875,291.1499938964844,266.7250061035156,265.28009033203125,282.7997436523437,293.8491516113281,291.16131591796875,1.0,0.229237288236618,0.8207399249076843,0.8207399249076843,1.0,1.0,-1.038330078125,0.4231031239032745,0.6152269244194031,0.2341199666261673,0.0,0.0,0.3908643722534179,38.00366973876953,43.0,-1.169171690940857,-8755.326171875,130.65438842773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6478576660156,306.7318725585937,278.1499938964844,0.0,18000.0,313.1499938964844,18006.056640625,18000.0,0.0,0.0,0.1949265152215957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3026075363159179,0.3026122152805328,-4.679068752011517e-06,0.0,0.0001978256186703,0.0,0.0,13.841090202331545,0.0,0.0,0.0,0.3097116649150848,4.0,0.0,1.0
