time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
393360,293.1827392578125,297.1499938964844,293.1499938964844,0.0309191029518842,-1129.943603515625,304.1536865234375,0.6276453137397766,0.0850998535752296,0.0779491141438484,294.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1640930175781,0.5127533078193665,0.050000000745058,0.0485950224101543,293.3218688964844,297.1499938964844,293.1499938964844,0.1911254227161407,-2988.9609375,304.16796875,0.9185165166854858,0.2699520885944366,0.1901087313890457,293.21942138671875,297.1499938964844,293.1499938964844,0.2460891753435135,-4950.1962890625,304.154541015625,0.9862184524536132,0.3316614627838135,0.315174251794815,293.3479309082031,297.1499938964844,293.1499938964844,0.0049672899767756,-1838.5810546875,297.7734375,0.5127533078193665,0.050000000745058,0.2305138558149337,291.1651306152344,291.1499938964844,266.74334716796875,265.2957763671875,282.81134033203125,293.8563232421875,291.1661376953125,1.0,0.2302951514720916,0.8206667900085449,0.8206667900085449,1.0,1.0,-1.0349072217941284,0.4217157065868377,0.613191545009613,0.2329087853431701,0.0,0.0,0.3893780708312988,38.94763946533203,46.0,4.996793270111084,-8719.6962890625,131.46913146972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6322937011719,306.7178039550781,278.1499938964844,0.0,18000.0,313.1499938964844,18012.9296875,18000.0,0.0,0.0,0.1941021382808685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3013857901096344,0.3013904690742492,-4.676581738749519e-06,0.0,0.000196988985408,0.0,0.0,13.770334243774414,0.0,0.0,0.0,0.3094216585159302,4.0,0.0,1.0
393420,293.184326171875,297.1499938964844,293.1499938964844,0.0301712825894355,-1115.99072265625,304.1537170410156,0.6181818842887878,0.0839442685246467,0.0770057588815689,294.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1685485839844,0.5062742233276367,0.050000000745058,0.048681654036045,293.3201599121094,297.1499938964844,293.1499938964844,0.1876345127820968,-2945.42333984375,304.16778564453125,0.9017597436904908,0.2659466564655304,0.1873854398727417,293.2223205566406,297.1499938964844,293.1499938964844,0.2439547330141067,-4915.47900390625,304.15655517578125,0.9737884998321532,0.329309344291687,0.3129887282848358,293.3504333496094,297.1499938964844,293.1499938964844,0.0049124015495181,-1820.300048828125,297.6996765136719,0.5062742233276367,0.050000000745058,0.2309248149394989,291.16864013671875,291.1499938964844,266.7799987792969,265.3270568847656,282.8316955566406,293.8694763183594,291.16864013671875,1.0,0.2327287197113037,0.8205204606056213,0.8205204606056213,1.0,1.0,-1.0284799337387085,0.4191918671131134,0.6092880368232727,0.2304237186908722,0.0,0.0,0.3865635097026825,41.03459548950195,49.0,2.913830280303955,-8640.9599609375,133.530517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6028137207031,306.6761474609375,278.1499938964844,0.0,18000.0,313.1499938964844,18018.3203125,18000.0,0.0,0.0,0.192528486251831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2981346249580383,0.2981393039226532,-4.6671329982928e-06,0.0,0.0001953919272636,0.0,0.0,13.575146675109863,0.0,0.0,0.0,0.3086372315883636,4.0,0.0,1.0
393480,293.184326171875,297.1499938964844,293.1499938964844,0.0301712825894355,-1115.99072265625,304.1537170410156,0.6181818842887878,0.0839442685246467,0.0770057588815689,294.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1685485839844,0.5062742233276367,0.050000000745058,0.048681654036045,293.3201599121094,297.1499938964844,293.1499938964844,0.1876345127820968,-2945.42333984375,304.16778564453125,0.9017597436904908,0.2659466564655304,0.1873854398727417,293.2223205566406,297.1499938964844,293.1499938964844,0.2439547330141067,-4915.47900390625,304.15655517578125,0.9737884998321532,0.329309344291687,0.3129887282848358,293.3504333496094,297.1499938964844,293.1499938964844,0.0049124015495181,-1820.300048828125,297.6996765136719,0.5062742233276367,0.050000000745058,0.2309248149394989,291.16864013671875,291.1499938964844,266.7799987792969,265.3270568847656,282.8316955566406,293.8694763183594,291.16864013671875,1.0,0.2327287197113037,0.8205204606056213,0.8205204606056213,1.0,1.0,-1.0284799337387085,0.4191918671131134,0.6092880368232727,0.2304237186908722,0.0,0.0,0.3865635097026825,41.03459548950195,49.0,2.913830280303955,-8640.9599609375,133.530517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6028137207031,306.6761474609375,278.1499938964844,0.0,18000.0,313.1499938964844,18018.3203125,18000.0,0.0,0.0,0.192528486251831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2981346249580383,0.2981393039226532,-4.6671329982928e-06,0.0,0.0001953919272636,0.0,0.0,13.575146675109863,0.0,0.0,0.0,0.3086372315883636,4.0,0.0,1.0
393540,293.18603515625,297.1499938964844,293.1499938964844,0.029409660026431,-1101.6710205078125,304.1537475585937,0.6077304482460022,0.0827321261167526,0.076021209359169,294.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16912841796875,0.4998914897441864,0.050000000745058,0.0487777516245842,293.3188781738281,297.1499938964844,293.1499938964844,0.1841905415058136,-2902.32177734375,304.1676025390625,0.8859421014785767,0.2618975937366485,0.1846543997526168,293.22442626953125,297.1499938964844,293.1499938964844,0.2419717609882354,-4883.439453125,304.1576538085937,0.9598106145858764,0.3270494341850281,0.3109366595745086,293.3529357910156,297.1499938964844,293.1499938964844,0.0048583969473838,-1802.3800048828125,297.6236572265625,0.4998914897441864,0.050000000745058,0.2313806414604187,291.1692199707031,291.1499938964844,266.8166809082031,265.3582458496094,282.850830078125,293.8843078613281,291.1693115234375,1.0,0.2354901731014251,0.8203741908073425,0.8203741908073425,1.0,1.0,-1.02221941947937,0.4168199896812439,0.6053994297981262,0.2277853190898895,0.0,0.0,0.3839670419692993,43.35956954956055,52.0,1.7632256746292114,-8568.7783203125,136.0165557861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5765380859375,306.640625,278.1499938964844,0.0,18000.0,313.1499938964844,18017.392578125,18000.0,0.0,0.0,0.1910338699817657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2952493131160736,0.2952539920806885,-4.657563295040745e-06,0.0,0.0001938750938279,0.0,0.0,13.39979362487793,0.0,0.0,0.0,0.3079133629798889,4.0,0.0,1.0
393600,293.18603515625,297.1499938964844,293.1499938964844,0.029409660026431,-1101.6710205078125,304.1537475585937,0.6077304482460022,0.0827321261167526,0.076021209359169,294.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16912841796875,0.4998914897441864,0.050000000745058,0.0487777516245842,293.3188781738281,297.1499938964844,293.1499938964844,0.1841905415058136,-2902.32177734375,304.1676025390625,0.8859421014785767,0.2618975937366485,0.1846543997526168,293.22442626953125,297.1499938964844,293.1499938964844,0.2419717609882354,-4883.439453125,304.1576538085937,0.9598106145858764,0.3270494341850281,0.3109366595745086,293.3529357910156,297.1499938964844,293.1499938964844,0.0048583969473838,-1802.3800048828125,297.6236572265625,0.4998914897441864,0.050000000745058,0.2313806414604187,291.1692199707031,291.1499938964844,266.8166809082031,265.3582458496094,282.850830078125,293.8843078613281,291.1693115234375,1.0,0.2354901731014251,0.8203741908073425,0.8203741908073425,1.0,1.0,-1.02221941947937,0.4168199896812439,0.6053994297981262,0.2277853190898895,0.0,0.0,0.3839670419692993,43.35956954956055,52.0,1.7632256746292114,-8568.7783203125,136.0165557861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5765380859375,306.640625,278.1499938964844,0.0,18000.0,313.1499938964844,18017.392578125,18000.0,0.0,0.0,0.1910338699817657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2952493131160736,0.2952539920806885,-4.657563295040745e-06,0.0,0.0001938750938279,0.0,0.0,13.39979362487793,0.0,0.0,0.0,0.3079133629798889,4.0,0.0,1.0
393660,293.18780517578125,297.1499938964844,293.1499938964844,0.0286207552999258,-1086.6700439453125,304.15380859375,0.5965127944946289,0.0814590230584144,0.0749902427196502,294.2308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1699523925781,0.4937158524990082,0.050000000745058,0.0488816425204277,293.31903076171875,297.1499938964844,293.1499938964844,0.1805874556303024,-2856.971435546875,304.1677551269531,0.8702301979064941,0.2575887143611908,0.1817772090435028,293.2254333496094,297.1499938964844,293.1499938964844,0.2401095777750015,-4853.45751953125,304.158203125,0.9448503851890564,0.3249606788158417,0.3090326488018036,293.35546875,297.1499938964844,293.1499938964844,0.0048045949079096,-1784.4217529296875,297.5467834472656,0.4937158524990082,0.050000000745058,0.2318734675645828,291.1700134277344,291.1499938964844,266.85333251953125,265.389404296875,282.8706359863281,293.9036865234375,291.1700744628906,1.0,0.2384838163852691,0.8202869296073914,0.8202869296073914,1.0,1.0,-1.0159591436386108,0.4145225584506988,0.6014366149902344,0.2249788045883178,0.0,0.0,0.3812400996685028,45.8787841796875,55.0,1.2190741300582886,-8496.1181640625,138.802490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55352783203125,306.6063537597656,278.1499938964844,0.0,18000.0,313.1499938964844,18017.73828125,18000.0,0.0,0.0,0.1896057873964309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2922658324241638,0.2922704815864563,-4.648066351364832e-06,0.0,0.0001924257667269,0.0,0.0,13.220620155334473,0.0,0.0,0.0,0.3071761727333069,4.0,0.0,1.0
393720,293.18780517578125,297.1499938964844,293.1499938964844,0.0286207552999258,-1086.6700439453125,304.15380859375,0.5965127944946289,0.0814590230584144,0.0749902427196502,294.2308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1699523925781,0.4937158524990082,0.050000000745058,0.0488816425204277,293.31903076171875,297.1499938964844,293.1499938964844,0.1805874556303024,-2856.971435546875,304.1677551269531,0.8702301979064941,0.2575887143611908,0.1817772090435028,293.2254333496094,297.1499938964844,293.1499938964844,0.2401095777750015,-4853.45751953125,304.158203125,0.9448503851890564,0.3249606788158417,0.3090326488018036,293.35546875,297.1499938964844,293.1499938964844,0.0048045949079096,-1784.4217529296875,297.5467834472656,0.4937158524990082,0.050000000745058,0.2318734675645828,291.1700134277344,291.1499938964844,266.85333251953125,265.389404296875,282.8706359863281,293.9036865234375,291.1700744628906,1.0,0.2384838163852691,0.8202869296073914,0.8202869296073914,1.0,1.0,-1.0159591436386108,0.4145225584506988,0.6014366149902344,0.2249788045883178,0.0,0.0,0.3812400996685028,45.8787841796875,55.0,1.2190741300582886,-8496.1181640625,138.802490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55352783203125,306.6063537597656,278.1499938964844,0.0,18000.0,313.1499938964844,18017.73828125,18000.0,0.0,0.0,0.1896057873964309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2922658324241638,0.2922704815864563,-4.648066351364832e-06,0.0,0.0001924257667269,0.0,0.0,13.220620155334473,0.0,0.0,0.0,0.3071761727333069,4.0,0.0,1.0
393780,293.1896667480469,297.1499938964844,293.1499938964844,0.0278042610734701,-1070.94970703125,304.1539001464844,0.5849211812019348,0.0801223367452621,0.0739081725478172,294.2578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1705627441406,0.4877281785011291,0.050000000745058,0.048991747200489,293.3197021484375,297.1499938964844,293.1499938964844,0.1768768876791,-2810.04296875,304.16802978515625,0.8550918102264404,0.2531732320785522,0.1787951439619064,293.2260131835937,297.1499938964844,293.1499938964844,0.238335445523262,-4824.93701171875,304.1584167480469,0.929595947265625,0.3229282200336456,0.307224303483963,293.3580627441406,297.1499938964844,293.1499938964844,0.0047506070695817,-1766.3160400390625,297.4687805175781,0.4877281785011291,0.050000000745058,0.2323957532644271,291.1706237792969,291.1499938964844,266.8900146484375,265.4204406738281,282.89013671875,293.925537109375,291.170654296875,1.0,0.2416374385356903,0.8201996088027954,0.8201996088027954,1.0,1.0,-1.0096694231033323,0.4122740030288696,0.5973953604698181,0.22201569378376,0.0,0.0,0.3784496784210205,48.55224609375,58.0,0.910590410232544,-8424.0185546875,141.80567932128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53485107421875,306.574462890625,278.1499938964844,0.0,18000.0,313.1499938964844,18017.888671875,18000.0,0.0,0.0,0.1882187128067016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2892308235168457,0.2892354428768158,-4.638467999029672e-06,0.0,0.0001910180726554,0.0,0.0,13.039626121520996,0.0,0.0,0.0,0.3064313530921936,4.0,0.0,1.0
393840,293.1896667480469,297.1499938964844,293.1499938964844,0.0278042610734701,-1070.94970703125,304.1539001464844,0.5849211812019348,0.0801223367452621,0.0739081725478172,294.2578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1705627441406,0.4877281785011291,0.050000000745058,0.048991747200489,293.3197021484375,297.1499938964844,293.1499938964844,0.1768768876791,-2810.04296875,304.16802978515625,0.8550918102264404,0.2531732320785522,0.1787951439619064,293.2260131835937,297.1499938964844,293.1499938964844,0.238335445523262,-4824.93701171875,304.1584167480469,0.929595947265625,0.3229282200336456,0.307224303483963,293.3580627441406,297.1499938964844,293.1499938964844,0.0047506070695817,-1766.3160400390625,297.4687805175781,0.4877281785011291,0.050000000745058,0.2323957532644271,291.1706237792969,291.1499938964844,266.8900146484375,265.4204406738281,282.89013671875,293.925537109375,291.170654296875,1.0,0.2416374385356903,0.8201996088027954,0.8201996088027954,1.0,1.0,-1.0096694231033323,0.4122740030288696,0.5973953604698181,0.22201569378376,0.0,0.0,0.3784496784210205,48.55224609375,58.0,0.910590410232544,-8424.0185546875,141.80567932128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53485107421875,306.574462890625,278.1499938964844,0.0,18000.0,313.1499938964844,18017.888671875,18000.0,0.0,0.0,0.1882187128067016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2892308235168457,0.2892354428768158,-4.638467999029672e-06,0.0,0.0001910180726554,0.0,0.0,13.039626121520996,0.0,0.0,0.0,0.3064313530921936,4.0,0.0,1.0
393900,293.1906433105469,297.1499938964844,293.1499938964844,0.027386063709855,-1062.8134765625,304.1539611816406,0.57905113697052,0.0794306993484497,0.0733479335904121,294.271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1708374023437,0.4847672879695892,0.050000000745058,0.0490486808121204,293.320068359375,297.1499938964844,293.1499938964844,0.1750114262104034,-2786.371826171875,304.1681213378906,0.8478512167930603,0.2509472370147705,0.1772909462451934,293.226318359375,297.1499938964844,293.1499938964844,0.2374519854784011,-4810.72802734375,304.1584777832031,0.9220985174179076,0.3219095468521118,0.3063237965106964,293.359375,297.1499938964844,293.1499938964844,0.0047234767116606,-1757.1806640625,297.4293518066406,0.4847672879695892,0.050000000745058,0.2326658368110656,291.1708984375,291.1499938964844,266.9083251953125,265.4359436035156,282.8996887207031,293.9370422363281,291.1709289550781,1.0,0.2432544231414795,0.8201559782028198,0.8201559782028198,1.0,1.0,-1.006502985954285,0.4111597239971161,0.595343291759491,0.2204828709363937,0.0,0.0,0.3770282864570617,49.9356803894043,58.0,0.8465031385421753,-8388.2177734375,143.3653564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5272216796875,306.5595092773437,278.1499938964844,0.0,18000.0,313.1499938964844,18017.953125,18000.0,0.0,0.0,0.1875336319208145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2876970171928406,0.287701666355133,-4.633656317309942e-06,0.0,0.0001903227966977,0.0,0.0,12.948681831359863,0.0,0.0,0.0,0.3060570359230041,4.0,0.0,1.0
393960,293.1916198730469,297.1499938964844,293.1499938964844,0.0269616916775703,-1054.493896484375,304.15399169921875,0.5731643438339233,0.0787242278456687,0.072775088250637,294.2857971191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1711120605469,0.4817961156368255,0.050000000745058,0.0491066798567771,293.32049560546875,297.1499938964844,293.1499938964844,0.1731410324573516,-2762.583984375,304.1682434082031,0.8408381342887878,0.2487102150917053,0.1757795959711074,293.2265930175781,297.1499938964844,293.1499938964844,0.2365659028291702,-4796.46728515625,304.1585693359375,0.914848566055298,0.3208858966827392,0.305420458316803,293.3607177734375,297.1499938964844,293.1499938964844,0.0046962229534983,-1747.9774169921875,297.3896789550781,0.4817961156368255,0.050000000745058,0.2329409420490265,291.1711730957031,291.1499938964844,266.9266662597656,265.451416015625,282.9090881347656,293.94879150390625,291.1712341308594,1.0,0.2448896169662475,0.820117175579071,0.820117175579071,1.0,1.0,-1.003316879272461,0.4100476801395416,0.5932691693305969,0.2189212888479232,0.0,0.0,0.3755868673324585,51.34538650512695,46.0,0.8366066217422485,-8352.533203125,144.95330810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.520751953125,306.5452575683594,278.1499938964844,0.0,18000.0,313.1499938964844,18018.029296875,18000.0,0.0,0.0,0.1868509352207183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2861506640911102,0.2861552834510803,-4.628835540643195e-06,0.0,0.0001896299363579,0.0,0.0,12.857354164123535,0.0,0.0,0.0,0.3056811094284057,4.0,0.0,1.0
394020,293.1934509277344,297.1499938964844,293.1499938964844,0.0260036587715148,-1035.433837890625,304.1542663574219,0.5707505345344543,0.0772964656352996,0.071470208466053,294.3140563964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1727294921875,0.4831088781356811,0.050000000745058,0.0490810684859752,293.3213195800781,297.1499938964844,293.1499938964844,0.1692512780427932,-2712.877197265625,304.16864013671875,0.8381088972091675,0.244226798415184,0.1726384460926056,293.22711181640625,297.1499938964844,293.1499938964844,0.2346310168504715,-4765.18603515625,304.158935546875,0.9152960181236268,0.3188412189483642,0.3034673631191253,293.3634033203125,297.1499938964844,293.1499938964844,0.0046268734149634,-1724.1849365234375,297.3103332519531,0.4831088781356811,0.050000000745058,0.232819452881813,291.1730651855469,291.1499938964844,266.9633483886719,265.4823303222656,282.9298400878906,293.9726257324219,291.1735534667969,1.0,0.2425101697444915,0.8200396299362183,0.8200396299362183,1.0,1.0,-0.9954601526260376,0.4071378111839294,0.5883223414421082,0.21553435921669,0.0,0.0,0.3724235296249389,50.56313705444336,34.0,3.563997268676758,-8274.5986328125,141.60655212402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5119323730469,306.5224304199219,278.1499938964844,0.0,18000.0,313.1499938964844,18019.197265625,18000.0,0.0,0.0,0.185476005077362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2829115390777588,0.2829161584377289,-4.61905574411503e-06,0.0,0.0001882345532067,0.0,0.0,12.667791366577148,0.0,0.0,0.0,0.3049001097679138,4.0,0.0,1.0
394080,293.1934509277344,297.1499938964844,293.1499938964844,0.0260036587715148,-1035.433837890625,304.1542663574219,0.5707505345344543,0.0772964656352996,0.071470208466053,294.3140563964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1727294921875,0.4831088781356811,0.050000000745058,0.0490810684859752,293.3213195800781,297.1499938964844,293.1499938964844,0.1692512780427932,-2712.877197265625,304.16864013671875,0.8381088972091675,0.244226798415184,0.1726384460926056,293.22711181640625,297.1499938964844,293.1499938964844,0.2346310168504715,-4765.18603515625,304.158935546875,0.9152960181236268,0.3188412189483642,0.3034673631191253,293.3634033203125,297.1499938964844,293.1499938964844,0.0046268734149634,-1724.1849365234375,297.3103332519531,0.4831088781356811,0.050000000745058,0.232819452881813,291.1730651855469,291.1499938964844,266.9633483886719,265.4823303222656,282.9298400878906,293.9726257324219,291.1735534667969,1.0,0.2425101697444915,0.8200396299362183,0.8200396299362183,1.0,1.0,-0.9954601526260376,0.4071378111839294,0.5883223414421082,0.21553435921669,0.0,0.0,0.3724235296249389,50.56313705444336,34.0,3.563997268676758,-8274.5986328125,141.60655212402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5119323730469,306.5224304199219,278.1499938964844,0.0,18000.0,313.1499938964844,18019.197265625,18000.0,0.0,0.0,0.185476005077362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2829115390777588,0.2829161584377289,-4.61905574411503e-06,0.0,0.0001882345532067,0.0,0.0,12.667791366577148,0.0,0.0,0.0,0.3049001097679138,4.0,0.0,1.0
394140,293.19500732421875,297.1499938964844,293.1499938964844,0.0249836053699255,-1014.69140625,304.154541015625,0.5764477849006653,0.0758805721998214,0.0700607895851135,294.3417358398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1769104003906,0.4904782474040985,0.050000000745058,0.0489403940737247,293.319580078125,297.1499938964844,293.1499938964844,0.1654721796512603,-2664.384033203125,304.168701171875,0.8452242612838745,0.2402257472276687,0.1696056872606277,293.2274475097656,297.1499938964844,293.1499938964844,0.232564702630043,-4731.6728515625,304.1593933105469,0.9287487268447876,0.3168197870254516,0.3014172613620758,293.3659973144531,297.1499938964844,293.1499938964844,0.0045455684885382,-1695.9093017578125,297.2315673828125,0.4904782474040985,0.050000000745058,0.2321521490812301,291.1772766113281,291.1499938964844,267.0,265.5131225585937,282.9460754394531,293.9872436523437,291.17755126953125,1.0,0.2361418008804321,0.8199620246887207,0.8199620246887207,1.0,1.0,-0.986697793006897,0.4038198590278625,0.5828779339790344,0.2119759917259216,0.0,0.0,0.368492841720581,46.858192443847656,25.0,4.33888578414917,-8187.56201171875,133.16880798339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.51141357421875,306.49786376953125,278.1499938964844,0.0,18000.0,313.1499938964844,18023.029296875,18000.0,0.0,0.0,0.184037372469902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2789421677589416,0.2789467573165893,-4.60777982880245e-06,0.0,0.000186774530448,0.0,0.0,12.43894863128662,0.0,0.0,0.0,0.3039637804031372,4.0,0.0,1.0
394200,293.19500732421875,297.1499938964844,293.1499938964844,0.0249836053699255,-1014.69140625,304.154541015625,0.5764477849006653,0.0758805721998214,0.0700607895851135,294.3417358398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1769104003906,0.4904782474040985,0.050000000745058,0.0489403940737247,293.319580078125,297.1499938964844,293.1499938964844,0.1654721796512603,-2664.384033203125,304.168701171875,0.8452242612838745,0.2402257472276687,0.1696056872606277,293.2274475097656,297.1499938964844,293.1499938964844,0.232564702630043,-4731.6728515625,304.1593933105469,0.9287487268447876,0.3168197870254516,0.3014172613620758,293.3659973144531,297.1499938964844,293.1499938964844,0.0045455684885382,-1695.9093017578125,297.2315673828125,0.4904782474040985,0.050000000745058,0.2321521490812301,291.1772766113281,291.1499938964844,267.0,265.5131225585937,282.9460754394531,293.9872436523437,291.17755126953125,1.0,0.2361418008804321,0.8199620246887207,0.8199620246887207,1.0,1.0,-0.986697793006897,0.4038198590278625,0.5828779339790344,0.2119759917259216,0.0,0.0,0.368492841720581,46.858192443847656,25.0,4.33888578414917,-8187.56201171875,133.16880798339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.51141357421875,306.49786376953125,278.1499938964844,0.0,18000.0,313.1499938964844,18023.029296875,18000.0,0.0,0.0,0.184037372469902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2789421677589416,0.2789467573165893,-4.60777982880245e-06,0.0,0.000186774530448,0.0,0.0,12.43894863128662,0.0,0.0,0.0,0.3039637804031372,4.0,0.0,1.0
394260,293.1962890625,297.1499938964844,293.1499938964844,0.0239754673093557,-993.7589721679688,304.1546936035156,0.5871924757957458,0.0744797587394714,0.0686176121234893,294.3688659667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1780090332031,0.501714825630188,0.050000000745058,0.0487495139241218,293.3154296875,297.1499938964844,293.1499938964844,0.1622698158025741,-2623.2861328125,304.16778564453125,0.8595802187919617,0.2367729246616363,0.1670078784227371,293.22760009765625,297.1499938964844,293.1499938964844,0.2305446863174438,-4698.974609375,304.1596374511719,0.9504450559616088,0.3148239254951477,0.2993411123752594,293.3683776855469,297.1499938964844,293.1499938964844,0.0044609033502638,-1666.4837646484375,297.150634765625,0.501714825630188,0.050000000745058,0.2312467098236084,291.1780090332031,291.1499938964844,267.0366516113281,265.5438842773437,282.9555358886719,293.99127197265625,291.1779479980469,1.0,0.227872297167778,0.8199192881584167,0.8199192881584167,1.0,1.0,-0.978039562702179,0.4005653858184814,0.5774741768836975,0.2084309458732605,0.0,0.0,0.3646780252456665,41.884376525878906,25.0,1.2352288961410522,-8103.29345703125,122.7807846069336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.51971435546875,306.475341796875,278.1499938964844,0.0,18000.0,313.1499938964844,18022.7578125,18000.0,0.0,0.0,0.1824942678213119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2748664319515228,0.2748710215091705,-4.595438440446742e-06,0.0,0.0001852084824349,0.0,0.0,12.203912734985352,0.0,0.0,0.0,0.3029999732971191,4.0,0.0,1.0
394320,293.1962890625,297.1499938964844,293.1499938964844,0.0239754673093557,-993.7589721679688,304.1546936035156,0.5871924757957458,0.0744797587394714,0.0686176121234893,294.3688659667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1780090332031,0.501714825630188,0.050000000745058,0.0487495139241218,293.3154296875,297.1499938964844,293.1499938964844,0.1622698158025741,-2623.2861328125,304.16778564453125,0.8595802187919617,0.2367729246616363,0.1670078784227371,293.22760009765625,297.1499938964844,293.1499938964844,0.2305446863174438,-4698.974609375,304.1596374511719,0.9504450559616088,0.3148239254951477,0.2993411123752594,293.3683776855469,297.1499938964844,293.1499938964844,0.0044609033502638,-1666.4837646484375,297.150634765625,0.501714825630188,0.050000000745058,0.2312467098236084,291.1780090332031,291.1499938964844,267.0366516113281,265.5438842773437,282.9555358886719,293.99127197265625,291.1779479980469,1.0,0.227872297167778,0.8199192881584167,0.8199192881584167,1.0,1.0,-0.978039562702179,0.4005653858184814,0.5774741768836975,0.2084309458732605,0.0,0.0,0.3646780252456665,41.884376525878906,25.0,1.2352288961410522,-8103.29345703125,122.7807846069336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.51971435546875,306.475341796875,278.1499938964844,0.0,18000.0,313.1499938964844,18022.7578125,18000.0,0.0,0.0,0.1824942678213119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2748664319515228,0.2748710215091705,-4.595438440446742e-06,0.0,0.0001852084824349,0.0,0.0,12.203912734985352,0.0,0.0,0.0,0.3029999732971191,4.0,0.0,1.0
394380,293.1974182128906,297.1499938964844,293.1499938964844,0.0230275820940732,-973.5995483398438,304.1547241210937,0.5955265760421753,0.0730763897299766,0.0672236159443855,294.3954162597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1777648925781,0.5118843913078308,0.050000000745058,0.0486065708100795,293.3114929199219,297.1499938964844,293.1499938964844,0.1592494398355484,-2584.369873046875,304.1669006347656,0.871782660484314,0.2333776503801345,0.1645368486642837,293.2276916503906,297.1499938964844,293.1499938964844,0.2286010235548019,-4667.525390625,304.15966796875,0.9674181938171388,0.3128393888473511,0.2973286807537079,293.37060546875,297.1499938964844,293.1499938964844,0.0043814303353428,-1638.781982421875,297.0688171386719,0.5118843913078308,0.050000000745058,0.2305686473846435,291.1777038574219,291.1499938964844,267.0733337402344,265.5745544433594,282.9642333984375,293.9959716796875,291.1775817871094,1.0,0.2215240150690078,0.819876492023468,0.819876492023468,1.0,1.0,-0.9699990749359132,0.3976038098335266,0.5723952651023865,0.2050023227930069,0.0,0.0,0.3609971702098846,38.132469177246094,25.0,-0.3307622075080871,-8025.5634765625,114.71839904785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5329284667969,306.4576110839844,278.1499938964844,0.0,18000.0,313.1499938964844,18021.541015625,18000.0,0.0,0.0,0.1808578670024871,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2710352838039398,0.2710398733615875,-4.58379236079054e-06,0.0,0.0001835477451095,0.0,0.0,11.98460865020752,0.0,0.0,0.0,0.3020959496498108,4.0,0.0,1.0
394440,293.1974182128906,297.1499938964844,293.1499938964844,0.0230275820940732,-973.5995483398438,304.1547241210937,0.5955265760421753,0.0730763897299766,0.0672236159443855,294.3954162597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1777648925781,0.5118843913078308,0.050000000745058,0.0486065708100795,293.3114929199219,297.1499938964844,293.1499938964844,0.1592494398355484,-2584.369873046875,304.1669006347656,0.871782660484314,0.2333776503801345,0.1645368486642837,293.2276916503906,297.1499938964844,293.1499938964844,0.2286010235548019,-4667.525390625,304.15966796875,0.9674181938171388,0.3128393888473511,0.2973286807537079,293.37060546875,297.1499938964844,293.1499938964844,0.0043814303353428,-1638.781982421875,297.0688171386719,0.5118843913078308,0.050000000745058,0.2305686473846435,291.1777038574219,291.1499938964844,267.0733337402344,265.5745544433594,282.9642333984375,293.9959716796875,291.1775817871094,1.0,0.2215240150690078,0.819876492023468,0.819876492023468,1.0,1.0,-0.9699990749359132,0.3976038098335266,0.5723952651023865,0.2050023227930069,0.0,0.0,0.3609971702098846,38.132469177246094,25.0,-0.3307622075080871,-8025.5634765625,114.71839904785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5329284667969,306.4576110839844,278.1499938964844,0.0,18000.0,313.1499938964844,18021.541015625,18000.0,0.0,0.0,0.1808578670024871,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2710352838039398,0.2710398733615875,-4.58379236079054e-06,0.0,0.0001835477451095,0.0,0.0,11.98460865020752,0.0,0.0,0.0,0.3020959496498108,4.0,0.0,1.0
394500,293.1979675292969,297.1499938964844,293.1499938964844,0.022569702938199,-963.6774291992188,304.1546936035156,0.5986197590827942,0.0723669305443763,0.0665359050035476,294.4084777832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1773376464844,0.5163952708244324,0.050000000745058,0.0485511682927608,293.3097839355469,297.1499938964844,293.1499938964844,0.1577586233615875,-2565.090576171875,304.1665344238281,0.876677393913269,0.2316684275865554,0.1633076071739196,293.2277526855469,297.1499938964844,293.1499938964844,0.2276505380868911,-4652.14111328125,304.1596374511719,0.9739254117012024,0.3118451833724975,0.2963378429412842,293.3716735839844,297.1499938964844,293.1499938964844,0.0043434910476207,-1625.5301513671875,297.02752685546875,0.5163952708244324,0.050000000745058,0.2303058356046676,291.17724609375,291.1499938964844,267.0916748046875,265.58984375,282.9689025878906,293.99920654296875,291.1770935058594,1.0,0.218863382935524,0.8198550939559937,0.8198550939559937,1.0,1.0,-0.9661268591880798,0.3961878716945648,0.5699390172958374,0.2033321112394333,0.0,0.0,0.3592277765274048,36.66587066650391,25.0,-0.871798038482666,-7988.1494140625,111.43917083740234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5401306152344,306.4495544433594,278.1499938964844,0.0,18000.0,313.1499938964844,18020.83203125,18000.0,0.0,0.0,0.180012434720993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2691927850246429,0.2691973745822906,-4.578222160489531e-06,0.0,0.0001826897350838,0.0,0.0,11.879813194274902,0.0,0.0,0.0,0.3016643524169922,4.0,0.0,1.0
394560,293.1985168457031,297.1499938964844,293.1499938964844,0.0221195090562105,-953.7924194335938,304.1546630859375,0.6011372804641724,0.071652665734291,0.0658510029315948,294.4213562011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1768798828125,0.5205734372138977,0.050000000745058,0.0485035739839077,293.3082275390625,297.1499938964844,293.1499938964844,0.156273066997528,-2545.8291015625,304.1662292480469,0.8808870911598206,0.2299527525901794,0.1620791554450988,293.2278137207031,297.1499938964844,293.1499938964844,0.2267060875892639,-4636.8408203125,304.1596069335937,0.9794190526008606,0.3108491897583008,0.2953531444072723,293.37274169921875,297.1499938964844,293.1499938964844,0.0043063350021839,-1612.5201416015625,296.986083984375,0.5205734372138977,0.050000000745058,0.2300800830125808,291.1767883300781,291.1499938964844,267.1099853515625,265.6051330566406,282.9737854003906,294.0027770996094,291.1766357421875,1.0,0.2164864838123321,0.819845974445343,0.819845974445343,1.0,1.0,-0.9623202681541444,0.3947980403900146,0.5675222277641296,0.2016926556825637,0.0,0.0,0.3574895858764648,35.39836883544922,25.0,-1.0459883213043213,-7951.5908203125,108.52440643310548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5473327636719,306.4420166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18020.13671875,18000.0,0.0,0.0,0.1791530549526214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2674070000648498,0.2674115896224975,-4.572857505991124e-06,0.0,0.0001818175660446,0.0,0.0,11.778693199157717,0.0,0.0,0.0,0.3012475073337555,4.0,0.0,1.0
394620,293.1995544433594,297.1499938964844,293.1499938964844,0.0212415512651205,-934.1171875,304.1545715332031,0.6046505570411682,0.0702157691121101,0.0644891113042831,294.4457397460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1761474609375,0.5279294848442078,0.050000000745058,0.048427265137434,293.3054504394531,297.1499938964844,293.1499938964844,0.1533139795064926,-2507.31591796875,304.165771484375,0.8873906135559082,0.2265050709247589,0.1596238613128662,293.2279357910156,297.1499938964844,293.1499938964844,0.2248290032148361,-4606.38671875,304.1595153808594,0.9879123568534852,0.3088530600070953,0.2933980822563171,293.37481689453125,297.1499938964844,293.1499938964844,0.0042338888160884,-1587.052001953125,296.90289306640625,0.5279294848442078,0.050000000745058,0.2297180891036987,291.1760559082031,291.1499938964844,267.14666748046875,265.6356201171875,282.9836730957031,294.00982666015625,291.17596435546875,1.0,0.212437629699707,0.819827675819397,0.819827675819397,1.0,1.0,-0.95486581325531,0.3920701444149017,0.5627956986427307,0.1985137164592743,0.0,0.0,0.3540627956390381,33.34527587890625,25.0,-1.0420249700546265,-7879.83251953125,103.57470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5605163574219,306.4266357421875,278.1499938964844,0.0,18000.0,313.1499938964844,18019.15625,18000.0,0.0,0.0,0.1774046421051025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2639333307743072,0.2639378905296325,-4.562608864944195e-06,0.0,0.0001800431491574,0.0,0.0,11.583471298217772,0.0,0.0,0.0,0.3004435896873474,4.0,0.0,1.0
394680,293.1995544433594,297.1499938964844,293.1499938964844,0.0212415512651205,-934.1171875,304.1545715332031,0.6046505570411682,0.0702157691121101,0.0644891113042831,294.4457397460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1761474609375,0.5279294848442078,0.050000000745058,0.048427265137434,293.3054504394531,297.1499938964844,293.1499938964844,0.1533139795064926,-2507.31591796875,304.165771484375,0.8873906135559082,0.2265050709247589,0.1596238613128662,293.2279357910156,297.1499938964844,293.1499938964844,0.2248290032148361,-4606.38671875,304.1595153808594,0.9879123568534852,0.3088530600070953,0.2933980822563171,293.37481689453125,297.1499938964844,293.1499938964844,0.0042338888160884,-1587.052001953125,296.90289306640625,0.5279294848442078,0.050000000745058,0.2297180891036987,291.1760559082031,291.1499938964844,267.14666748046875,265.6356201171875,282.9836730957031,294.00982666015625,291.17596435546875,1.0,0.212437629699707,0.819827675819397,0.819827675819397,1.0,1.0,-0.95486581325531,0.3920701444149017,0.5627956986427307,0.1985137164592743,0.0,0.0,0.3540627956390381,33.34527587890625,25.0,-1.0420249700546265,-7879.83251953125,103.57470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5605163574219,306.4266357421875,278.1499938964844,0.0,18000.0,313.1499938964844,18019.15625,18000.0,0.0,0.0,0.1774046421051025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2639333307743072,0.2639378905296325,-4.562608864944195e-06,0.0,0.0001800431491574,0.0,0.0,11.583471298217772,0.0,0.0,0.0,0.3004435896873474,4.0,0.0,1.0
394740,293.2001953125,297.1499938964844,293.1499938964844,0.0204149335622787,-915.0834350585938,304.1544189453125,0.6065428256988525,0.06882856041193,0.06316889077425,294.4627380371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.175048828125,0.5339995622634888,0.050000000745058,0.0483703762292861,293.30303955078125,297.1499938964844,293.1499938964844,0.1503870636224746,-2469.050537109375,304.1653747558594,0.8916183710098267,0.2230562269687652,0.1571761518716812,293.2279663085937,297.1499938964844,293.1499938964844,0.2229912877082824,-4576.5400390625,304.159423828125,0.993847131729126,0.3068738579750061,0.2914697527885437,293.3766784667969,297.1499938964844,293.1499938964844,0.0041637178510427,-1562.3033447265625,296.8192138671875,0.5339995622634888,0.050000000745058,0.2294482439756393,291.17486572265625,291.1499938964844,267.1833190917969,265.6660461425781,282.9892272949219,294.0086669921875,291.174560546875,1.0,0.2091444730758667,0.8198094367980957,0.8198094367980957,1.0,1.0,-0.9476364850997924,0.3894078135490417,0.5582286715507507,0.195492997765541,0.0,0.0,0.3508152365684509,31.789854049682617,25.0,-2.136002540588379,-7811.3603515625,99.5438232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.57098388671875,306.4092712402344,278.1499938964844,0.0,18000.0,313.1499938964844,18017.92578125,18000.0,0.0,0.0,0.1756357699632644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2606264948844909,0.2606310546398163,-4.552908194455085e-06,0.0,0.0001782479812391,0.0,0.0,11.399002075195312,0.0,0.0,0.0,0.2996849119663238,4.0,0.0,1.0
394800,293.2001953125,297.1499938964844,293.1499938964844,0.0204149335622787,-915.0834350585938,304.1544189453125,0.6065428256988525,0.06882856041193,0.06316889077425,294.4627380371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.175048828125,0.5339995622634888,0.050000000745058,0.0483703762292861,293.30303955078125,297.1499938964844,293.1499938964844,0.1503870636224746,-2469.050537109375,304.1653747558594,0.8916183710098267,0.2230562269687652,0.1571761518716812,293.2279663085937,297.1499938964844,293.1499938964844,0.2229912877082824,-4576.5400390625,304.159423828125,0.993847131729126,0.3068738579750061,0.2914697527885437,293.3766784667969,297.1499938964844,293.1499938964844,0.0041637178510427,-1562.3033447265625,296.8192138671875,0.5339995622634888,0.050000000745058,0.2294482439756393,291.17486572265625,291.1499938964844,267.1833190917969,265.6660461425781,282.9892272949219,294.0086669921875,291.174560546875,1.0,0.2091444730758667,0.8198094367980957,0.8198094367980957,1.0,1.0,-0.9476364850997924,0.3894078135490417,0.5582286715507507,0.195492997765541,0.0,0.0,0.3508152365684509,31.789854049682617,25.0,-2.136002540588379,-7811.3603515625,99.5438232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.57098388671875,306.4092712402344,278.1499938964844,0.0,18000.0,313.1499938964844,18017.92578125,18000.0,0.0,0.0,0.1756357699632644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2606264948844909,0.2606310546398163,-4.552908194455085e-06,0.0,0.0001782479812391,0.0,0.0,11.399002075195312,0.0,0.0,0.0,0.2996849119663238,4.0,0.0,1.0
394860,293.2001953125,297.1499938964844,293.1499938964844,0.0196807421743869,-897.73779296875,304.1541748046875,0.6074215173721313,0.0675571411848068,0.0619592405855655,294.473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.172607421875,0.5389534831047058,0.050000000745058,0.0483273826539516,293.30078125,297.1499938964844,293.1499938964844,0.1475229859352111,-2431.4609375,304.1650390625,0.8940227031707764,0.2196389585733413,0.1547560393810272,293.22772216796875,297.1499938964844,293.1499938964844,0.2212276458740234,-4547.9287109375,304.1592102050781,0.9980032444000244,0.3049465119838714,0.2895959913730621,293.3781433105469,297.1499938964844,293.1499938964844,0.0040959548205137,-1538.370361328125,296.7352600097656,0.5389534831047058,0.050000000745058,0.2292443066835403,291.1723022460937,291.1499938964844,267.2200012207031,265.6964111328125,282.991455078125,294.0003967285156,291.17193603515625,1.0,0.2064288854598999,0.819800615310669,0.819800615310669,1.0,1.0,-0.9407280087471008,0.3868467509746551,0.5538812875747681,0.192669540643692,0.0,0.0,0.3480069935321808,30.593490600585938,25.0,-3.3417651653289795,-7748.96142578125,96.2081527709961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5766906738281,306.3919372558594,278.1499938964844,0.0,18000.0,313.1499938964844,18015.505859375,18000.0,0.0,0.0,0.1738816499710083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2577314972877502,0.2577360570430755,-4.54421024187468e-06,0.0,0.0001764677581377,0.0,0.0,11.238015174865724,0.0,0.0,0.0,0.2990208864212036,4.0,0.0,1.0
394920,293.2001953125,297.1499938964844,293.1499938964844,0.0196807421743869,-897.73779296875,304.1541748046875,0.6074215173721313,0.0675571411848068,0.0619592405855655,294.473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.172607421875,0.5389534831047058,0.050000000745058,0.0483273826539516,293.30078125,297.1499938964844,293.1499938964844,0.1475229859352111,-2431.4609375,304.1650390625,0.8940227031707764,0.2196389585733413,0.1547560393810272,293.22772216796875,297.1499938964844,293.1499938964844,0.2212276458740234,-4547.9287109375,304.1592102050781,0.9980032444000244,0.3049465119838714,0.2895959913730621,293.3781433105469,297.1499938964844,293.1499938964844,0.0040959548205137,-1538.370361328125,296.7352600097656,0.5389534831047058,0.050000000745058,0.2292443066835403,291.1723022460937,291.1499938964844,267.2200012207031,265.6964111328125,282.991455078125,294.0003967285156,291.17193603515625,1.0,0.2064288854598999,0.819800615310669,0.819800615310669,1.0,1.0,-0.9407280087471008,0.3868467509746551,0.5538812875747681,0.192669540643692,0.0,0.0,0.3480069935321808,30.593490600585938,25.0,-3.3417651653289795,-7748.96142578125,96.2081527709961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5766906738281,306.3919372558594,278.1499938964844,0.0,18000.0,313.1499938964844,18015.505859375,18000.0,0.0,0.0,0.1738816499710083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2577314972877502,0.2577360570430755,-4.54421024187468e-06,0.0,0.0001764677581377,0.0,0.0,11.238015174865724,0.0,0.0,0.0,0.2990208864212036,4.0,0.0,1.0
394980,293.1997375488281,297.1499938964844,293.1499938964844,0.0190217811614274,-881.7536010742188,304.15386962890625,0.607193112373352,0.066373698413372,0.0608494691550731,294.4826965332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1706848144531,0.5426211953163147,0.050000000745058,0.0482973046600818,293.29840087890625,297.1499938964844,293.1499938964844,0.1447177827358245,-2394.47216796875,304.1647033691406,0.8945140838623047,0.2163007706403732,0.1523870527744293,293.2267761230469,297.1499938964844,293.1499938964844,0.2187223583459854,-4506.48046875,304.1603698730469,0.9990000128746032,0.3031668066978454,0.286879688501358,293.3791809082031,297.1499938964844,293.1499938964844,0.0040302611887454,-1515.009765625,296.6524353027344,0.5426211953163147,0.050000000745058,0.2291016280651092,291.17059326171875,291.1499938964844,267.25665283203125,265.7266540527344,282.994384765625,293.9888000488281,291.17059326171875,1.0,0.2041422128677368,0.8197917938232422,0.8197917938232422,1.0,1.0,-0.9331190586090088,0.3838942348957062,0.549224853515625,0.1899203509092331,0.0,0.0,0.345405638217926,29.721588134765625,25.0,-1.4879716634750366,-7687.02587890625,93.28791809082033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.57623291015625,306.3772277832031,278.1499938964844,0.0,18000.0,313.1499938964844,18013.87890625,18000.0,0.0,0.0,0.1721786558628082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2551811337471008,0.2551856637001037,-4.536736923910212e-06,0.0,0.0001747394562698,0.0,0.0,11.09739875793457,0.0,0.0,0.0,0.2984397411346435,4.0,0.0,1.0
395040,293.1997375488281,297.1499938964844,293.1499938964844,0.0190217811614274,-881.7536010742188,304.15386962890625,0.607193112373352,0.066373698413372,0.0608494691550731,294.4826965332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1706848144531,0.5426211953163147,0.050000000745058,0.0482973046600818,293.29840087890625,297.1499938964844,293.1499938964844,0.1447177827358245,-2394.47216796875,304.1647033691406,0.8945140838623047,0.2163007706403732,0.1523870527744293,293.2267761230469,297.1499938964844,293.1499938964844,0.2187223583459854,-4506.48046875,304.1603698730469,0.9990000128746032,0.3031668066978454,0.286879688501358,293.3791809082031,297.1499938964844,293.1499938964844,0.0040302611887454,-1515.009765625,296.6524353027344,0.5426211953163147,0.050000000745058,0.2291016280651092,291.17059326171875,291.1499938964844,267.25665283203125,265.7266540527344,282.994384765625,293.9888000488281,291.17059326171875,1.0,0.2041422128677368,0.8197917938232422,0.8197917938232422,1.0,1.0,-0.9331190586090088,0.3838942348957062,0.549224853515625,0.1899203509092331,0.0,0.0,0.345405638217926,29.721588134765625,25.0,-1.4879716634750366,-7687.02587890625,93.28791809082033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.57623291015625,306.3772277832031,278.1499938964844,0.0,18000.0,313.1499938964844,18013.87890625,18000.0,0.0,0.0,0.1721786558628082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2551811337471008,0.2551856637001037,-4.536736923910212e-06,0.0,0.0001747394562698,0.0,0.0,11.09739875793457,0.0,0.0,0.0,0.2984397411346435,4.0,0.0,1.0
395100,293.1994323730469,297.1499938964844,293.1499938964844,0.0187111962586641,-874.0598754882812,304.1537475585937,0.6067122220993042,0.0658050402998924,0.0603213980793952,294.4866943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1708984375,0.5440357327461243,0.050000000745058,0.0482860766351223,293.29705810546875,297.1499938964844,293.1499938964844,0.1433484256267547,-2376.345947265625,304.1645202636719,0.8941951394081116,0.2146855145692825,0.1512406319379806,293.2256774902344,297.1499938964844,293.1499938964844,0.2171458601951599,-4480.5546875,304.1613464355469,0.9990000128746032,0.3024064898490906,0.2852301299571991,293.3795471191406,297.1499938964844,293.1499938964844,0.0039978041313588,-1503.3631591796875,296.61199951171875,0.5440357327461243,0.050000000745058,0.2290483564138412,291.1709899902344,291.1499938964844,267.2749938964844,265.74176025390625,282.995849609375,293.9809265136719,291.1711120605469,1.0,0.2031192630529403,0.8197874426841736,0.8197874426841736,1.0,1.0,-0.929023504257202,0.3822570741176605,0.5467664003372192,0.1885721683502197,0.0,0.0,0.3439710438251495,29.3808708190918,25.0,0.0280779674649238,-7653.8955078125,91.9409408569336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5742492675781,306.368896484375,278.1499938964844,0.0,18000.0,313.1499938964844,18014.22265625,18000.0,0.0,0.0,0.1713481694459915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2538529932498932,0.2538575530052185,-4.533142600848805e-06,0.0,0.0001738966093398,0.0,0.0,11.02513599395752,0.0,0.0,0.0,0.2981428802013397,4.0,0.0,1.0
