time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
395160,293.1990661621094,297.1499938964844,293.1499938964844,0.0184116493910551,-866.54736328125,304.1535949707031,0.6061089038848877,0.0652484446763992,0.0598061978816986,294.49053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1714172363281,0.5453042984008789,0.050000000745058,0.0482761673629283,293.2956848144531,297.1499938964844,293.1499938964844,0.1420053839683532,-2358.5322265625,304.164306640625,0.8936882019042969,0.2130928188562393,0.1501151472330093,293.2243347167969,297.1499938964844,293.1499938964844,0.2156092524528503,-4455.14599609375,304.1620788574219,0.9990000128746032,0.3017136752605438,0.2836079597473144,293.3798522949219,297.1499938964844,293.1499938964844,0.0039655943401157,-1491.777099609375,296.57177734375,0.5453042984008789,0.050000000745058,0.2290013581514358,291.1715393066406,291.1499938964844,267.2933349609375,265.7568359375,282.99725341796875,293.97247314453125,291.171630859375,1.0,0.2021657973527908,0.8197952508926392,0.8197952508926392,1.0,1.0,-0.925040066242218,0.3806572258472442,0.5443828105926514,0.1872879862785339,0.0,0.0,0.342477023601532,29.07594871520996,25.0,0.5610362887382507,-7619.89208984375,90.67926788330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.57159423828125,306.3584289550781,278.1499938964844,0.0,18000.0,313.1499938964844,18014.80859375,18000.0,0.0,0.0,0.1705287843942642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2524451613426208,0.2524496912956238,-4.529402758635115e-06,0.0,0.0001730650255922,0.0,0.0,10.948898315429688,0.0,0.0,0.0,0.2978315651416778,4.0,0.0,1.0
395220,293.1982727050781,297.1499938964844,293.1499938964844,0.0178439952433109,-852.0702514648438,304.1533508300781,0.6046504974365234,0.064166210591793,0.0588079616427421,294.497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.171630859375,0.5475350618362427,0.050000000745058,0.0482591055333614,293.29302978515625,297.1499938964844,293.1499938964844,0.1393814831972122,-2323.635986328125,304.1639099121094,0.8922477960586548,0.2099409103393554,0.1478978395462036,293.2214050292969,297.1499938964844,293.1499938964844,0.2128771245479583,-4410.125,304.1625671386719,0.9990000128746032,0.3004236817359924,0.2807304561138153,293.3802490234375,297.1499938964844,293.1499938964844,0.0039021479897201,-1468.947265625,296.4911804199219,0.5475350618362427,0.050000000745058,0.228920429944992,291.1716003417969,291.1499938964844,267.3299865722656,265.7869567871094,283.0011291503906,293.9562683105469,291.1715087890625,1.0,0.2004439681768417,0.8198109269142151,0.8198109269142151,1.0,1.0,-0.9176090359687804,0.3776553869247436,0.5399536490440369,0.1849499344825744,0.0,0.0,0.3395774960517883,28.54477882385254,25.0,-0.1882676482200622,-7553.22412109375,88.40902709960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5650939941406,306.33477783203125,278.1499938964844,0.0,18000.0,313.1499938964844,18014.732421875,18000.0,0.0,0.0,0.1689204424619674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2496423870325088,0.2496469020843505,-4.521739356277976e-06,0.0,0.0001714327809168,0.0,0.0,10.797235488891602,0.0,0.0,0.0,0.2972115874290466,4.0,0.0,1.0
395280,293.1982727050781,297.1499938964844,293.1499938964844,0.0178439952433109,-852.0702514648438,304.1533508300781,0.6046504974365234,0.064166210591793,0.0588079616427421,294.497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.171630859375,0.5475350618362427,0.050000000745058,0.0482591055333614,293.29302978515625,297.1499938964844,293.1499938964844,0.1393814831972122,-2323.635986328125,304.1639099121094,0.8922477960586548,0.2099409103393554,0.1478978395462036,293.2214050292969,297.1499938964844,293.1499938964844,0.2128771245479583,-4410.125,304.1625671386719,0.9990000128746032,0.3004236817359924,0.2807304561138153,293.3802490234375,297.1499938964844,293.1499938964844,0.0039021479897201,-1468.947265625,296.4911804199219,0.5475350618362427,0.050000000745058,0.228920429944992,291.1716003417969,291.1499938964844,267.3299865722656,265.7869567871094,283.0011291503906,293.9562683105469,291.1715087890625,1.0,0.2004439681768417,0.8198109269142151,0.8198109269142151,1.0,1.0,-0.9176090359687804,0.3776553869247436,0.5399536490440369,0.1849499344825744,0.0,0.0,0.3395774960517883,28.54477882385254,25.0,-0.1882676482200622,-7553.22412109375,88.40902709960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5650939941406,306.33477783203125,278.1499938964844,0.0,18000.0,313.1499938964844,18014.732421875,18000.0,0.0,0.0,0.1689204424619674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2496423870325088,0.2496469020843505,-4.521739356277976e-06,0.0,0.0001714327809168,0.0,0.0,10.797235488891602,0.0,0.0,0.0,0.2972115874290466,4.0,0.0,1.0
395340,293.1974182128906,297.1499938964844,293.1499938964844,0.0173113718628883,-838.1754150390625,304.15313720703125,0.6028991937637329,0.0631194338202476,0.0578461773693561,294.50469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1709289550781,0.549416184425354,0.050000000745058,0.0482450611889362,293.2905578613281,297.1499938964844,293.1499938964844,0.136807844042778,-2289.26953125,304.16357421875,0.8902928233146667,0.2068185359239578,0.1457052677869796,293.2187805175781,297.1499938964844,293.1499938964844,0.2105865329504013,-4372.515625,304.16217041015625,0.9990000128746032,0.2991490066051483,0.2783277034759521,293.38043212890625,297.1499938964844,293.1499938964844,0.0038396413438022,-1446.4088134765625,296.4104919433594,0.549416184425354,0.050000000745058,0.2288538068532943,291.1708679199219,291.1499938964844,267.3666687011719,265.81695556640625,283.0077209472656,293.94268798828125,291.17071533203125,1.0,0.1989377588033676,0.8198265433311462,0.8198265433311462,1.0,1.0,-0.91084223985672,0.3748865127563476,0.5359557271003723,0.1829258501529693,0.0,0.0,0.336846262216568,28.101539611816406,25.0,-0.832115888595581,-7490.0673828125,86.43106079101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5565795898437,306.3104858398437,278.1499938964844,0.0,18000.0,313.1499938964844,18013.787109375,18000.0,0.0,0.0,0.1673621088266372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.247019737958908,0.2470242530107498,-4.51444657301181e-06,0.0,0.0001698512642178,0.0,0.0,10.655787467956545,0.0,0.0,0.0,0.2966311275959015,4.0,0.0,1.0
395400,293.1974182128906,297.1499938964844,293.1499938964844,0.0173113718628883,-838.1754150390625,304.15313720703125,0.6028991937637329,0.0631194338202476,0.0578461773693561,294.50469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1709289550781,0.549416184425354,0.050000000745058,0.0482450611889362,293.2905578613281,297.1499938964844,293.1499938964844,0.136807844042778,-2289.26953125,304.16357421875,0.8902928233146667,0.2068185359239578,0.1457052677869796,293.2187805175781,297.1499938964844,293.1499938964844,0.2105865329504013,-4372.515625,304.16217041015625,0.9990000128746032,0.2991490066051483,0.2783277034759521,293.38043212890625,297.1499938964844,293.1499938964844,0.0038396413438022,-1446.4088134765625,296.4104919433594,0.549416184425354,0.050000000745058,0.2288538068532943,291.1708679199219,291.1499938964844,267.3666687011719,265.81695556640625,283.0077209472656,293.94268798828125,291.17071533203125,1.0,0.1989377588033676,0.8198265433311462,0.8198265433311462,1.0,1.0,-0.91084223985672,0.3748865127563476,0.5359557271003723,0.1829258501529693,0.0,0.0,0.336846262216568,28.101539611816406,25.0,-0.832115888595581,-7490.0673828125,86.43106079101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5565795898437,306.3104858398437,278.1499938964844,0.0,18000.0,313.1499938964844,18013.787109375,18000.0,0.0,0.0,0.1673621088266372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.247019737958908,0.2470242530107498,-4.51444657301181e-06,0.0,0.0001698512642178,0.0,0.0,10.655787467956545,0.0,0.0,0.0,0.2966311275959015,4.0,0.0,1.0
395460,293.1965026855469,297.1499938964844,293.1499938964844,0.0168066602200269,-824.7029418945312,304.1529235839844,0.6008870601654053,0.0621007606387138,0.0569135509431362,294.5112609863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.170166015625,0.5510017275810242,0.050000000745058,0.0482334569096565,293.2882385253906,297.1499938964844,293.1499938964844,0.1342739909887313,-2255.2880859375,304.16326904296875,0.887909471988678,0.2037308067083358,0.1435369551181793,293.2167053222656,297.1499938964844,293.1499938964844,0.2086542546749115,-4340.85888671875,304.1613464355469,0.9990000128746032,0.2978313863277435,0.276313841342926,293.3805236816406,297.1499938964844,293.1499938964844,0.003777788253501,-1424.023193359375,296.3300476074219,0.5510017275810242,0.050000000745058,0.2287987470626831,291.17010498046875,291.1499938964844,267.4033203125,265.8468933105469,283.01739501953125,293.9317626953125,291.16998291015625,1.0,0.1976107805967331,0.8198652863502502,0.8198652863502502,1.0,1.0,-0.9046231508255004,0.3722896873950958,0.532333493232727,0.1812158972024917,0.0,0.0,0.3342185616493225,27.73061752319336,25.0,-0.9547194242477416,-7429.31787109375,84.69078063964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5458068847656,306.2853698730469,278.1499938964844,0.0,18000.0,313.1499938964844,18013.0078125,18000.0,0.0,0.0,0.165864959359169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2445340305566787,0.2445385456085205,-4.507626726990566e-06,0.0,0.0001683318550931,0.0,0.0,10.522590637207031,0.0,0.0,0.0,0.2960847914218902,4.0,0.0,1.0
395520,293.1965026855469,297.1499938964844,293.1499938964844,0.0168066602200269,-824.7029418945312,304.1529235839844,0.6008870601654053,0.0621007606387138,0.0569135509431362,294.5112609863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.170166015625,0.5510017275810242,0.050000000745058,0.0482334569096565,293.2882385253906,297.1499938964844,293.1499938964844,0.1342739909887313,-2255.2880859375,304.16326904296875,0.887909471988678,0.2037308067083358,0.1435369551181793,293.2167053222656,297.1499938964844,293.1499938964844,0.2086542546749115,-4340.85888671875,304.1613464355469,0.9990000128746032,0.2978313863277435,0.276313841342926,293.3805236816406,297.1499938964844,293.1499938964844,0.003777788253501,-1424.023193359375,296.3300476074219,0.5510017275810242,0.050000000745058,0.2287987470626831,291.17010498046875,291.1499938964844,267.4033203125,265.8468933105469,283.01739501953125,293.9317626953125,291.16998291015625,1.0,0.1976107805967331,0.8198652863502502,0.8198652863502502,1.0,1.0,-0.9046231508255004,0.3722896873950958,0.532333493232727,0.1812158972024917,0.0,0.0,0.3342185616493225,27.73061752319336,25.0,-0.9547194242477416,-7429.31787109375,84.69078063964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5458068847656,306.2853698730469,278.1499938964844,0.0,18000.0,313.1499938964844,18013.0078125,18000.0,0.0,0.0,0.165864959359169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2445340305566787,0.2445385456085205,-4.507626726990566e-06,0.0,0.0001683318550931,0.0,0.0,10.522590637207031,0.0,0.0,0.0,0.2960847914218902,4.0,0.0,1.0
395580,293.19561767578125,297.1499938964844,293.1499938964844,0.016325170174241,-811.553466796875,304.1527404785156,0.5986438989639282,0.0611044466495513,0.0560040399432182,294.5175476074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1695861816406,0.5523415207862854,0.050000000745058,0.0482238084077835,293.2859802246094,297.1499938964844,293.1499938964844,0.1317849308252334,-2221.765380859375,304.1629943847656,0.8851913213729858,0.2006889879703521,0.1413997262716293,293.2151794433594,297.1499938964844,293.1499938964844,0.2070164233446121,-4314.06005859375,304.1602783203125,0.9990000128746032,0.2964516580104828,0.2746172845363617,293.3805236816406,297.1499938964844,293.1499938964844,0.0037164089735597,-1401.72119140625,296.2498474121094,0.5523415207862854,0.050000000745058,0.2287529855966568,291.1695251464844,291.1499938964844,267.44000244140625,265.8767395019531,283.0302734375,293.92291259765625,291.16943359375,1.0,0.1964333355426788,0.8199039697647095,0.8199039697647095,1.0,1.0,-0.8988635540008545,0.3698145747184753,0.5290489792823792,0.1798214316368103,0.0,0.0,0.331656277179718,27.41911697387696,25.0,-0.7468783855438232,-7370.177734375,83.1456298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5331115722656,306.25927734375,278.1499938964844,0.0,18000.0,313.1499938964844,18012.435546875,18000.0,0.0,0.0,0.1644342988729477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2421429455280304,0.2421474456787109,-4.501167950365925e-06,0.0,0.0001668799086473,0.0,0.0,10.39528751373291,0.0,0.0,0.0,0.2955633103847503,4.0,0.0,1.0
395640,293.19561767578125,297.1499938964844,293.1499938964844,0.016325170174241,-811.553466796875,304.1527404785156,0.5986438989639282,0.0611044466495513,0.0560040399432182,294.5175476074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1695861816406,0.5523415207862854,0.050000000745058,0.0482238084077835,293.2859802246094,297.1499938964844,293.1499938964844,0.1317849308252334,-2221.765380859375,304.1629943847656,0.8851913213729858,0.2006889879703521,0.1413997262716293,293.2151794433594,297.1499938964844,293.1499938964844,0.2070164233446121,-4314.06005859375,304.1602783203125,0.9990000128746032,0.2964516580104828,0.2746172845363617,293.3805236816406,297.1499938964844,293.1499938964844,0.0037164089735597,-1401.72119140625,296.2498474121094,0.5523415207862854,0.050000000745058,0.2287529855966568,291.1695251464844,291.1499938964844,267.44000244140625,265.8767395019531,283.0302734375,293.92291259765625,291.16943359375,1.0,0.1964333355426788,0.8199039697647095,0.8199039697647095,1.0,1.0,-0.8988635540008545,0.3698145747184753,0.5290489792823792,0.1798214316368103,0.0,0.0,0.331656277179718,27.41911697387696,25.0,-0.7468783855438232,-7370.177734375,83.1456298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5331115722656,306.25927734375,278.1499938964844,0.0,18000.0,313.1499938964844,18012.435546875,18000.0,0.0,0.0,0.1644342988729477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2421429455280304,0.2421474456787109,-4.501167950365925e-06,0.0,0.0001668799086473,0.0,0.0,10.39528751373291,0.0,0.0,0.0,0.2955633103847503,4.0,0.0,1.0
395700,293.1951904296875,297.1499938964844,293.1499938964844,0.016092350706458,-805.0853271484375,304.1526794433594,0.5974419116973877,0.0606142506003379,0.0555571317672729,294.52056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1693725585937,0.5529282093048096,0.050000000745058,0.0482196286320686,293.2848205566406,297.1499938964844,293.1499938964844,0.1305609941482544,-2205.22900390625,304.1628723144531,0.8837304711341858,0.1991927027702331,0.1403466910123825,293.2146301269531,297.1499938964844,293.1499938964844,0.2062964290380478,-4302.28564453125,304.15972900390625,0.9990000128746032,0.295735627412796,0.27387535572052,293.3805236816406,297.1499938964844,293.1499938964844,0.0036858762614428,-1390.5933837890625,296.2098693847656,0.5529282093048096,0.050000000745058,0.2287331670522689,291.1693420410156,291.1499938964844,267.4583435058594,265.89166259765625,283.0378723144531,293.9190673828125,291.1692810058594,1.0,0.1958958506584167,0.8199233412742615,0.8199233412742615,1.0,1.0,-0.8961439728736877,0.3686145842075348,0.5275294184684753,0.1792459189891815,0.0,0.0,0.3303854763507843,27.28330612182617,25.0,-0.5748594403266907,-7341.052734375,82.4388656616211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5261535644531,306.2458190917969,278.1499938964844,0.0,18000.0,313.1499938964844,18012.25,18000.0,0.0,0.0,0.163745492696762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2409704029560089,0.2409749031066894,-4.498043381317984e-06,0.0,0.0001661808491917,0.0,0.0,10.33316707611084,0.0,0.0,0.0,0.2953091263771057,4.0,0.0,1.0
395760,293.1947021484375,297.1499938964844,293.1499938964844,0.0158651210367679,-798.7015380859375,304.1526184082031,0.5962055921554565,0.0601328536868095,0.0551162287592887,294.5232849121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.16925048828125,0.5534751415252686,0.050000000745058,0.0482157580554485,293.2835388183594,297.1499938964844,293.1499938964844,0.1293612569570541,-2188.98974609375,304.1627197265625,0.8822445273399353,0.1977398693561554,0.1393132358789444,293.21417236328125,297.1499938964844,293.1499938964844,0.2056246250867843,-4291.296875,304.1591796875,0.9990000128746032,0.2950079143047333,0.2731840312480926,293.3805236816406,297.1499938964844,293.1499938964844,0.0036554252728819,-1379.475341796875,296.169921875,0.5534751415252686,0.050000000745058,0.2287147939205169,291.1692199707031,291.1499938964844,267.4766540527344,265.9065246582031,283.0457763671875,293.9147033691406,291.1691589355469,1.0,0.1953857690095901,0.8199463486671448,0.8199463486671448,1.0,1.0,-0.8935179710388184,0.3674322366714477,0.5260857343673706,0.1787528693675995,0.0,0.0,0.3291177749633789,27.157602310180664,25.0,-0.4844835102558136,-7312.26025390625,81.76801300048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5190124511719,306.2320556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18012.09765625,18000.0,0.0,0.0,0.1630722433328628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2398061901330948,0.2398106753826141,-4.494962013268378e-06,0.0,0.0001654976076679,0.0,0.0,10.2716703414917,0.0,0.0,0.0,0.2950577139854431,4.0,0.0,1.0
395820,293.1936950683594,297.1499938964844,293.1499938964844,0.0154346842318773,-786.4158325195312,304.1524658203125,0.593712568283081,0.0592072047293186,0.0542665347456932,294.52764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1687927246094,0.5544720888137817,0.050000000745058,0.0482087545096874,293.2804870605469,297.1499938964844,293.1499938964844,0.1270885020494461,-2158.15771484375,304.1622619628906,0.8793298602104187,0.1949753016233444,0.1373497247695922,293.21343994140625,297.1499938964844,293.1499938964844,0.2044065147638321,-4271.36376953125,304.1581726074219,0.9990000128746032,0.2935290038585663,0.2719244956970215,293.38043212890625,297.1499938964844,293.1499938964844,0.0035949544981122,-1357.3583984375,296.0900573730469,0.5544720888137817,0.050000000745058,0.2286815792322158,291.1687316894531,291.1499938964844,267.5133361816406,265.93621826171875,283.06207275390625,293.9034118652344,291.1686096191406,1.0,0.1944452077150344,0.8199923634529114,0.8199923634529114,1.0,1.0,-0.8885815143585205,0.3651313483715057,0.5234501957893372,0.1780297756195068,0.0,0.0,0.3266509473323822,26.93255424499512,25.0,-0.7580803632736206,-7256.2529296875,80.5326156616211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5041809082031,306.203857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18011.626953125,18000.0,0.0,0.0,0.1617744415998459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2375341057777404,0.2375385910272598,-4.4889502532896586e-06,0.0,0.0001641804992686,0.0,0.0,10.152048110961914,0.0,0.0,0.0,0.2945689857006073,4.0,0.0,1.0
395880,293.1936950683594,297.1499938964844,293.1499938964844,0.0154346842318773,-786.4158325195312,304.1524658203125,0.593712568283081,0.0592072047293186,0.0542665347456932,294.52764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1687927246094,0.5544720888137817,0.050000000745058,0.0482087545096874,293.2804870605469,297.1499938964844,293.1499938964844,0.1270885020494461,-2158.15771484375,304.1622619628906,0.8793298602104187,0.1949753016233444,0.1373497247695922,293.21343994140625,297.1499938964844,293.1499938964844,0.2044065147638321,-4271.36376953125,304.1581726074219,0.9990000128746032,0.2935290038585663,0.2719244956970215,293.38043212890625,297.1499938964844,293.1499938964844,0.0035949544981122,-1357.3583984375,296.0900573730469,0.5544720888137817,0.050000000745058,0.2286815792322158,291.1687316894531,291.1499938964844,267.5133361816406,265.93621826171875,283.06207275390625,293.9034118652344,291.1686096191406,1.0,0.1944452077150344,0.8199923634529114,0.8199923634529114,1.0,1.0,-0.8885815143585205,0.3651313483715057,0.5234501957893372,0.1780297756195068,0.0,0.0,0.3266509473323822,26.93255424499512,25.0,-0.7580803632736206,-7256.2529296875,80.5326156616211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5041809082031,306.203857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18011.626953125,18000.0,0.0,0.0,0.1617744415998459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2375341057777404,0.2375385910272598,-4.4889502532896586e-06,0.0,0.0001641804992686,0.0,0.0,10.152048110961914,0.0,0.0,0.0,0.2945689857006073,4.0,0.0,1.0
395940,293.192626953125,297.1499938964844,293.1499938964844,0.0150320967659354,-774.6799926757812,304.1523132324219,0.5911868214607239,0.0583193972706794,0.0534552112221717,294.53143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16827392578125,0.5553459525108337,0.050000000745058,0.0482026748359203,293.2772827148437,297.1499938964844,293.1499938964844,0.1249255910515785,-2128.70703125,304.1617736816406,0.8764030337333679,0.1923184245824813,0.1354753524065017,293.2129821777344,297.1499938964844,293.1499938964844,0.20333893597126,-4253.8759765625,304.1572265625,0.9990000128746032,0.2920158803462982,0.2708205282688141,293.3802490234375,297.1499938964844,293.1499938964844,0.0035349307581782,-1335.334228515625,296.0105285644531,0.5553459525108337,0.050000000745058,0.2286527454853058,291.16827392578125,291.1499938964844,267.54998779296875,265.9658203125,283.08154296875,293.8923645019531,291.1682434082031,1.0,0.1935992687940597,0.820038378238678,0.820038378238678,1.0,1.0,-0.8839913010597229,0.3628721833229065,0.5211191177368164,0.1776655912399292,0.0,0.0,0.3242541253566742,26.740482330322266,25.0,-0.3999699354171753,-7201.96044921875,79.419677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4889831542969,306.1763916015625,278.1499938964844,0.0,18000.0,313.1499938964844,18011.119140625,18000.0,0.0,0.0,0.1605414152145385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2353633046150207,0.2353677898645401,-4.483241809793981e-06,0.0,0.0001629291218705,0.0,0.0,10.038314819335938,0.0,0.0,0.0,0.2941040098667145,4.0,0.0,1.0
396000,293.192626953125,297.1499938964844,293.1499938964844,0.0150320967659354,-774.6799926757812,304.1523132324219,0.5911868214607239,0.0583193972706794,0.0534552112221717,294.53143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16827392578125,0.5553459525108337,0.050000000745058,0.0482026748359203,293.2772827148437,297.1499938964844,293.1499938964844,0.1249255910515785,-2128.70703125,304.1617736816406,0.8764030337333679,0.1923184245824813,0.1354753524065017,293.2129821777344,297.1499938964844,293.1499938964844,0.20333893597126,-4253.8759765625,304.1572265625,0.9990000128746032,0.2920158803462982,0.2708205282688141,293.3802490234375,297.1499938964844,293.1499938964844,0.0035349307581782,-1335.334228515625,296.0105285644531,0.5553459525108337,0.050000000745058,0.2286527454853058,291.16827392578125,291.1499938964844,267.54998779296875,265.9658203125,283.08154296875,293.8923645019531,291.1682434082031,1.0,0.1935992687940597,0.820038378238678,0.820038378238678,1.0,1.0,-0.8839913010597229,0.3628721833229065,0.5211191177368164,0.1776655912399292,0.0,0.0,0.3242541253566742,26.740482330322266,25.0,-0.3999699354171753,-7201.96044921875,79.419677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4889831542969,306.1763916015625,278.1499938964844,0.0,18000.0,313.1499938964844,18011.119140625,18000.0,0.0,0.0,0.1605414152145385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2353633046150207,0.2353677898645401,-4.483241809793981e-06,0.0,0.0001629291218705,0.0,0.0,10.038314819335938,0.0,0.0,0.0,0.2941040098667145,4.0,0.0,1.0
396060,293.1915283203125,297.1499938964844,293.1499938964844,0.0146490801125764,-763.2725830078125,304.1521911621094,0.5885962843894958,0.0574575141072273,0.0526700429618358,294.5350036621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.16851806640625,0.5561102032661438,0.050000000745058,0.048197403550148,293.2741394042969,297.1499938964844,293.1499938964844,0.1228284835815429,-2100.030029296875,304.1613464355469,0.8734196424484253,0.189732015132904,0.1336579173803329,293.2127685546875,297.1499938964844,293.1499938964844,0.2023923993110656,-4238.3369140625,304.1564025878906,0.9990000128746032,0.2904632985591888,0.2698549032211303,293.3800048828125,297.1499938964844,293.1499938964844,0.0034752415958791,-1313.33203125,295.93170166015625,0.5561102032661438,0.050000000745058,0.2286277413368225,291.1685791015625,291.1499938964844,267.5882873535156,265.9967956542969,283.1054992675781,293.8829345703125,291.1686706542969,1.0,0.1928327828645706,0.8200944662094116,0.8200944662094116,1.0,1.0,-0.8796724081039429,0.3606311678886413,0.5190412402153015,0.177620455622673,0.0,0.0,0.3217614293098449,26.57707595825196,25.0,0.5481293201446533,-7147.23876953125,78.40692901611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47412109375,306.1488342285156,278.1499938964844,0.0,18000.0,313.1499938964844,18011.234375,18000.0,0.0,0.0,0.1593652963638305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2331663519144058,0.2331708222627639,-4.477655238588341e-06,0.0,0.0001617355155758,0.0,0.0,9.924089431762695,0.0,0.0,0.0,0.2936384379863739,4.0,0.0,1.0
396120,293.1915283203125,297.1499938964844,293.1499938964844,0.0146490801125764,-763.2725830078125,304.1521911621094,0.5885962843894958,0.0574575141072273,0.0526700429618358,294.5350036621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.16851806640625,0.5561102032661438,0.050000000745058,0.048197403550148,293.2741394042969,297.1499938964844,293.1499938964844,0.1228284835815429,-2100.030029296875,304.1613464355469,0.8734196424484253,0.189732015132904,0.1336579173803329,293.2127685546875,297.1499938964844,293.1499938964844,0.2023923993110656,-4238.3369140625,304.1564025878906,0.9990000128746032,0.2904632985591888,0.2698549032211303,293.3800048828125,297.1499938964844,293.1499938964844,0.0034752415958791,-1313.33203125,295.93170166015625,0.5561102032661438,0.050000000745058,0.2286277413368225,291.1685791015625,291.1499938964844,267.5882873535156,265.9967956542969,283.1054992675781,293.8829345703125,291.1686706542969,1.0,0.1928327828645706,0.8200944662094116,0.8200944662094116,1.0,1.0,-0.8796724081039429,0.3606311678886413,0.5190412402153015,0.177620455622673,0.0,0.0,0.3217614293098449,26.57707595825196,25.0,0.5481293201446533,-7147.23876953125,78.40692901611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47412109375,306.1488342285156,278.1499938964844,0.0,18000.0,313.1499938964844,18011.234375,18000.0,0.0,0.0,0.1593652963638305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2331663519144058,0.2331708222627639,-4.477655238588341e-06,0.0,0.0001617355155758,0.0,0.0,9.924089431762695,0.0,0.0,0.0,0.2936384379863739,4.0,0.0,1.0
396180,293.1905212402344,297.1499938964844,293.1499938964844,0.0142819816246628,-752.1064453125,304.1520690917969,0.5859240889549255,0.0566156916320323,0.0519048124551773,294.5385437011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1695556640625,0.5567708015441895,0.050000000745058,0.0481928810477256,293.2713623046875,297.1499938964844,293.1499938964844,0.1207525357604026,-2071.512939453125,304.1610412597656,0.8703057765960693,0.1871554404497146,0.1318573355674743,293.2127990722656,297.1499938964844,293.1499938964844,0.2015586793422699,-4224.62255859375,304.1556701660156,0.9990000128746032,0.2888659238815307,0.2690198421478271,293.37969970703125,297.1499938964844,293.1499938964844,0.0034157873596996,-1291.3214111328125,295.85357666015625,0.5567708015441895,0.050000000745058,0.2286062836647033,291.1697082519531,291.1499938964844,267.6296691894531,266.030517578125,283.1346740722656,293.8761291503906,291.1698913574219,1.0,0.192133292555809,0.8201505541801453,0.8201505541801453,1.0,1.0,-0.8755596876144409,0.3583971560001373,0.5171625018119812,0.1778316050767898,0.0,0.0,0.3190633952617645,26.439111709594727,25.0,1.6157548427581787,-7090.4599609375,77.47618865966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46099853515625,306.1206970214844,278.1499938964844,0.0,18000.0,313.1499938964844,18011.859375,18000.0,0.0,0.0,0.158228263258934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2308336943387985,0.2308381646871566,-4.471890861168504e-06,0.0,0.000160581577802,0.0,0.0,9.803669929504396,0.0,0.0,0.0,0.2931492030620575,4.0,0.0,1.0
396240,293.1905212402344,297.1499938964844,293.1499938964844,0.0142819816246628,-752.1064453125,304.1520690917969,0.5859240889549255,0.0566156916320323,0.0519048124551773,294.5385437011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1695556640625,0.5567708015441895,0.050000000745058,0.0481928810477256,293.2713623046875,297.1499938964844,293.1499938964844,0.1207525357604026,-2071.512939453125,304.1610412597656,0.8703057765960693,0.1871554404497146,0.1318573355674743,293.2127990722656,297.1499938964844,293.1499938964844,0.2015586793422699,-4224.62255859375,304.1556701660156,0.9990000128746032,0.2888659238815307,0.2690198421478271,293.37969970703125,297.1499938964844,293.1499938964844,0.0034157873596996,-1291.3214111328125,295.85357666015625,0.5567708015441895,0.050000000745058,0.2286062836647033,291.1697082519531,291.1499938964844,267.6296691894531,266.030517578125,283.1346740722656,293.8761291503906,291.1698913574219,1.0,0.192133292555809,0.8201505541801453,0.8201505541801453,1.0,1.0,-0.8755596876144409,0.3583971560001373,0.5171625018119812,0.1778316050767898,0.0,0.0,0.3190633952617645,26.439111709594727,25.0,1.6157548427581787,-7090.4599609375,77.47618865966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46099853515625,306.1206970214844,278.1499938964844,0.0,18000.0,313.1499938964844,18011.859375,18000.0,0.0,0.0,0.158228263258934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2308336943387985,0.2308381646871566,-4.471890861168504e-06,0.0,0.000160581577802,0.0,0.0,9.803669929504396,0.0,0.0,0.0,0.2931492030620575,4.0,0.0,1.0
396300,293.19000244140625,297.1499938964844,293.1499938964844,0.0141035914421081,-746.5951538085938,304.1520080566406,0.5845563411712646,0.0562007203698158,0.0515281930565834,294.540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1703491210937,0.5570666790008545,0.050000000745058,0.0481908656656742,293.2701110839844,297.1499938964844,293.1499938964844,0.1197143420577049,-2057.202880859375,304.1609191894531,0.8686907291412354,0.1858638077974319,0.1309558600187301,293.2129211425781,297.1499938964844,293.1499938964844,0.2011793553829193,-4218.373046875,304.15533447265625,0.9990000128746032,0.288049042224884,0.2686457335948944,293.37957763671875,297.1499938964844,293.1499938964844,0.0033861228730529,-1280.3067626953125,295.8147277832031,0.5570666790008545,0.050000000745058,0.2285967171192169,291.1705322265625,291.1499938964844,267.6514892578125,266.0483703613281,283.1512451171875,293.8737487792969,291.1707763671875,1.0,0.1918049305677414,0.8201785683631897,0.8201785683631897,1.0,1.0,-0.8735628724098206,0.3572749495506286,0.5162879228591919,0.1780290752649307,0.0,0.0,0.3176112174987793,26.378576278686523,25.0,2.108511447906494,-7061.0068359375,77.03638458251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4555358886719,306.1063842773437,278.1499938964844,0.0,18000.0,313.1499938964844,18012.318359375,18000.0,0.0,0.0,0.157666727900505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2295930981636047,0.2295975685119629,-4.468875431484776e-06,0.0,0.0001600116956979,0.0,0.0,9.73994255065918,0.0,0.0,0.0,0.2928908169269562,4.0,0.0,1.0
396360,293.18951416015625,297.1499938964844,293.1499938964844,0.0139283360913395,-741.1253662109375,304.1519775390625,0.583167314529419,0.0557892322540283,0.0511549450457096,294.5420227050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1712951660156,0.5573416352272034,0.050000000745058,0.0481889955699443,293.2689514160156,297.1499938964844,293.1499938964844,0.1186748817563057,-2042.843994140625,304.16082763671875,0.8670374155044556,0.1845686882734298,0.1300522238016128,293.21307373046875,297.1499938964844,293.1499938964844,0.2008232474327087,-4212.5,304.1549987792969,0.9990000128746032,0.2872192859649658,0.2682979106903076,293.3794250488281,297.1499938964844,293.1499938964844,0.0033565037883818,-1269.2901611328125,295.7760009765625,0.5573416352272034,0.050000000745058,0.2285878509283065,291.1715087890625,291.1499938964844,267.6739807128906,266.0668029785156,283.1690673828125,293.8720092773437,291.1717834472656,1.0,0.1914893835783004,0.820213258266449,0.820213258266449,1.0,1.0,-0.8716001510620117,0.3561473786830902,0.5154527425765991,0.1782863140106201,0.0,0.0,0.3160802125930786,26.32318687438965,25.0,2.520240068435669,-7030.74365234375,76.61172485351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4510803222656,306.0918884277344,278.1499938964844,0.0,18000.0,313.1499938964844,18012.84375,18000.0,0.0,0.0,0.1571052372455597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2282929569482803,0.2282974272966385,-4.465741767489817e-06,0.0,0.0001594418572494,0.0,0.0,9.673365592956545,0.0,0.0,0.0,0.2926211655139923,4.0,0.0,1.0
396420,293.1885986328125,297.1499938964844,293.1499938964844,0.0135867530480027,-730.3046875,304.1518859863281,0.5803283452987671,0.0549752712249755,0.0504174530506134,294.54547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1734619140625,0.5578358769416809,0.050000000745058,0.0481856502592563,293.2669372558594,297.1499938964844,293.1499938964844,0.1165914759039878,-2013.9716796875,304.1606750488281,0.8636227250099182,0.1819648593664169,0.1282365769147873,293.2135925292969,297.1499938964844,293.1499938964844,0.2001751661300659,-4201.79833984375,304.1544189453125,0.9990000128746032,0.2855200171470642,0.267672449350357,293.3791809082031,297.1499938964844,293.1499938964844,0.0032973808702081,-1247.2528076171875,295.6987609863281,0.5578358769416809,0.050000000745058,0.2285719662904739,291.1736755371094,291.1499938964844,267.72100830078125,266.10546875,283.2084045410156,293.8702392578125,291.17401123046875,1.0,0.1908925175666809,0.8202825784683228,0.8202825784683228,1.0,1.0,-0.8677623271942139,0.3538697063922882,0.5138925909996033,0.1789722293615341,0.0,0.0,0.312773197889328,26.22629165649414,25.0,3.069983720779419,-6967.7353515625,75.80257415771484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4457092285156,306.06268310546875,278.1499938964844,0.0,18000.0,313.1499938964844,18013.96875,18000.0,0.0,0.0,0.1559671759605407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2255049347877502,0.2255093902349472,-4.459077445062576e-06,0.0,0.0001582868571858,0.0,0.0,9.531244277954102,0.0,0.0,0.0,0.2920462489128113,4.0,0.0,1.0
396480,293.1885986328125,297.1499938964844,293.1499938964844,0.0135867530480027,-730.3046875,304.1518859863281,0.5803283452987671,0.0549752712249755,0.0504174530506134,294.54547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1734619140625,0.5578358769416809,0.050000000745058,0.0481856502592563,293.2669372558594,297.1499938964844,293.1499938964844,0.1165914759039878,-2013.9716796875,304.1606750488281,0.8636227250099182,0.1819648593664169,0.1282365769147873,293.2135925292969,297.1499938964844,293.1499938964844,0.2001751661300659,-4201.79833984375,304.1544189453125,0.9990000128746032,0.2855200171470642,0.267672449350357,293.3791809082031,297.1499938964844,293.1499938964844,0.0032973808702081,-1247.2528076171875,295.6987609863281,0.5578358769416809,0.050000000745058,0.2285719662904739,291.1736755371094,291.1499938964844,267.72100830078125,266.10546875,283.2084045410156,293.8702392578125,291.17401123046875,1.0,0.1908925175666809,0.8202825784683228,0.8202825784683228,1.0,1.0,-0.8677623271942139,0.3538697063922882,0.5138925909996033,0.1789722293615341,0.0,0.0,0.312773197889328,26.22629165649414,25.0,3.069983720779419,-6967.7353515625,75.80257415771484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4457092285156,306.06268310546875,278.1499938964844,0.0,18000.0,313.1499938964844,18013.96875,18000.0,0.0,0.0,0.1559671759605407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2255049347877502,0.2255093902349472,-4.459077445062576e-06,0.0,0.0001582868571858,0.0,0.0,9.531244277954102,0.0,0.0,0.0,0.2920462489128113,4.0,0.0,1.0
396540,293.187744140625,297.1499938964844,293.1499938964844,0.0132561987265944,-719.6273193359375,304.1517944335937,0.5774102210998535,0.0541718676686286,0.049690268933773,294.5488586425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.17584228515625,0.5582635998725891,0.050000000745058,0.048182763159275,293.2652893066406,297.1499938964844,293.1499938964844,0.1144995167851448,-1984.859619140625,304.1606140136719,0.8600693941116333,0.1793382614850998,0.1264061629772186,293.2142944335937,297.1499938964844,293.1499938964844,0.1995991617441177,-4192.26708984375,304.1539306640625,0.9990000128746032,0.2837673425674438,0.2671233415603637,293.3789367675781,297.1499938964844,293.1499938964844,0.0032384363003075,-1225.2293701171875,295.6216735839844,0.5582635998725891,0.050000000745058,0.2285582870244979,291.1760559082031,291.1499938964844,267.7705383300781,266.1463623046875,283.25244140625,293.8706359863281,291.1763916015625,1.0,0.190335065126419,0.8203518986701965,0.8203518986701965,1.0,1.0,-0.8640140295028687,0.351552665233612,0.5124613642692566,0.1798726767301559,0.0,0.0,0.3091315329074859,26.14598274230957,25.0,3.3386921882629395,-6901.4453125,75.03874969482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4457702636719,306.03350830078125,278.1499938964844,0.0,18000.0,313.1499938964844,18015.08203125,18000.0,0.0,0.0,0.1547850966453552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2224657386541366,0.2224701941013336,-4.451873792277183e-06,0.0,0.0001570871972944,0.0,0.0,9.377262115478516,0.0,0.0,0.0,0.2914241254329681,4.0,0.0,1.0
396600,293.187744140625,297.1499938964844,293.1499938964844,0.0132561987265944,-719.6273193359375,304.1517944335937,0.5774102210998535,0.0541718676686286,0.049690268933773,294.5488586425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.17584228515625,0.5582635998725891,0.050000000745058,0.048182763159275,293.2652893066406,297.1499938964844,293.1499938964844,0.1144995167851448,-1984.859619140625,304.1606140136719,0.8600693941116333,0.1793382614850998,0.1264061629772186,293.2142944335937,297.1499938964844,293.1499938964844,0.1995991617441177,-4192.26708984375,304.1539306640625,0.9990000128746032,0.2837673425674438,0.2671233415603637,293.3789367675781,297.1499938964844,293.1499938964844,0.0032384363003075,-1225.2293701171875,295.6216735839844,0.5582635998725891,0.050000000745058,0.2285582870244979,291.1760559082031,291.1499938964844,267.7705383300781,266.1463623046875,283.25244140625,293.8706359863281,291.1763916015625,1.0,0.190335065126419,0.8203518986701965,0.8203518986701965,1.0,1.0,-0.8640140295028687,0.351552665233612,0.5124613642692566,0.1798726767301559,0.0,0.0,0.3091315329074859,26.14598274230957,25.0,3.3386921882629395,-6901.4453125,75.03874969482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4457702636719,306.03350830078125,278.1499938964844,0.0,18000.0,313.1499938964844,18015.08203125,18000.0,0.0,0.0,0.1547850966453552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2224657386541366,0.2224701941013336,-4.451873792277183e-06,0.0,0.0001570871972944,0.0,0.0,9.377262115478516,0.0,0.0,0.0,0.2914241254329681,4.0,0.0,1.0
396660,293.1866760253906,297.1499938964844,293.1499938964844,0.0129481311887502,-709.4939575195312,304.1517028808594,0.574527382850647,0.053432572633028,0.0489989109337329,294.5456237792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.177978515625,0.5586162805557251,0.050000000745058,0.0481803938746452,293.2638244628906,297.1499938964844,293.1499938964844,0.1124125644564628,-1955.7060546875,304.1605529785156,0.8563883304595947,0.1767130345106125,0.124568723142147,293.2149963378906,297.1499938964844,293.1499938964844,0.1990123093128204,-4182.50341796875,304.1535949707031,0.9990000128746032,0.2819955945014953,0.2665475308895111,293.37860107421875,297.1499938964844,293.1499938964844,0.003179941792041,-1203.3494873046875,295.5447692871094,0.5586162805557251,0.050000000745058,0.2285470515489578,291.1781616210937,291.1499938964844,267.8223876953125,266.1892395019531,283.2957458496094,293.8644714355469,291.1783142089844,1.0,0.1898082047700882,0.820438027381897,0.820438027381897,1.0,1.0,-0.8602716326713562,0.3491649329662323,0.5111067295074463,0.1809585690498352,0.0,0.0,0.3052218556404114,26.082395553588867,25.0,2.4358837604522705,-6833.4208984375,74.30554962158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4514465332031,306.0037536621094,278.1499938964844,0.0,18000.0,313.1499938964844,18015.94921875,18000.0,0.0,0.0,0.1535353511571884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2192113846540451,0.2192158252000808,-4.444184924068395e-06,0.0,0.000155818866915,0.0,0.0,9.213363647460938,0.0,0.0,0.0,0.2907626330852508,4.0,0.0,1.0
396720,293.1866760253906,297.1499938964844,293.1499938964844,0.0129481311887502,-709.4939575195312,304.1517028808594,0.574527382850647,0.053432572633028,0.0489989109337329,294.5456237792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.177978515625,0.5586162805557251,0.050000000745058,0.0481803938746452,293.2638244628906,297.1499938964844,293.1499938964844,0.1124125644564628,-1955.7060546875,304.1605529785156,0.8563883304595947,0.1767130345106125,0.124568723142147,293.2149963378906,297.1499938964844,293.1499938964844,0.1990123093128204,-4182.50341796875,304.1535949707031,0.9990000128746032,0.2819955945014953,0.2665475308895111,293.37860107421875,297.1499938964844,293.1499938964844,0.003179941792041,-1203.3494873046875,295.5447692871094,0.5586162805557251,0.050000000745058,0.2285470515489578,291.1781616210937,291.1499938964844,267.8223876953125,266.1892395019531,283.2957458496094,293.8644714355469,291.1783142089844,1.0,0.1898082047700882,0.820438027381897,0.820438027381897,1.0,1.0,-0.8602716326713562,0.3491649329662323,0.5111067295074463,0.1809585690498352,0.0,0.0,0.3052218556404114,26.082395553588867,25.0,2.4358837604522705,-6833.4208984375,74.30554962158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4514465332031,306.0037536621094,278.1499938964844,0.0,18000.0,313.1499938964844,18015.94921875,18000.0,0.0,0.0,0.1535353511571884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2192113846540451,0.2192158252000808,-4.444184924068395e-06,0.0,0.000155818866915,0.0,0.0,9.213363647460938,0.0,0.0,0.0,0.2907626330852508,4.0,0.0,1.0
396780,293.1848449707031,297.1499938964844,293.1499938964844,0.0127087337896227,-701.512939453125,304.15155029296875,0.5721990466117859,0.0528704673051834,0.0484492890536785,294.5345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.17852783203125,0.5588966608047485,0.050000000745058,0.0481785163283348,293.2622375488281,297.1499938964844,293.1499938964844,0.1103913262486457,-1927.3902587890625,304.160400390625,0.8526868224143982,0.1741543412208557,0.1227684020996093,293.2151794433594,297.1499938964844,293.1499938964844,0.1982711553573608,-4170.0830078125,304.1536560058594,0.9990000128746032,0.2803105115890503,0.2657586336135864,293.3778381347656,297.1499938964844,293.1499938964844,0.0031230077147483,-1182.09130859375,295.468017578125,0.5588966608047485,0.050000000745058,0.2285381257534027,291.17852783203125,291.1499938964844,267.8763427734375,266.2340087890625,283.3355712890625,293.84735107421875,291.178466796875,1.0,0.1893047839403152,0.8205241560935974,0.8205241560935974,1.0,1.0,-0.8564918637275696,0.3466947972774505,0.5097970366477966,0.1821973919868469,0.0,0.0,0.3013792932033539,26.034046173095703,25.0,0.5569756031036377,-6767.021484375,73.59309387207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46160888671875,305.975830078125,278.1499938964844,0.0,18000.0,313.1499938964844,18015.60546875,18000.0,0.0,0.0,0.1522080302238464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2159773856401443,0.2159818261861801,-4.436371909832815e-06,0.0,0.0001544717961223,0.0,0.0,9.051103591918944,0.0,0.0,0.0,0.2901066541671753,4.0,0.0,1.0
396840,293.1848449707031,297.1499938964844,293.1499938964844,0.0127087337896227,-701.512939453125,304.15155029296875,0.5721990466117859,0.0528704673051834,0.0484492890536785,294.5345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.17852783203125,0.5588966608047485,0.050000000745058,0.0481785163283348,293.2622375488281,297.1499938964844,293.1499938964844,0.1103913262486457,-1927.3902587890625,304.160400390625,0.8526868224143982,0.1741543412208557,0.1227684020996093,293.2151794433594,297.1499938964844,293.1499938964844,0.1982711553573608,-4170.0830078125,304.1536560058594,0.9990000128746032,0.2803105115890503,0.2657586336135864,293.3778381347656,297.1499938964844,293.1499938964844,0.0031230077147483,-1182.09130859375,295.468017578125,0.5588966608047485,0.050000000745058,0.2285381257534027,291.17852783203125,291.1499938964844,267.8763427734375,266.2340087890625,283.3355712890625,293.84735107421875,291.178466796875,1.0,0.1893047839403152,0.8205241560935974,0.8205241560935974,1.0,1.0,-0.8564918637275696,0.3466947972774505,0.5097970366477966,0.1821973919868469,0.0,0.0,0.3013792932033539,26.034046173095703,25.0,0.5569756031036377,-6767.021484375,73.59309387207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46160888671875,305.975830078125,278.1499938964844,0.0,18000.0,313.1499938964844,18015.60546875,18000.0,0.0,0.0,0.1522080302238464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2159773856401443,0.2159818261861801,-4.436371909832815e-06,0.0,0.0001544717961223,0.0,0.0,9.051103591918944,0.0,0.0,0.0,0.2901066541671753,4.0,0.0,1.0
396900,293.1837158203125,297.1499938964844,293.1499938964844,0.0126170264557003,-698.4286499023438,304.15142822265625,0.5712881088256836,0.0526552349328994,0.04823624715209,294.52734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1784362792969,0.5590054988861084,0.050000000745058,0.0481777861714363,293.2613525390625,297.1499938964844,293.1499938964844,0.109408862888813,-1913.5921630859373,304.1603088378906,0.8508408069610596,0.1729055047035217,0.1218893229961395,293.2149658203125,297.1499938964844,293.1499938964844,0.1978015154600143,-4162.17041015625,304.1538391113281,0.9987948536872864,0.2795271575450897,0.2652477025985718,293.37725830078125,297.1499938964844,293.1499938964844,0.0030950445216149,-1171.646484375,295.4301147460937,0.5590054988861084,0.050000000745058,0.2285346835851669,291.1784362792969,291.1499938964844,267.9040832519531,266.25701904296875,283.35528564453125,293.836669921875,291.17840576171875,1.0,0.1890596598386764,0.82056725025177,0.82056725025177,1.0,1.0,-0.8545632362365723,0.3454213738441467,0.5091418623924255,0.1828600317239761,0.0,0.0,0.2994939088821411,26.01582908630371,25.0,0.1940607130527496,-6734.66748046875,73.24077606201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4677124023437,305.96343994140625,278.1499938964844,0.0,18000.0,313.1499938964844,18015.259765625,18000.0,0.0,0.0,0.1515168100595474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2144156694412231,0.2144200950860977,-4.432593414094299e-06,0.0,0.0001537703064968,0.0,0.0,8.973076820373535,0.0,0.0,0.0,0.2897906005382538,4.0,0.0,1.0
