time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
396960,293.18243408203125,297.1499938964844,293.1499938964844,0.0125406738370656,-695.8468017578125,304.1513061523437,0.5705211162567139,0.0524772144854068,0.0480583161115646,294.5194396972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1784362792969,0.5590940117835999,0.050000000745058,0.0481771938502788,293.26043701171875,297.1499938964844,293.1499938964844,0.10844237357378,-1899.99267578125,304.1601867675781,0.8489983677864075,0.1716759204864502,0.1210238859057426,293.2145080566406,297.1499938964844,293.1499938964844,0.1972606629133224,-4153.03515625,304.15411376953125,0.9983612298965454,0.2787896692752838,0.2646590173244476,293.3765563964844,297.1499938964844,293.1499938964844,0.0030674990266561,-1161.34521484375,295.3927307128906,0.5590940117835999,0.050000000745058,0.2285318672657013,291.1784362792969,291.1499938964844,267.9322509765625,266.2803955078125,283.3751220703125,293.8251953125,291.1784362792969,1.0,0.1888175010681152,0.8206226229667664,0.8206226229667664,1.0,1.0,-0.8526006937026978,0.3441220223903656,0.5084787011146545,0.1835440993309021,0.0,0.0,0.2976000010967254,26.001266479492188,25.0,0.1460382491350174,-6702.38427734375,72.88926696777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47412109375,305.9515075683594,278.1499938964844,0.0,18000.0,313.1499938964844,18015.025390625,18000.0,0.0,0.0,0.1508099436759948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2128673940896988,0.2128718197345733,-4.428894499142189e-06,0.0,0.000153052911628,0.0,0.0,8.896032333374023,0.0,0.0,0.0,0.2894788682460785,4.0,0.0,1.0
397020,293.1796569824219,297.1499938964844,293.1499938964844,0.0124280154705047,-692.0137329101562,304.15106201171875,0.5694243311882019,0.0522201098501682,0.0477950349450111,294.501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1785888671875,0.559267520904541,0.050000000745058,0.048176035284996,293.258544921875,297.1499938964844,293.1499938964844,0.1065532490611076,-1873.334716796875,304.1599426269531,0.8453847169876099,0.1692649722099304,0.1193291097879409,293.21307373046875,297.1499938964844,293.1499938964844,0.1960883438587188,-4133.232421875,304.1546936035156,0.9973928928375244,0.2774482071399688,0.2633877098560333,293.3747863769531,297.1499938964844,293.1499938964844,0.0030133794061839,-1141.075927734375,295.3193664550781,0.559267520904541,0.050000000745058,0.2285263687372207,291.1786193847656,291.1499938964844,267.9898681640625,266.32830810546875,283.4151916503906,293.8008117675781,291.1786193847656,1.0,0.1883422285318374,0.820733368396759,0.820733368396759,1.0,1.0,-0.8487170934677124,0.3415192663669586,0.5071977972984314,0.1849726438522339,0.0,0.0,0.2937736213207245,25.9742374420166,25.0,0.1002059280872345,-6637.19921875,72.1998519897461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4873962402344,305.9281005859375,278.1499938964844,0.0,18000.0,313.1499938964844,18014.79296875,18000.0,0.0,0.0,0.1493538171052932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2097752541303634,0.209779679775238,-4.421627636475023e-06,0.0,0.0001515751355327,0.0,0.0,8.74303150177002,0.0,0.0,0.0,0.2888613045215606,4.0,0.0,1.0
397080,293.1796569824219,297.1499938964844,293.1499938964844,0.0124280154705047,-692.0137329101562,304.15106201171875,0.5694243311882019,0.0522201098501682,0.0477950349450111,294.501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1785888671875,0.559267520904541,0.050000000745058,0.048176035284996,293.258544921875,297.1499938964844,293.1499938964844,0.1065532490611076,-1873.334716796875,304.1599426269531,0.8453847169876099,0.1692649722099304,0.1193291097879409,293.21307373046875,297.1499938964844,293.1499938964844,0.1960883438587188,-4133.232421875,304.1546936035156,0.9973928928375244,0.2774482071399688,0.2633877098560333,293.3747863769531,297.1499938964844,293.1499938964844,0.0030133794061839,-1141.075927734375,295.3193664550781,0.559267520904541,0.050000000745058,0.2285263687372207,291.1786193847656,291.1499938964844,267.9898681640625,266.32830810546875,283.4151916503906,293.8008117675781,291.1786193847656,1.0,0.1883422285318374,0.820733368396759,0.820733368396759,1.0,1.0,-0.8487170934677124,0.3415192663669586,0.5071977972984314,0.1849726438522339,0.0,0.0,0.2937736213207245,25.9742374420166,25.0,0.1002059280872345,-6637.19921875,72.1998519897461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4873962402344,305.9281005859375,278.1499938964844,0.0,18000.0,313.1499938964844,18014.79296875,18000.0,0.0,0.0,0.1493538171052932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2097752541303634,0.209779679775238,-4.421627636475023e-06,0.0,0.0001515751355327,0.0,0.0,8.74303150177002,0.0,0.0,0.0,0.2888613045215606,4.0,0.0,1.0
397140,293.1766052246094,297.1499938964844,293.1499938964844,0.0123646380379796,-689.8482666015625,304.1508178710937,0.5689579248428345,0.0520865060389041,0.0476463474333286,294.4828796386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1785888671875,0.5595163106918335,0.050000000745058,0.0481743775308132,293.25665283203125,297.1499938964844,293.1499938964844,0.104712575674057,-1847.263671875,304.1596984863281,0.8419325351715088,0.166899487376213,0.1176703050732612,293.21112060546875,297.1499938964844,293.1499938964844,0.1950075775384903,-4115.03369140625,304.1549072265625,0.9965872168540956,0.2762437760829925,0.2622229158878326,293.37261962890625,297.1499938964844,293.1499938964844,0.0029607629403471,-1121.34814453125,295.2475891113281,0.5595163106918335,0.050000000745058,0.2285185009241104,291.1786193847656,291.1499938964844,268.0490417480469,266.3775329589844,283.4559631347656,293.7764892578125,291.1787109375,1.0,0.1878846883773803,0.8208441138267517,0.8208441138267517,1.0,1.0,-0.8451386094093323,0.3390434682369232,0.5060951709747314,0.1864781230688095,0.0,0.0,0.2899631857872009,25.93811798095703,25.0,0.6284432411193848,-6577.513671875,71.5526351928711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5002136230469,305.8995666503906,278.1499938964844,0.0,18000.0,313.1499938964844,18014.431640625,18000.0,0.0,0.0,0.1478489339351654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2067301422357559,0.2067345529794693,-4.41452630184358e-06,0.0,0.0001500478683738,0.0,0.0,8.593287467956543,0.0,0.0,0.0,0.2882576286792755,4.0,0.0,1.0
397200,293.1766052246094,297.1499938964844,293.1499938964844,0.0123646380379796,-689.8482666015625,304.1508178710937,0.5689579248428345,0.0520865060389041,0.0476463474333286,294.4828796386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1785888671875,0.5595163106918335,0.050000000745058,0.0481743775308132,293.25665283203125,297.1499938964844,293.1499938964844,0.104712575674057,-1847.263671875,304.1596984863281,0.8419325351715088,0.166899487376213,0.1176703050732612,293.21112060546875,297.1499938964844,293.1499938964844,0.1950075775384903,-4115.03369140625,304.1549072265625,0.9965872168540956,0.2762437760829925,0.2622229158878326,293.37261962890625,297.1499938964844,293.1499938964844,0.0029607629403471,-1121.34814453125,295.2475891113281,0.5595163106918335,0.050000000745058,0.2285185009241104,291.1786193847656,291.1499938964844,268.0490417480469,266.3775329589844,283.4559631347656,293.7764892578125,291.1787109375,1.0,0.1878846883773803,0.8208441138267517,0.8208441138267517,1.0,1.0,-0.8451386094093323,0.3390434682369232,0.5060951709747314,0.1864781230688095,0.0,0.0,0.2899631857872009,25.93811798095703,25.0,0.6284432411193848,-6577.513671875,71.5526351928711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5002136230469,305.8995666503906,278.1499938964844,0.0,18000.0,313.1499938964844,18014.431640625,18000.0,0.0,0.0,0.1478489339351654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2067301422357559,0.2067345529794693,-4.41452630184358e-06,0.0,0.0001500478683738,0.0,0.0,8.593287467956543,0.0,0.0,0.0,0.2882576286792755,4.0,0.0,1.0
397260,293.1734313964844,297.1499938964844,293.1499938964844,0.0123393237590789,-688.9440307617188,304.15057373046875,0.5690021514892578,0.0520567968487739,0.047594666481018,294.4629211425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1806945800781,0.5598025918006897,0.050000000745058,0.0481724701821804,293.2548522949219,297.1499938964844,293.1499938964844,0.1028812825679779,-1821.1907958984373,304.1595153808594,0.8385598659515381,0.1645626276731491,0.1160331815481185,293.2090148925781,297.1499938964844,293.1499938964844,0.1939633041620254,-4097.416015625,304.155029296875,0.9958940744400024,0.2751265168190002,0.2611482441425323,293.37017822265625,297.1499938964844,293.1499938964844,0.0029087299481034,-1101.7120361328125,295.17901611328125,0.5598025918006897,0.050000000745058,0.2285094559192657,291.1809997558594,291.1499938964844,268.1095275878906,266.4278869628906,283.4973449707031,293.75341796875,291.18145751953125,1.0,0.1874468624591827,0.8209699392318726,0.8209699392318726,1.0,1.0,-0.841809093952179,0.3366939127445221,0.5051151514053345,0.1879922300577163,0.0,0.0,0.2856924533843994,25.89763069152832,25.0,3.177014112472534,-6520.99755859375,70.94428253173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5091857910156,305.8550720214844,278.1499938964844,0.0,18000.0,313.1499938964844,18015.455078125,18000.0,0.0,0.0,0.1463387310504913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.203500360250473,0.2035047709941864,-4.407404958328698e-06,0.0,0.0001485152024542,0.0,0.0,8.436102867126465,0.0,0.0,0.0,0.287626713514328,4.0,0.0,1.0
397320,293.1734313964844,297.1499938964844,293.1499938964844,0.0123393237590789,-688.9440307617188,304.15057373046875,0.5690021514892578,0.0520567968487739,0.047594666481018,294.4629211425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1806945800781,0.5598025918006897,0.050000000745058,0.0481724701821804,293.2548522949219,297.1499938964844,293.1499938964844,0.1028812825679779,-1821.1907958984373,304.1595153808594,0.8385598659515381,0.1645626276731491,0.1160331815481185,293.2090148925781,297.1499938964844,293.1499938964844,0.1939633041620254,-4097.416015625,304.155029296875,0.9958940744400024,0.2751265168190002,0.2611482441425323,293.37017822265625,297.1499938964844,293.1499938964844,0.0029087299481034,-1101.7120361328125,295.17901611328125,0.5598025918006897,0.050000000745058,0.2285094559192657,291.1809997558594,291.1499938964844,268.1095275878906,266.4278869628906,283.4973449707031,293.75341796875,291.18145751953125,1.0,0.1874468624591827,0.8209699392318726,0.8209699392318726,1.0,1.0,-0.841809093952179,0.3366939127445221,0.5051151514053345,0.1879922300577163,0.0,0.0,0.2856924533843994,25.89763069152832,25.0,3.177014112472534,-6520.99755859375,70.94428253173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5091857910156,305.8550720214844,278.1499938964844,0.0,18000.0,313.1499938964844,18015.455078125,18000.0,0.0,0.0,0.1463387310504913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.203500360250473,0.2035047709941864,-4.407404958328698e-06,0.0,0.0001485152024542,0.0,0.0,8.436102867126465,0.0,0.0,0.0,0.287626713514328,4.0,0.0,1.0
397380,293.17022705078125,297.1499938964844,293.1499938964844,0.0123527888208627,-689.4125366210938,304.1503601074219,0.5694648027420044,0.0521164648234844,0.0476269014179706,294.44256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1816101074219,0.5600975155830383,0.050000000745058,0.0481705144047737,293.2531433105469,297.1499938964844,293.1499938964844,0.1010999456048011,-1795.7689208984375,304.1593017578125,0.8352183103561401,0.1622493863105774,0.1144131124019622,293.206787109375,297.1499938964844,293.1499938964844,0.1930267661809921,-4081.6962890625,304.1549072265625,0.9952669143676758,0.2740804851055145,0.2601438760757446,293.3675231933594,297.1499938964844,293.1499938964844,0.0028578238561749,-1082.59033203125,295.1104736328125,0.5600975155830383,0.050000000745058,0.2285001724958419,291.1813659667969,291.1499938964844,268.171142578125,266.47918701171875,283.5386657714844,293.73193359375,291.1805725097656,1.0,0.187029555439949,0.8210957646369934,0.8210957646369934,1.0,1.0,-0.8386846780776978,0.334477037191391,0.5042076706886292,0.1894394904375076,0.0,0.0,0.2814017236232757,25.85590934753418,25.0,-2.883939504623413,-6445.98583984375,70.37139892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5162048339844,305.8185119628906,278.1499938964844,0.0,18000.0,313.1499938964844,18015.59375,18000.0,0.0,0.0,0.1448182165622711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2000713795423507,0.2000757902860641,-4.39973155152984e-06,0.0,0.0001469720882596,0.0,0.0,8.269983291625977,0.0,0.0,0.0,0.2869634926319122,4.0,0.0,1.0
397440,293.17022705078125,297.1499938964844,293.1499938964844,0.0123527888208627,-689.4125366210938,304.1503601074219,0.5694648027420044,0.0521164648234844,0.0476269014179706,294.44256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1816101074219,0.5600975155830383,0.050000000745058,0.0481705144047737,293.2531433105469,297.1499938964844,293.1499938964844,0.1010999456048011,-1795.7689208984375,304.1593017578125,0.8352183103561401,0.1622493863105774,0.1144131124019622,293.206787109375,297.1499938964844,293.1499938964844,0.1930267661809921,-4081.6962890625,304.1549072265625,0.9952669143676758,0.2740804851055145,0.2601438760757446,293.3675231933594,297.1499938964844,293.1499938964844,0.0028578238561749,-1082.59033203125,295.1104736328125,0.5600975155830383,0.050000000745058,0.2285001724958419,291.1813659667969,291.1499938964844,268.171142578125,266.47918701171875,283.5386657714844,293.73193359375,291.1805725097656,1.0,0.187029555439949,0.8210957646369934,0.8210957646369934,1.0,1.0,-0.8386846780776978,0.334477037191391,0.5042076706886292,0.1894394904375076,0.0,0.0,0.2814017236232757,25.85590934753418,25.0,-2.883939504623413,-6445.98583984375,70.37139892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5162048339844,305.8185119628906,278.1499938964844,0.0,18000.0,313.1499938964844,18015.59375,18000.0,0.0,0.0,0.1448182165622711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2000713795423507,0.2000757902860641,-4.39973155152984e-06,0.0,0.0001469720882596,0.0,0.0,8.269983291625977,0.0,0.0,0.0,0.2869634926319122,4.0,0.0,1.0
397500,293.1686096191406,297.1499938964844,293.1499938964844,0.0123756071552634,-690.2542114257812,304.1502685546875,0.5698267221450806,0.0521755553781986,0.0476704239845275,294.4324035644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1785583496094,0.5602421164512634,0.050000000745058,0.048169557005167,293.2523498535156,297.1499938964844,293.1499938964844,0.1002497524023056,-1783.6488037109375,304.1591796875,0.8335498571395874,0.1611014604568481,0.1136090829968452,293.2056579589844,297.1499938964844,293.1499938964844,0.1926408559083938,-4075.311279296875,304.1547241210937,0.9949693083763124,0.2735816240310669,0.2596650421619415,293.3661193847656,297.1499938964844,293.1499938964844,0.0028333514928817,-1073.5362548828125,295.0740966796875,0.5602421164512634,0.050000000745058,0.2284956276416778,291.1778259277344,291.1499938964844,268.20233154296875,266.5051574707031,283.55908203125,293.721923828125,291.1766357421875,1.0,0.1868285238742828,0.8211586475372314,0.8211586475372314,1.0,1.0,-0.8371908068656921,0.333423376083374,0.5037674307823181,0.1901146024465561,0.0,0.0,0.2798966467380523,25.835084915161133,25.0,-6.799369812011719,-6412.10302734375,70.09737396240234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5209350585937,305.8100891113281,278.1499938964844,0.0,18000.0,313.1499938964844,18013.3046875,18000.0,0.0,0.0,0.1440337300300598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1987078636884689,0.1987122595310211,-4.396179065224715e-06,0.0,0.0001461759238736,0.0,0.0,8.203299522399902,0.0,0.0,0.0,0.2866932153701782,4.0,0.0,1.0
397560,293.1670227050781,297.1499938964844,293.1499938964844,0.0124049736186862,-691.3129272460938,304.150146484375,0.5702638030052185,0.0522521436214447,0.0477303601801395,294.4223327636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1749572753906,0.5603823065757751,0.050000000745058,0.0481686294078826,293.2515563964844,297.1499938964844,293.1499938964844,0.099402330815792,-1771.5390625,304.1590270996094,0.8318794369697571,0.1599596440792083,0.1128092035651207,293.2045593261719,297.1499938964844,293.1499938964844,0.1922626346349716,-4069.039794921875,304.154541015625,0.9946786761283876,0.2730975449085235,0.2592006921768188,293.3647155761719,297.1499938964844,293.1499938964844,0.0028091811109334,-1064.573974609375,295.0380554199219,0.5603823065757751,0.050000000745058,0.2284912317991256,291.17431640625,291.1499938964844,268.23370361328125,266.5312805175781,283.5792236328125,293.7123718261719,291.1734924316406,1.0,0.1866324990987777,0.8212271928787231,0.8212271928787231,1.0,1.0,-0.8357391357421875,0.3324098289012909,0.503329336643219,0.1907455772161483,0.0,0.0,0.2786387801170349,25.81444549560547,25.0,-7.068930625915527,-6384.9375,69.83123779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52520751953125,305.8056945800781,278.1499938964844,0.0,18000.0,313.1499938964844,18010.814453125,18000.0,0.0,0.0,0.1432444453239441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1976535022258758,0.1976578831672668,-4.393280050862813e-06,0.0,0.000145374899148,0.0,0.0,8.151577949523926,0.0,0.0,0.0,0.2864789962768554,4.0,0.0,1.0
397620,293.1639404296875,297.1499938964844,293.1499938964844,0.0124763092026114,-693.7839965820312,304.1499938964844,0.5713194608688354,0.0524485632777214,0.047892540693283,294.4027709960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1718444824219,0.5606409907341003,0.050000000745058,0.0481669232249259,293.25006103515625,297.1499938964844,293.1499938964844,0.0976864993572235,-1746.894775390625,304.15887451171875,0.8285194635391235,0.1576925367116928,0.1112216040492057,293.20233154296875,297.1499938964844,293.1499938964844,0.1914675384759903,-4055.7197265625,304.15435791015625,0.9941049218177797,0.2721675932407379,0.2583104074001312,293.3618469238281,297.1499938964844,293.1499938964844,0.0027609004173427,-1046.4771728515625,294.96990966796875,0.5606409907341003,0.050000000745058,0.2284831404685974,291.1717529296875,291.1499938964844,268.2970275878906,266.583984375,283.6181030273437,293.6947326660156,291.17169189453125,1.0,0.1862550377845764,0.821364164352417,0.821364164352417,1.0,1.0,-0.8329483270645142,0.3305087089538574,0.5024396181106567,0.1918400824069976,0.0,0.0,0.2759631276130676,25.77434539794922,25.0,-2.961479902267456,-6336.138671875,69.32098388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52850341796875,305.7911071777344,278.1499938964844,0.0,18000.0,313.1499938964844,18009.431640625,18000.0,0.0,0.0,0.1417016088962555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1956754028797149,0.1956797838211059,-4.388612069305964e-06,0.0,0.0001438091276213,0.0,0.0,8.056188583374023,0.0,0.0,0.0,0.2860903441905975,4.0,0.0,1.0
397680,293.1639404296875,297.1499938964844,293.1499938964844,0.0124763092026114,-693.7839965820312,304.1499938964844,0.5713194608688354,0.0524485632777214,0.047892540693283,294.4027709960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1718444824219,0.5606409907341003,0.050000000745058,0.0481669232249259,293.25006103515625,297.1499938964844,293.1499938964844,0.0976864993572235,-1746.894775390625,304.15887451171875,0.8285194635391235,0.1576925367116928,0.1112216040492057,293.20233154296875,297.1499938964844,293.1499938964844,0.1914675384759903,-4055.7197265625,304.15435791015625,0.9941049218177797,0.2721675932407379,0.2583104074001312,293.3618469238281,297.1499938964844,293.1499938964844,0.0027609004173427,-1046.4771728515625,294.96990966796875,0.5606409907341003,0.050000000745058,0.2284831404685974,291.1717529296875,291.1499938964844,268.2970275878906,266.583984375,283.6181030273437,293.6947326660156,291.17169189453125,1.0,0.1862550377845764,0.821364164352417,0.821364164352417,1.0,1.0,-0.8329483270645142,0.3305087089538574,0.5024396181106567,0.1918400824069976,0.0,0.0,0.2759631276130676,25.77434539794922,25.0,-2.961479902267456,-6336.138671875,69.32098388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52850341796875,305.7911071777344,278.1499938964844,0.0,18000.0,313.1499938964844,18009.431640625,18000.0,0.0,0.0,0.1417016088962555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1956754028797149,0.1956797838211059,-4.388612069305964e-06,0.0,0.0001438091276213,0.0,0.0,8.056188583374023,0.0,0.0,0.0,0.2860903441905975,4.0,0.0,1.0
397740,293.1610107421875,297.1499938964844,293.1499938964844,0.0125631969422101,-696.7376098632812,304.1498413085937,0.5725301504135132,0.0526863224804401,0.0480966158211231,294.3843688964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1717224121094,0.5608567595481873,0.050000000745058,0.0481655038893222,293.2486267089844,297.1499938964844,293.1499938964844,0.095972754061222,-1722.1845703125,304.1587829589844,0.8251072764396667,0.1554455161094665,0.1096484586596489,293.2001647949219,297.1499938964844,293.1499938964844,0.1906754672527313,-4042.38818359375,304.1542358398437,0.9935168623924256,0.2712790369987488,0.2574620544910431,293.3589782714844,297.1499938964844,293.1499938964844,0.0027131137903779,-1028.4654541015625,294.9044494628906,0.5608567595481873,0.050000000745058,0.228476420044899,291.1717224121094,291.1499938964844,268.3608703613281,266.6371154785156,283.6546325683594,293.6790466308594,291.17169189453125,1.0,0.1858958154916763,0.8215011954307556,0.8215011954307556,1.0,1.0,-0.8302774429321289,0.3287794589996338,0.5014979839324951,0.1926638334989547,0.0,0.0,0.2730710506439209,25.736957550048828,25.0,-0.8895773887634277,-6286.3359375,68.83650207519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5243530273437,305.76300048828125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.8046875,18000.0,0.0,0.0,0.1402356177568435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1935349702835083,0.1935393512248993,-4.384021849546116e-06,0.0,0.0001423213252564,0.0,0.0,7.954156875610352,0.0,0.0,0.0,0.2856833040714264,4.0,0.0,1.0
397800,293.1610107421875,297.1499938964844,293.1499938964844,0.0125631969422101,-696.7376098632812,304.1498413085937,0.5725301504135132,0.0526863224804401,0.0480966158211231,294.3843688964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1717224121094,0.5608567595481873,0.050000000745058,0.0481655038893222,293.2486267089844,297.1499938964844,293.1499938964844,0.095972754061222,-1722.1845703125,304.1587829589844,0.8251072764396667,0.1554455161094665,0.1096484586596489,293.2001647949219,297.1499938964844,293.1499938964844,0.1906754672527313,-4042.38818359375,304.1542358398437,0.9935168623924256,0.2712790369987488,0.2574620544910431,293.3589782714844,297.1499938964844,293.1499938964844,0.0027131137903779,-1028.4654541015625,294.9044494628906,0.5608567595481873,0.050000000745058,0.228476420044899,291.1717224121094,291.1499938964844,268.3608703613281,266.6371154785156,283.6546325683594,293.6790466308594,291.17169189453125,1.0,0.1858958154916763,0.8215011954307556,0.8215011954307556,1.0,1.0,-0.8302774429321289,0.3287794589996338,0.5014979839324951,0.1926638334989547,0.0,0.0,0.2730710506439209,25.736957550048828,25.0,-0.8895773887634277,-6286.3359375,68.83650207519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5243530273437,305.76300048828125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.8046875,18000.0,0.0,0.0,0.1402356177568435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1935349702835083,0.1935393512248993,-4.384021849546116e-06,0.0,0.0001423213252564,0.0,0.0,7.954156875610352,0.0,0.0,0.0,0.2856833040714264,4.0,0.0,1.0
397860,293.1583557128906,297.1499938964844,293.1499938964844,0.0126631027087569,-700.1281127929688,304.1497497558594,0.5738074779510498,0.0529489293694496,0.0483269765973091,294.3675537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1709899902344,0.5610194206237793,0.050000000745058,0.0481644421815872,293.2472839355469,297.1499938964844,293.1499938964844,0.0942860171198844,-1697.8272705078125,304.1586608886719,0.8216213583946228,0.1532199084758758,0.1080900505185127,293.1981201171875,297.1499938964844,293.1499938964844,0.1899301558732986,-4029.85888671875,304.154052734375,0.9928945899009703,0.2704232037067413,0.2566469609737396,293.3562316894531,297.1499938964844,293.1499938964844,0.0026658764109015,-1010.682373046875,294.83917236328125,0.5610194206237793,0.050000000745058,0.2284713685512542,291.1708679199219,291.1499938964844,268.4250793457031,266.69049072265625,283.6884460449219,293.66534423828125,291.1706237792969,1.0,0.1855532824993133,0.82164067029953,0.82164067029953,1.0,1.0,-0.8276981115341187,0.3272201418876648,0.5004779100418091,0.1931868344545364,0.0,0.0,0.270337700843811,25.70313835144043,25.0,-1.494783878326416,-6236.52880859375,68.37411499023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5146179199219,305.7310791015625,278.1499938964844,0.0,18000.0,313.1499938964844,18009.333984375,18000.0,0.0,0.0,0.1388543546199798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1914606988430023,0.1914650797843933,-4.379422080091899e-06,0.0,0.0001409195247106,0.0,0.0,7.855370044708252,0.0,0.0,0.0,0.2852883338928222,4.0,0.0,1.0
397920,293.1583557128906,297.1499938964844,293.1499938964844,0.0126631027087569,-700.1281127929688,304.1497497558594,0.5738074779510498,0.0529489293694496,0.0483269765973091,294.3675537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1709899902344,0.5610194206237793,0.050000000745058,0.0481644421815872,293.2472839355469,297.1499938964844,293.1499938964844,0.0942860171198844,-1697.8272705078125,304.1586608886719,0.8216213583946228,0.1532199084758758,0.1080900505185127,293.1981201171875,297.1499938964844,293.1499938964844,0.1899301558732986,-4029.85888671875,304.154052734375,0.9928945899009703,0.2704232037067413,0.2566469609737396,293.3562316894531,297.1499938964844,293.1499938964844,0.0026658764109015,-1010.682373046875,294.83917236328125,0.5610194206237793,0.050000000745058,0.2284713685512542,291.1708679199219,291.1499938964844,268.4250793457031,266.69049072265625,283.6884460449219,293.66534423828125,291.1706237792969,1.0,0.1855532824993133,0.82164067029953,0.82164067029953,1.0,1.0,-0.8276981115341187,0.3272201418876648,0.5004779100418091,0.1931868344545364,0.0,0.0,0.270337700843811,25.70313835144043,25.0,-1.494783878326416,-6236.52880859375,68.37411499023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5146179199219,305.7310791015625,278.1499938964844,0.0,18000.0,313.1499938964844,18009.333984375,18000.0,0.0,0.0,0.1388543546199798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1914606988430023,0.1914650797843933,-4.379422080091899e-06,0.0,0.0001409195247106,0.0,0.0,7.855370044708252,0.0,0.0,0.0,0.2852883338928222,4.0,0.0,1.0
397980,293.1559753417969,297.1499938964844,293.1499938964844,0.0127704730257391,-703.7575073242188,304.149658203125,0.5750896334648132,0.0532236546277999,0.0485710799694061,294.3524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16943359375,0.561129093170166,0.050000000745058,0.0481637269258499,293.2460021972656,297.1499938964844,293.1499938964844,0.0926252529025077,-1673.821044921875,304.1585388183594,0.8180533051490784,0.1510201841592788,0.1065489798784256,293.1962280273437,297.1499938964844,293.1499938964844,0.1892203241586685,-4017.929443359375,304.1539001464844,0.9922301173210144,0.2695925235748291,0.2558575272560119,293.35357666015625,297.1499938964844,293.1499938964844,0.0026191829238086,-993.114990234375,294.7740173339844,0.561129093170166,0.050000000745058,0.2284679859876632,291.1692810058594,291.1499938964844,268.4894104003906,266.7439880371094,283.7195739746094,293.6534729003906,291.16900634765625,1.0,0.1852254420518875,0.8217801451683044,0.8217801451683044,1.0,1.0,-0.8251892328262329,0.3258135318756103,0.4993756711483001,0.1934251636266708,0.0,0.0,0.2678760886192322,25.673025131225582,25.0,-2.0673906803131104,-6189.95361328125,67.93038177490234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5003662109375,305.6988830566406,278.1499938964844,0.0,18000.0,313.1499938964844,18008.37890625,18000.0,0.0,0.0,0.1375670135021209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.189602255821228,0.189606636762619,-4.3752115743700415e-06,0.0,0.0001396130392095,0.0,0.0,7.767008304595947,0.0,0.0,0.0,0.2849333882331848,4.0,0.0,1.0
398040,293.1559753417969,297.1499938964844,293.1499938964844,0.0127704730257391,-703.7575073242188,304.149658203125,0.5750896334648132,0.0532236546277999,0.0485710799694061,294.3524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16943359375,0.561129093170166,0.050000000745058,0.0481637269258499,293.2460021972656,297.1499938964844,293.1499938964844,0.0926252529025077,-1673.821044921875,304.1585388183594,0.8180533051490784,0.1510201841592788,0.1065489798784256,293.1962280273437,297.1499938964844,293.1499938964844,0.1892203241586685,-4017.929443359375,304.1539001464844,0.9922301173210144,0.2695925235748291,0.2558575272560119,293.35357666015625,297.1499938964844,293.1499938964844,0.0026191829238086,-993.114990234375,294.7740173339844,0.561129093170166,0.050000000745058,0.2284679859876632,291.1692810058594,291.1499938964844,268.4894104003906,266.7439880371094,283.7195739746094,293.6534729003906,291.16900634765625,1.0,0.1852254420518875,0.8217801451683044,0.8217801451683044,1.0,1.0,-0.8251892328262329,0.3258135318756103,0.4993756711483001,0.1934251636266708,0.0,0.0,0.2678760886192322,25.673025131225582,25.0,-2.0673906803131104,-6189.95361328125,67.93038177490234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5003662109375,305.6988830566406,278.1499938964844,0.0,18000.0,313.1499938964844,18008.37890625,18000.0,0.0,0.0,0.1375670135021209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.189602255821228,0.189606636762619,-4.3752115743700415e-06,0.0,0.0001396130392095,0.0,0.0,7.767008304595947,0.0,0.0,0.0,0.2849333882331848,4.0,0.0,1.0
398100,293.1548767089844,297.1499938964844,293.1499938964844,0.0128256548196077,-705.6138916015625,304.14959716796875,0.5757228136062622,0.0533631891012191,0.0486957728862762,294.345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1685791015625,0.5611665844917297,0.050000000745058,0.0481634847819805,293.2453308105469,297.1499938964844,293.1499938964844,0.0918040797114372,-1661.9444580078125,304.1584777832031,0.8162388801574707,0.1499318331480026,0.1057862937450409,293.1953125,297.1499938964844,293.1499938964844,0.188874065876007,-4012.10595703125,304.15380859375,0.9918832182884216,0.2691851556301117,0.2554709017276764,293.3523254394531,297.1499938964844,293.1499938964844,0.0025960176717489,-984.3965454101562,294.7415771484375,0.5611665844917297,0.050000000745058,0.2284668385982513,291.1684265136719,291.1499938964844,268.5215759277344,266.77069091796875,283.7343139648437,293.6481018066406,291.1681823730469,1.0,0.1850666105747223,0.8218498826026917,0.8218498826026917,1.0,1.0,-0.8239578604698181,0.3251568675041199,0.4988009929656982,0.193459615111351,0.0,0.0,0.2667366862297058,25.65933990478516,25.0,-2.199497699737549,-6167.7802734375,67.71488189697266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4916381835937,305.6827697753906,278.1499938964844,0.0,18000.0,313.1499938964844,18007.92578125,18000.0,0.0,0.0,0.1369638442993164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1887485086917877,0.1887528896331787,-4.373283900349634e-06,0.0,0.0001390008837915,0.0,0.0,7.726523399353027,0.0,0.0,0.0,0.2847707569599151,4.0,0.0,1.0
398160,293.1538391113281,297.1499938964844,293.1499938964844,0.0128814717754721,-707.48486328125,304.1495666503906,0.5763505697250366,0.053503967821598,0.048821534961462,294.3387756347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1677551269531,0.5611956119537354,0.050000000745058,0.0481632985174655,293.24468994140625,297.1499938964844,293.1499938964844,0.0909886807203292,-1650.14892578125,304.1584167480469,0.8144045472145081,0.1488515138626098,0.1050290390849113,293.1944580078125,297.1499938964844,293.1499938964844,0.1885319799184799,-4006.3486328125,304.1537475585937,0.9915292859077454,0.2687825560569763,0.2550888657569885,293.35107421875,297.1499938964844,293.1499938964844,0.0025729436893016,-975.7086181640624,294.70928955078125,0.5611956119537354,0.050000000745058,0.2284659594297409,291.1676025390625,291.1499938964844,268.5537109375,266.79736328125,283.7486572265625,293.6429748535156,291.1673583984375,1.0,0.1849108189344406,0.8219195008277893,0.8219195008277893,1.0,1.0,-0.8227401971817017,0.3245216608047485,0.4982185363769531,0.193459078669548,0.0,0.0,0.2656506299972534,25.646461486816406,25.0,-2.2122461795806885,-6146.25390625,67.503173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48199462890625,305.6667175292969,278.1499938964844,0.0,18000.0,313.1499938964844,18007.5,18000.0,0.0,0.0,0.1363881975412368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1879390180110931,0.1879433840513229,-4.3714626372093335e-06,0.0,0.0001384166826028,0.0,0.0,7.688202857971191,0.0,0.0,0.0,0.2846169173717499,4.0,0.0,1.0
398220,293.1519470214844,297.1499938964844,293.1499938964844,0.01299549639225,-711.2836303710938,304.1495361328125,0.5776074528694153,0.0537919253110885,0.0490777976810932,294.3260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1662902832031,0.5612386465072632,0.050000000745058,0.0481630265712738,293.2433776855469,297.1499938964844,293.1499938964844,0.0893764421343803,-1626.8240966796875,304.1582946777344,0.8106825351715088,0.1467221230268478,0.1035335659980773,293.1928100585937,297.1499938964844,293.1499938964844,0.187857449054718,-3994.98193359375,304.15362548828125,0.9908115863800048,0.2679920196533203,0.2543383538722992,293.3487243652344,297.1499938964844,293.1499938964844,0.0025270383339375,-958.4080200195312,294.6451721191406,0.5612386465072632,0.050000000745058,0.228464663028717,291.1661682128906,291.1499938964844,268.6177673339844,266.8504638671875,283.776611328125,293.6330871582031,291.1659545898437,1.0,0.1846075803041458,0.8220586776733398,0.8220586776733398,1.0,1.0,-0.8203502893447876,0.3232969343662262,0.4970533549785614,0.1934048682451248,0.0,0.0,0.2636003792285919,25.62247657775879,25.0,-1.9298040866851809,-6104.822265625,67.09083557128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4606018066406,305.6348571777344,278.1499938964844,0.0,18000.0,313.1499938964844,18006.78515625,18000.0,0.0,0.0,0.1353189349174499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1864278763532638,0.1864322423934936,-4.36809568782337e-06,0.0,0.0001373315171804,0.0,0.0,7.616867542266846,0.0,0.0,0.0,0.2843307852745056,4.0,0.0,1.0
398280,293.1519470214844,297.1499938964844,293.1499938964844,0.01299549639225,-711.2836303710938,304.1495361328125,0.5776074528694153,0.0537919253110885,0.0490777976810932,294.3260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1662902832031,0.5612386465072632,0.050000000745058,0.0481630265712738,293.2433776855469,297.1499938964844,293.1499938964844,0.0893764421343803,-1626.8240966796875,304.1582946777344,0.8106825351715088,0.1467221230268478,0.1035335659980773,293.1928100585937,297.1499938964844,293.1499938964844,0.187857449054718,-3994.98193359375,304.15362548828125,0.9908115863800048,0.2679920196533203,0.2543383538722992,293.3487243652344,297.1499938964844,293.1499938964844,0.0025270383339375,-958.4080200195312,294.6451721191406,0.5612386465072632,0.050000000745058,0.228464663028717,291.1661682128906,291.1499938964844,268.6177673339844,266.8504638671875,283.776611328125,293.6330871582031,291.1659545898437,1.0,0.1846075803041458,0.8220586776733398,0.8220586776733398,1.0,1.0,-0.8203502893447876,0.3232969343662262,0.4970533549785614,0.1934048682451248,0.0,0.0,0.2636003792285919,25.62247657775879,25.0,-1.9298040866851809,-6104.822265625,67.09083557128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4606018066406,305.6348571777344,278.1499938964844,0.0,18000.0,313.1499938964844,18006.78515625,18000.0,0.0,0.0,0.1353189349174499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1864278763532638,0.1864322423934936,-4.36809568782337e-06,0.0,0.0001373315171804,0.0,0.0,7.616867542266846,0.0,0.0,0.0,0.2843307852745056,4.0,0.0,1.0
398340,293.1501770019531,297.1499938964844,293.1499938964844,0.0131174195557832,-715.3131103515625,304.14947509765625,0.5789421200752258,0.0541040487587451,0.0493506826460361,294.31329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1650695800781,0.5612888932228088,0.050000000745058,0.0481627061963081,293.2416076660156,297.1499938964844,293.1499938964844,0.0878295227885246,-1604.4595947265625,304.1581115722656,0.8070006966590881,0.1447106450796127,0.1021016091108322,293.1911926269531,297.1499938964844,293.1499938964844,0.1872026324272155,-3983.935546875,304.15350341796875,0.9901193380355836,0.2672306597232818,0.2536119818687439,293.3464660644531,297.1499938964844,293.1499938964844,0.0024815145879983,-941.2348022460938,294.5816650390625,0.5612888932228088,0.050000000745058,0.2284631431102752,291.1649475097656,291.1499938964844,268.681396484375,266.90313720703125,283.8023376464844,293.6214904785156,291.16473388671875,1.0,0.1843160986900329,0.8221979141235352,0.8221979141235352,1.0,1.0,-0.8180851936340332,0.3221538364887237,0.4959313571453094,0.1933118999004364,0.0,0.0,0.261691153049469,25.59737014770508,25.0,-1.832677960395813,-6065.7099609375,66.69837951660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4371643066406,305.6027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,18006.22265625,18000.0,0.0,0.0,0.1343577653169632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1850310713052749,0.1850354373455047,-4.3650220504787285e-06,0.0,0.000136356044095,0.0,0.0,7.55116081237793,0.0,0.0,0.0,0.2840677797794342,4.0,0.0,1.0
398400,293.1501770019531,297.1499938964844,293.1499938964844,0.0131174195557832,-715.3131103515625,304.14947509765625,0.5789421200752258,0.0541040487587451,0.0493506826460361,294.31329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1650695800781,0.5612888932228088,0.050000000745058,0.0481627061963081,293.2416076660156,297.1499938964844,293.1499938964844,0.0878295227885246,-1604.4595947265625,304.1581115722656,0.8070006966590881,0.1447106450796127,0.1021016091108322,293.1911926269531,297.1499938964844,293.1499938964844,0.1872026324272155,-3983.935546875,304.15350341796875,0.9901193380355836,0.2672306597232818,0.2536119818687439,293.3464660644531,297.1499938964844,293.1499938964844,0.0024815145879983,-941.2348022460938,294.5816650390625,0.5612888932228088,0.050000000745058,0.2284631431102752,291.1649475097656,291.1499938964844,268.681396484375,266.90313720703125,283.8023376464844,293.6214904785156,291.16473388671875,1.0,0.1843160986900329,0.8221979141235352,0.8221979141235352,1.0,1.0,-0.8180851936340332,0.3221538364887237,0.4959313571453094,0.1933118999004364,0.0,0.0,0.261691153049469,25.59737014770508,25.0,-1.832677960395813,-6065.7099609375,66.69837951660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4371643066406,305.6027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,18006.22265625,18000.0,0.0,0.0,0.1343577653169632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1850310713052749,0.1850354373455047,-4.3650220504787285e-06,0.0,0.000136356044095,0.0,0.0,7.55116081237793,0.0,0.0,0.0,0.2840677797794342,4.0,0.0,1.0
398460,293.1484069824219,297.1499938964844,293.1499938964844,0.0132558271288871,-719.8548583984375,304.1494140625,0.5804623365402222,0.0544566139578819,0.0496576651930809,294.3002319335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.16357421875,0.5613739490509033,0.050000000745058,0.0481621585786342,293.2393798828125,297.1499938964844,293.1499938964844,0.0863962545990943,-1583.7723388671875,304.1578063964844,0.8035145401954651,0.1428436040878296,0.1007752120494842,293.18963623046875,297.1499938964844,293.1499938964844,0.186585322022438,-3973.52734375,304.15338134765625,0.9894976019859314,0.2665080428123474,0.252920925617218,293.3442687988281,297.1499938964844,293.1499938964844,0.0024365405552089,-924.270751953125,294.5186462402344,0.5613739490509033,0.050000000745058,0.2284605354070663,291.1634216308594,291.1499938964844,268.744384765625,266.9552001953125,283.8255310058594,293.60760498046875,291.1631774902344,1.0,0.1840391904115677,0.8223392963409424,0.8223392963409424,1.0,1.0,-0.8160285353660583,0.3211222887039184,0.4949062764644623,0.1932151913642883,0.0,0.0,0.2600004374980926,25.567821502685547,25.0,-2.1214401721954346,-6029.892578125,66.33406829833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4125366210937,305.5712585449219,278.1499938964844,0.0,18000.0,313.1499938964844,18005.513671875,18000.0,0.0,0.0,0.133505493402481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.183782547712326,0.1837869137525558,-4.36224217992276e-06,0.0,0.0001354911073576,0.0,0.0,7.492507934570312,0.0,0.0,0.0,0.283832848072052,4.0,0.0,1.0
398520,293.1484069824219,297.1499938964844,293.1499938964844,0.0132558271288871,-719.8548583984375,304.1494140625,0.5804623365402222,0.0544566139578819,0.0496576651930809,294.3002319335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.16357421875,0.5613739490509033,0.050000000745058,0.0481621585786342,293.2393798828125,297.1499938964844,293.1499938964844,0.0863962545990943,-1583.7723388671875,304.1578063964844,0.8035145401954651,0.1428436040878296,0.1007752120494842,293.18963623046875,297.1499938964844,293.1499938964844,0.186585322022438,-3973.52734375,304.15338134765625,0.9894976019859314,0.2665080428123474,0.252920925617218,293.3442687988281,297.1499938964844,293.1499938964844,0.0024365405552089,-924.270751953125,294.5186462402344,0.5613739490509033,0.050000000745058,0.2284605354070663,291.1634216308594,291.1499938964844,268.744384765625,266.9552001953125,283.8255310058594,293.60760498046875,291.1631774902344,1.0,0.1840391904115677,0.8223392963409424,0.8223392963409424,1.0,1.0,-0.8160285353660583,0.3211222887039184,0.4949062764644623,0.1932151913642883,0.0,0.0,0.2600004374980926,25.567821502685547,25.0,-2.1214401721954346,-6029.892578125,66.33406829833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4125366210937,305.5712585449219,278.1499938964844,0.0,18000.0,313.1499938964844,18005.513671875,18000.0,0.0,0.0,0.133505493402481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.183782547712326,0.1837869137525558,-4.36224217992276e-06,0.0,0.0001354911073576,0.0,0.0,7.492507934570312,0.0,0.0,0.0,0.283832848072052,4.0,0.0,1.0
398580,293.1466979980469,297.1499938964844,293.1499938964844,0.0134104350581765,-724.8817138671875,304.1493530273437,0.582144558429718,0.0548448003828525,0.0499983131885528,294.28729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1620788574219,0.5614765882492065,0.050000000745058,0.0481614954769611,293.2369384765625,297.1499938964844,293.1499938964844,0.0850424021482467,-1564.2578125,304.157470703125,0.8002090454101562,0.1410783678293228,0.0995243266224861,293.1880798339844,297.1499938964844,293.1499938964844,0.1859987080097198,-3963.6318359375,304.1532287597656,0.988926649093628,0.2658204734325409,0.2522639632225036,293.3420715332031,297.1499938964844,293.1499938964844,0.0023920824751257,-907.4913940429688,294.45635986328125,0.5614765882492065,0.050000000745058,0.2284573912620544,291.16192626953125,291.1499938964844,268.8065185546875,267.0064697265625,283.8475341796875,293.5933837890625,291.1617431640625,1.0,0.1837777495384216,0.8224806189537048,0.8224806189537048,1.0,1.0,-0.8141430616378784,0.320179283618927,0.493963748216629,0.193122461438179,0.0,0.0,0.2585159242153168,25.536584854125977,25.0,-1.9345793724060056,-5997.392578125,65.99555206298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3872985839844,305.5418395996094,278.1499938964844,0.0,18000.0,313.1499938964844,18004.80859375,18000.0,0.0,0.0,0.1327602863311767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1826987415552139,0.1827031075954437,-4.3598192860372365e-06,0.0,0.0001347348152194,0.0,0.0,7.441679000854492,0.0,0.0,0.0,0.2836288511753082,4.0,0.0,1.0
398640,293.1466979980469,297.1499938964844,293.1499938964844,0.0134104350581765,-724.8817138671875,304.1493530273437,0.582144558429718,0.0548448003828525,0.0499983131885528,294.28729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1620788574219,0.5614765882492065,0.050000000745058,0.0481614954769611,293.2369384765625,297.1499938964844,293.1499938964844,0.0850424021482467,-1564.2578125,304.157470703125,0.8002090454101562,0.1410783678293228,0.0995243266224861,293.1880798339844,297.1499938964844,293.1499938964844,0.1859987080097198,-3963.6318359375,304.1532287597656,0.988926649093628,0.2658204734325409,0.2522639632225036,293.3420715332031,297.1499938964844,293.1499938964844,0.0023920824751257,-907.4913940429688,294.45635986328125,0.5614765882492065,0.050000000745058,0.2284573912620544,291.16192626953125,291.1499938964844,268.8065185546875,267.0064697265625,283.8475341796875,293.5933837890625,291.1617431640625,1.0,0.1837777495384216,0.8224806189537048,0.8224806189537048,1.0,1.0,-0.8141430616378784,0.320179283618927,0.493963748216629,0.193122461438179,0.0,0.0,0.2585159242153168,25.536584854125977,25.0,-1.9345793724060056,-5997.392578125,65.99555206298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3872985839844,305.5418395996094,278.1499938964844,0.0,18000.0,313.1499938964844,18004.80859375,18000.0,0.0,0.0,0.1327602863311767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1826987415552139,0.1827031075954437,-4.3598192860372365e-06,0.0,0.0001347348152194,0.0,0.0,7.441679000854492,0.0,0.0,0.0,0.2836288511753082,4.0,0.0,1.0
398700,293.1458740234375,297.1499938964844,293.1499938964844,0.013493007980287,-727.544921875,304.1493225097656,0.5830360651016235,0.0550505630671978,0.0501796007156372,294.2809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1614685058594,0.5615331530570984,0.050000000745058,0.0481611266732215,293.235595703125,297.1499938964844,293.1499938964844,0.0843946039676666,-1554.9300537109375,304.15728759765625,0.7986291646957397,0.1402388513088226,0.0989275723695755,293.18731689453125,297.1499938964844,293.1499938964844,0.1857139766216278,-3958.822998046875,304.1531677246094,0.98865807056427,0.2654890716075897,0.2519474029541015,293.3409729003906,297.1499938964844,293.1499938964844,0.0023700643796473,-899.17333984375,294.42559814453125,0.5615331530570984,0.050000000745058,0.2284556627273559,291.1613464355469,291.1499938964844,268.83721923828125,267.03173828125,283.8581848144531,293.58624267578125,291.16119384765625,1.0,0.1836531162261963,0.8225513100624084,0.8225513100624084,1.0,1.0,-0.8132619857788086,0.3197377920150757,0.4935241937637329,0.1930821686983108,0.0,0.0,0.2578225433826446,25.52063751220703,25.0,-1.712859272956848,-5982.10302734375,65.83589935302734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3746643066406,305.5277404785156,278.1499938964844,0.0,18000.0,313.1499938964844,18004.556640625,18000.0,0.0,0.0,0.1324273645877838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1821999847888946,0.1822043359279632,-4.358723799668951e-06,0.0,0.0001343969342997,0.0,0.0,7.418352127075195,0.0,0.0,0.0,0.2835354208946228,4.0,0.0,1.0
