time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
398760,293.1450500488281,297.1499938964844,293.1499938964844,0.0135785788297653,-730.2900390625,304.1492919921875,0.5839548707008362,0.055262915790081,0.050366885960102,294.27471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16094970703125,0.5615935325622559,0.050000000745058,0.0481607392430305,293.23419189453125,297.1499938964844,293.1499938964844,0.0837671905755996,-1545.9031982421875,304.1571044921875,0.7971015572547913,0.1394294947385788,0.0983506590127945,293.1865539550781,297.1499938964844,293.1499938964844,0.185434341430664,-3954.096923828125,304.153076171875,0.9884001612663268,0.2651649117469787,0.2516376972198486,293.33990478515625,297.1499938964844,293.1499938964844,0.002348143607378,-890.8876953125,294.39508056640625,0.5615935325622559,0.050000000745058,0.2284538000822067,291.1608581542969,291.1499938964844,268.8676452636719,267.0567626953125,283.8685913085937,293.5790710449219,291.16070556640625,1.0,0.1835322678089141,0.822623074054718,0.822623074054718,1.0,1.0,-0.8124199509620667,0.3193142414093017,0.4931057095527649,0.1930484324693679,0.0,0.0,0.2571517825126648,25.50444602966309,25.0,-1.4942691326141355,-5967.310546875,65.68225860595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3621520996094,305.513916015625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.3515625,18000.0,0.0,0.0,0.1321171075105667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1817199438810348,0.1817242950201034,-4.357679245003965e-06,0.0,0.0001340820745099,0.0,0.0,7.395936012268066,0.0,0.0,0.0,0.283445805311203,4.0,0.0,1.0
398820,293.1434936523437,297.1499938964844,293.1499938964844,0.0137588279321789,-736.0255737304688,304.14923095703125,0.5858747363090515,0.055706713348627,0.050758983939886,294.26251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1600952148437,0.561730146408081,0.050000000745058,0.0481598526239395,293.23114013671875,297.1499938964844,293.1499938964844,0.0825871750712394,-1528.950927734375,304.1567077636719,0.7942457795143127,0.1379195302724838,0.097268521785736,293.1850891113281,297.1499938964844,293.1499938964844,0.1848917454481125,-3944.919677734375,304.1529541015625,0.9879220724105836,0.2645382285118103,0.251038908958435,293.3377380371094,297.1499938964844,293.1499938964844,0.0023046808782964,-874.4501342773438,294.3346862792969,0.561730146408081,0.050000000745058,0.2284496128559112,291.1600036621094,291.1499938964844,268.9275207519531,267.10595703125,283.8887634277344,293.5644226074219,291.1598815917969,1.0,0.1833026856184005,0.8227665424346924,0.8227665424346924,1.0,1.0,-0.8108670115470886,0.3185235559940338,0.4923434257507324,0.1930117905139923,0.0,0.0,0.2558750808238983,25.4709415435791,25.0,-1.1622605323791504,-5939.24951171875,65.39450073242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.337890625,305.4872741699219,278.1499938964844,0.0,18000.0,313.1499938964844,18004.013671875,18000.0,0.0,0.0,0.1315611898899078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1808104515075683,0.1808148175477981,-4.355717919679592e-06,0.0,0.0001335178822046,0.0,0.0,7.353546619415283,0.0,0.0,0.0,0.2832765877246856,4.0,0.0,1.0
398880,293.1434936523437,297.1499938964844,293.1499938964844,0.0137588279321789,-736.0255737304688,304.14923095703125,0.5858747363090515,0.055706713348627,0.050758983939886,294.26251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1600952148437,0.561730146408081,0.050000000745058,0.0481598526239395,293.23114013671875,297.1499938964844,293.1499938964844,0.0825871750712394,-1528.950927734375,304.1567077636719,0.7942457795143127,0.1379195302724838,0.097268521785736,293.1850891113281,297.1499938964844,293.1499938964844,0.1848917454481125,-3944.919677734375,304.1529541015625,0.9879220724105836,0.2645382285118103,0.251038908958435,293.3377380371094,297.1499938964844,293.1499938964844,0.0023046808782964,-874.4501342773438,294.3346862792969,0.561730146408081,0.050000000745058,0.2284496128559112,291.1600036621094,291.1499938964844,268.9275207519531,267.10595703125,283.8887634277344,293.5644226074219,291.1598815917969,1.0,0.1833026856184005,0.8227665424346924,0.8227665424346924,1.0,1.0,-0.8108670115470886,0.3185235559940338,0.4923434257507324,0.1930117905139923,0.0,0.0,0.2558750808238983,25.4709415435791,25.0,-1.1622605323791504,-5939.24951171875,65.39450073242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.337890625,305.4872741699219,278.1499938964844,0.0,18000.0,313.1499938964844,18004.013671875,18000.0,0.0,0.0,0.1315611898899078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1808104515075683,0.1808148175477981,-4.355717919679592e-06,0.0,0.0001335178822046,0.0,0.0,7.353546619415283,0.0,0.0,0.0,0.2832765877246856,4.0,0.0,1.0
398940,293.1419982910156,297.1499938964844,293.1499938964844,0.0139511115849018,-742.07763671875,304.149169921875,0.5879027247428894,0.05617506057024,0.0511733293533325,294.250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15936279296875,0.5618941783905029,0.050000000745058,0.0481587909162044,293.22760009765625,297.1499938964844,293.1499938964844,0.0815280228853225,-1513.7706298828125,304.1562194824219,0.7917218804359436,0.1365807950496673,0.0963005423545837,293.18365478515625,297.1499938964844,293.1499938964844,0.1843724846839904,-3936.13037109375,304.15283203125,0.9875022172927856,0.2639400362968445,0.2504670023918152,293.3355712890625,297.1499938964844,293.1499938964844,0.0022617217618972,-858.1945190429688,294.27508544921875,0.5618941783905029,0.050000000745058,0.2284445762634277,291.1593017578125,291.1499938964844,268.9859924316406,267.1538391113281,283.907958984375,293.5492248535156,291.1591796875,1.0,0.1830903738737106,0.8229100704193115,0.8229100704193115,1.0,1.0,-0.8095088005065918,0.317810982465744,0.4916977882385254,0.1930345296859741,0.0,0.0,0.2546835243701935,25.43538475036621,25.0,-0.9886509776115416,-5913.32568359375,65.1349105834961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3152160644531,305.462158203125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.716796875,18000.0,0.0,0.0,0.1310826987028122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1799650639295578,0.1799694299697876,-4.353904841991607e-06,0.0,0.0001330322847934,0.0,0.0,7.314218997955322,0.0,0.0,0.0,0.2831197381019592,4.0,0.0,1.0
399000,293.1419982910156,297.1499938964844,293.1499938964844,0.0139511115849018,-742.07763671875,304.149169921875,0.5879027247428894,0.05617506057024,0.0511733293533325,294.250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15936279296875,0.5618941783905029,0.050000000745058,0.0481587909162044,293.22760009765625,297.1499938964844,293.1499938964844,0.0815280228853225,-1513.7706298828125,304.1562194824219,0.7917218804359436,0.1365807950496673,0.0963005423545837,293.18365478515625,297.1499938964844,293.1499938964844,0.1843724846839904,-3936.13037109375,304.15283203125,0.9875022172927856,0.2639400362968445,0.2504670023918152,293.3355712890625,297.1499938964844,293.1499938964844,0.0022617217618972,-858.1945190429688,294.27508544921875,0.5618941783905029,0.050000000745058,0.2284445762634277,291.1593017578125,291.1499938964844,268.9859924316406,267.1538391113281,283.907958984375,293.5492248535156,291.1591796875,1.0,0.1830903738737106,0.8229100704193115,0.8229100704193115,1.0,1.0,-0.8095088005065918,0.317810982465744,0.4916977882385254,0.1930345296859741,0.0,0.0,0.2546835243701935,25.43538475036621,25.0,-0.9886509776115416,-5913.32568359375,65.1349105834961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3152160644531,305.462158203125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.716796875,18000.0,0.0,0.0,0.1310826987028122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1799650639295578,0.1799694299697876,-4.353904841991607e-06,0.0,0.0001330322847934,0.0,0.0,7.314218997955322,0.0,0.0,0.0,0.2831197381019592,4.0,0.0,1.0
399060,293.1405639648437,297.1499938964844,293.1499938964844,0.0141554148867726,-748.4365234375,304.14910888671875,0.5900371074676514,0.0566670037806034,0.0516088940203189,294.2394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.15869140625,0.5620923042297363,0.050000000745058,0.0481575094163417,293.2235107421875,297.1499938964844,293.1499938964844,0.0806130841374397,-1500.693115234375,304.1556701660156,0.7896027565002441,0.1354426145553589,0.0954671800136566,293.1822509765625,297.1499938964844,293.1499938964844,0.1838773638010025,-3927.74560546875,304.1527099609375,0.9871490001678468,0.2633697986602783,0.2499213516712188,293.3334350585937,297.1499938964844,293.1499938964844,0.0022192730102688,-842.126953125,294.2161865234375,0.5620923042297363,0.050000000745058,0.2284384816884994,291.1586303710937,291.1499938964844,269.0428161621094,267.20025634765625,283.9261779785156,293.5333251953125,291.15850830078125,1.0,0.1828966587781906,0.8230535387992859,0.8230535387992859,1.0,1.0,-0.8083676099777222,0.3171802163124084,0.4911873936653137,0.1931361556053161,0.0,0.0,0.2535803020000458,25.3972282409668,25.0,-0.946858525276184,-5889.67724609375,64.90592193603516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2945861816406,305.4388427734375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.42578125,18000.0,0.0,0.0,0.1306705772876739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1791837066411972,0.1791880577802658,-4.352230007498292e-06,0.0,0.000132614019094,0.0,0.0,7.2779221534729,0.0,0.0,0.0,0.2829750478267669,4.0,0.0,1.0
399120,293.1405639648437,297.1499938964844,293.1499938964844,0.0141554148867726,-748.4365234375,304.14910888671875,0.5900371074676514,0.0566670037806034,0.0516088940203189,294.2394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.15869140625,0.5620923042297363,0.050000000745058,0.0481575094163417,293.2235107421875,297.1499938964844,293.1499938964844,0.0806130841374397,-1500.693115234375,304.1556701660156,0.7896027565002441,0.1354426145553589,0.0954671800136566,293.1822509765625,297.1499938964844,293.1499938964844,0.1838773638010025,-3927.74560546875,304.1527099609375,0.9871490001678468,0.2633697986602783,0.2499213516712188,293.3334350585937,297.1499938964844,293.1499938964844,0.0022192730102688,-842.126953125,294.2161865234375,0.5620923042297363,0.050000000745058,0.2284384816884994,291.1586303710937,291.1499938964844,269.0428161621094,267.20025634765625,283.9261779785156,293.5333251953125,291.15850830078125,1.0,0.1828966587781906,0.8230535387992859,0.8230535387992859,1.0,1.0,-0.8083676099777222,0.3171802163124084,0.4911873936653137,0.1931361556053161,0.0,0.0,0.2535803020000458,25.3972282409668,25.0,-0.946858525276184,-5889.67724609375,64.90592193603516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2945861816406,305.4388427734375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.42578125,18000.0,0.0,0.0,0.1306705772876739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1791837066411972,0.1791880577802658,-4.352230007498292e-06,0.0,0.000132614019094,0.0,0.0,7.2779221534729,0.0,0.0,0.0,0.2829750478267669,4.0,0.0,1.0
399180,293.13922119140625,297.1499938964844,293.1499938964844,0.01437184587121,-755.0955200195312,304.1490478515625,0.5922765731811523,0.0571818016469478,0.0520649440586566,294.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.157958984375,0.5623306035995483,0.050000000745058,0.0481559634208679,293.21881103515625,297.1499938964844,293.1499938964844,0.0798661708831787,-1490.052001953125,304.155029296875,0.7879616022109985,0.1345345377922058,0.0947892740368843,293.180908203125,297.1499938964844,293.1499938964844,0.1834069788455963,-3919.77783203125,304.152587890625,0.9868701696395874,0.2628272175788879,0.2494015991687774,293.3313293457031,297.1499938964844,293.1499938964844,0.0021773413754999,-826.2525634765625,294.1579895019531,0.5623306035995483,0.050000000745058,0.2284311652183532,291.15789794921875,291.1499938964844,269.09783935546875,267.2450256347656,283.94342041015625,293.51666259765625,291.15777587890625,1.0,0.1827231496572494,0.8231970071792603,0.8231970071792603,1.0,1.0,-0.8074669241905212,0.3166365027427673,0.4908304214477539,0.1933337152004242,0.0,0.0,0.2525747716426849,25.355993270874023,25.0,-0.9967284202575684,-5868.46728515625,64.71025848388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27618408203125,305.41748046875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.1171875,18000.0,0.0,0.0,0.1303146332502365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1784709244966507,0.1784752756357193,-4.350696599431103e-06,0.0,0.0001322527823504,0.0,0.0,7.24484395980835,0.0,0.0,0.0,0.2828431129455566,4.0,0.0,1.0
399240,293.13922119140625,297.1499938964844,293.1499938964844,0.01437184587121,-755.0955200195312,304.1490478515625,0.5922765731811523,0.0571818016469478,0.0520649440586566,294.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.157958984375,0.5623306035995483,0.050000000745058,0.0481559634208679,293.21881103515625,297.1499938964844,293.1499938964844,0.0798661708831787,-1490.052001953125,304.155029296875,0.7879616022109985,0.1345345377922058,0.0947892740368843,293.180908203125,297.1499938964844,293.1499938964844,0.1834069788455963,-3919.77783203125,304.152587890625,0.9868701696395874,0.2628272175788879,0.2494015991687774,293.3313293457031,297.1499938964844,293.1499938964844,0.0021773413754999,-826.2525634765625,294.1579895019531,0.5623306035995483,0.050000000745058,0.2284311652183532,291.15789794921875,291.1499938964844,269.09783935546875,267.2450256347656,283.94342041015625,293.51666259765625,291.15777587890625,1.0,0.1827231496572494,0.8231970071792603,0.8231970071792603,1.0,1.0,-0.8074669241905212,0.3166365027427673,0.4908304214477539,0.1933337152004242,0.0,0.0,0.2525747716426849,25.355993270874023,25.0,-0.9967284202575684,-5868.46728515625,64.71025848388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27618408203125,305.41748046875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.1171875,18000.0,0.0,0.0,0.1303146332502365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1784709244966507,0.1784752756357193,-4.350696599431103e-06,0.0,0.0001322527823504,0.0,0.0,7.24484395980835,0.0,0.0,0.0,0.2828431129455566,4.0,0.0,1.0
399300,293.1385498046875,297.1499938964844,293.1499938964844,0.0144846551120281,-758.53564453125,304.1490173339844,0.5934352278709412,0.0574475154280662,0.0523004606366157,294.2232971191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1575927734375,0.5624663829803467,0.050000000745058,0.0481550879776477,293.2161865234375,297.1499938964844,293.1499938964844,0.0795631930232048,-1485.7491455078125,304.1546630859375,0.7873426079750061,0.1341758072376251,0.0945151522755622,293.18023681640625,297.1499938964844,293.1499938964844,0.1831812113523483,-3915.952880859375,304.15252685546875,0.9867607951164246,0.2625661790370941,0.2491513639688491,293.33026123046875,297.1499938964844,293.1499938964844,0.0021565768402069,-818.39111328125,294.1291198730469,0.5624663829803467,0.050000000745058,0.2284270077943802,291.15753173828125,291.1499938964844,269.1246032714844,267.2667236328125,283.9516906738281,293.508056640625,291.15740966796875,1.0,0.1826445460319519,0.823268711566925,0.823268711566925,1.0,1.0,-0.8071141839027405,0.3163995146751404,0.4907146692276001,0.1934725791215896,0.0,0.0,0.2521126568317413,25.334102630615234,25.0,-1.0437957048416138,-5858.83056640625,64.6258316040039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.267822265625,305.4075927734375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.951171875,18000.0,0.0,0.0,0.1301550716161728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1781426072120666,0.1781469583511352,-4.349986738816369e-06,0.0,0.0001320908486377,0.0,0.0,7.229614734649658,0.0,0.0,0.0,0.2827823162078857,4.0,0.0,1.0
399360,293.1379089355469,297.1499938964844,293.1499938964844,0.0146005600690841,-762.0487060546875,304.14898681640625,0.5946192741394043,0.0577188022434711,0.0525408945977687,294.2181701660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1571960449219,0.562613844871521,0.050000000745058,0.0481541343033313,293.2134094238281,297.1499938964844,293.1499938964844,0.0793115869164466,-1482.1861572265625,304.154296875,0.7868705987930298,0.133885845541954,0.0942881181836128,293.1795959472656,297.1499938964844,293.1499938964844,0.1829618066549301,-3912.235595703125,304.1524658203125,0.9866722822189332,0.2623121440410614,0.248907595872879,293.3291931152344,297.1499938964844,293.1499938964844,0.0021359496749937,-810.5816040039062,294.1004638671875,0.562613844871521,0.050000000745058,0.2284224778413772,291.1571044921875,291.1499938964844,269.1508483886719,267.2879638671875,283.959716796875,293.4992980957031,291.156982421875,1.0,0.1825718283653259,0.8233400583267212,0.8233400583267212,1.0,1.0,-0.8068311214447021,0.3161875307559967,0.4906435906887054,0.1936396658420562,0.0,0.0,0.2516807019710541,25.311336517333984,25.0,-1.0982699394226074,-5849.8759765625,64.55098724365234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2599792480469,305.398193359375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.77734375,18000.0,0.0,0.0,0.1300068348646164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1778349429368972,0.1778392940759658,-4.349317805463215e-06,0.0,0.0001319404109381,0.0,0.0,7.215345859527588,0.0,0.0,0.0,0.2827253341674804,4.0,0.0,1.0
399420,293.1366882324219,297.1499938964844,293.1499938964844,0.014841204509139,-769.2743530273438,304.14892578125,0.5970542430877686,0.0582762286067009,0.0530351996421813,294.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1563415527344,0.562942385673523,0.050000000745058,0.0481520146131515,293.2073669433594,297.1499938964844,293.1499938964844,0.0789599865674972,-1477.2381591796875,304.1534423828125,0.7863607406616211,0.1335086822509765,0.0939726382493972,293.1783142089844,297.1499938964844,293.1499938964844,0.1825407594442367,-3905.10205078125,304.15234375,0.9865549206733704,0.2618231177330017,0.2484380304813385,293.3270874023437,297.1499938964844,293.1499938964844,0.0020950844045728,-795.1094360351562,294.0435791015625,0.562942385673523,0.050000000745058,0.2284124344587326,291.15625,291.1499938964844,269.2016296386719,267.3289489746094,283.9750671386719,293.4814453125,291.1560974121094,1.0,0.1824436336755752,0.8234826922416687,0.8234826922416687,1.0,1.0,-0.806467592716217,0.3158365488052368,0.4906310439109802,0.1940554678440094,0.0,0.0,0.2509069740772247,25.26335525512696,25.0,-1.219684362411499,-5833.92822265625,64.42919158935547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2456970214844,305.3808288574219,278.1499938964844,0.0,18000.0,313.1499938964844,18002.40625,18000.0,0.0,0.0,0.129739910364151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1772811710834503,0.1772855222225189,-4.348102265794296e-06,0.0,0.0001316695124842,0.0,0.0,7.189663887023926,0.0,0.0,0.0,0.2826226651668548,4.0,0.0,1.0
399480,293.1366882324219,297.1499938964844,293.1499938964844,0.014841204509139,-769.2743530273438,304.14892578125,0.5970542430877686,0.0582762286067009,0.0530351996421813,294.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1563415527344,0.562942385673523,0.050000000745058,0.0481520146131515,293.2073669433594,297.1499938964844,293.1499938964844,0.0789599865674972,-1477.2381591796875,304.1534423828125,0.7863607406616211,0.1335086822509765,0.0939726382493972,293.1783142089844,297.1499938964844,293.1499938964844,0.1825407594442367,-3905.10205078125,304.15234375,0.9865549206733704,0.2618231177330017,0.2484380304813385,293.3270874023437,297.1499938964844,293.1499938964844,0.0020950844045728,-795.1094360351562,294.0435791015625,0.562942385673523,0.050000000745058,0.2284124344587326,291.15625,291.1499938964844,269.2016296386719,267.3289489746094,283.9750671386719,293.4814453125,291.1560974121094,1.0,0.1824436336755752,0.8234826922416687,0.8234826922416687,1.0,1.0,-0.806467592716217,0.3158365488052368,0.4906310439109802,0.1940554678440094,0.0,0.0,0.2509069740772247,25.26335525512696,25.0,-1.219684362411499,-5833.92822265625,64.42919158935547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2456970214844,305.3808288574219,278.1499938964844,0.0,18000.0,313.1499938964844,18002.40625,18000.0,0.0,0.0,0.129739910364151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1772811710834503,0.1772855222225189,-4.348102265794296e-06,0.0,0.0001316695124842,0.0,0.0,7.189663887023926,0.0,0.0,0.0,0.2826226651668548,4.0,0.0,1.0
399540,293.135498046875,297.1499938964844,293.1499938964844,0.015093844383955,-776.763671875,304.1488647460937,0.5995744466781616,0.0588532201945781,0.0535471774637699,294.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1553649902344,0.5633164644241333,0.050000000745058,0.0481496080756187,293.2006225585937,297.1499938964844,293.1499938964844,0.078831136226654,-1475.48388671875,304.15252685546875,0.7864859700202942,0.1334246695041656,0.0938602536916732,293.17706298828125,297.1499938964844,293.1499938964844,0.1821440756320953,-3898.381591796875,304.1522216796875,0.9865188598632812,0.2613601982593536,0.2479929774999618,293.324951171875,297.1499938964844,293.1499938964844,0.0020547660533338,-779.8446044921875,293.98736572265625,0.5633164644241333,0.050000000745058,0.2284010201692581,291.1552734375,291.1499938964844,269.25,267.3677673339844,283.989501953125,293.46337890625,291.1551208496094,1.0,0.1823408901691436,0.823625385761261,0.823625385761261,1.0,1.0,-0.8063964247703552,0.3155955970287323,0.4908008277416229,0.1945777088403701,0.0,0.0,0.2502709031105041,25.212129592895508,25.0,-1.354162335395813,-5820.787109375,64.34793090820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2329406738281,305.36529541015625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.001953125,18000.0,0.0,0.0,0.1295119822025299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1768203228712082,0.1768246740102768,-4.347071353549836e-06,0.0,0.0001314381952397,0.0,0.0,7.168278217315674,0.0,0.0,0.0,0.282536894083023,4.0,0.0,1.0
399600,293.135498046875,297.1499938964844,293.1499938964844,0.015093844383955,-776.763671875,304.1488647460937,0.5995744466781616,0.0588532201945781,0.0535471774637699,294.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1553649902344,0.5633164644241333,0.050000000745058,0.0481496080756187,293.2006225585937,297.1499938964844,293.1499938964844,0.078831136226654,-1475.48388671875,304.15252685546875,0.7864859700202942,0.1334246695041656,0.0938602536916732,293.17706298828125,297.1499938964844,293.1499938964844,0.1821440756320953,-3898.381591796875,304.1522216796875,0.9865188598632812,0.2613601982593536,0.2479929774999618,293.324951171875,297.1499938964844,293.1499938964844,0.0020547660533338,-779.8446044921875,293.98736572265625,0.5633164644241333,0.050000000745058,0.2284010201692581,291.1552734375,291.1499938964844,269.25,267.3677673339844,283.989501953125,293.46337890625,291.1551208496094,1.0,0.1823408901691436,0.823625385761261,0.823625385761261,1.0,1.0,-0.8063964247703552,0.3155955970287323,0.4908008277416229,0.1945777088403701,0.0,0.0,0.2502709031105041,25.212129592895508,25.0,-1.354162335395813,-5820.787109375,64.34793090820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2329406738281,305.36529541015625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.001953125,18000.0,0.0,0.0,0.1295119822025299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1768203228712082,0.1768246740102768,-4.347071353549836e-06,0.0,0.0001314381952397,0.0,0.0,7.168278217315674,0.0,0.0,0.0,0.282536894083023,4.0,0.0,1.0
399660,293.1343994140625,297.1499938964844,293.1499938964844,0.0153577281162142,-784.483154296875,304.1488037109375,0.6021642088890076,0.0594472140073776,0.0540746375918388,294.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1543273925781,0.5637339949607849,0.050000000745058,0.0481469333171844,293.1932373046875,297.1499938964844,293.1499938964844,0.0789259821176529,-1476.933349609375,304.1515197753906,0.787248432636261,0.1336396783590316,0.0939517095685005,293.17584228515625,297.1499938964844,293.1499938964844,0.1817695200443267,-3892.03564453125,304.152099609375,0.9865596890449524,0.2609211802482605,0.247570514678955,293.3228454589844,297.1499938964844,293.1499938964844,0.0020149874035269,-764.7835693359375,293.93182373046875,0.5637339949607849,0.050000000745058,0.2283883094787597,291.1542358398437,291.1499938964844,269.29656982421875,267.4049987792969,284.0032958984375,293.44537353515625,291.1540832519531,1.0,0.1822639852762222,0.823763906955719,0.823763906955719,1.0,1.0,-0.8066138029098511,0.3154624104499817,0.491151362657547,0.1952063739299774,0.0,0.0,0.2497755885124206,25.158069610595703,25.0,-1.4226714372634888,-5810.3134765625,64.30707550048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2213134765625,305.3515014648437,278.1499938964844,0.0,18000.0,313.1499938964844,18001.5703125,18000.0,0.0,0.0,0.1293207257986068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1764555722475052,0.1764599233865738,-4.346231435192749e-06,0.0,0.0001312441017944,0.0,0.0,7.151325702667236,0.0,0.0,0.0,0.2824686467647552,4.0,0.0,1.0
399720,293.1343994140625,297.1499938964844,293.1499938964844,0.0153577281162142,-784.483154296875,304.1488037109375,0.6021642088890076,0.0594472140073776,0.0540746375918388,294.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1543273925781,0.5637339949607849,0.050000000745058,0.0481469333171844,293.1932373046875,297.1499938964844,293.1499938964844,0.0789259821176529,-1476.933349609375,304.1515197753906,0.787248432636261,0.1336396783590316,0.0939517095685005,293.17584228515625,297.1499938964844,293.1499938964844,0.1817695200443267,-3892.03564453125,304.152099609375,0.9865596890449524,0.2609211802482605,0.247570514678955,293.3228454589844,297.1499938964844,293.1499938964844,0.0020149874035269,-764.7835693359375,293.93182373046875,0.5637339949607849,0.050000000745058,0.2283883094787597,291.1542358398437,291.1499938964844,269.29656982421875,267.4049987792969,284.0032958984375,293.44537353515625,291.1540832519531,1.0,0.1822639852762222,0.823763906955719,0.823763906955719,1.0,1.0,-0.8066138029098511,0.3154624104499817,0.491151362657547,0.1952063739299774,0.0,0.0,0.2497755885124206,25.158069610595703,25.0,-1.4226714372634888,-5810.3134765625,64.30707550048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2213134765625,305.3515014648437,278.1499938964844,0.0,18000.0,313.1499938964844,18001.5703125,18000.0,0.0,0.0,0.1293207257986068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1764555722475052,0.1764599233865738,-4.346231435192749e-06,0.0,0.0001312441017944,0.0,0.0,7.151325702667236,0.0,0.0,0.0,0.2824686467647552,4.0,0.0,1.0
399780,293.1333312988281,297.1499938964844,293.1499938964844,0.0156326107680797,-792.4147338867188,304.14874267578125,0.6048170924186707,0.0600576698780059,0.0546166636049747,294.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1533203125,0.5641968250274658,0.050000000745058,0.0481439754366874,293.1851806640625,297.1499938964844,293.1499938964844,0.0792671889066696,-1481.9129638671875,304.15045166015625,0.7887123227119446,0.1341790705919265,0.0942683666944503,293.1746520996094,297.1499938964844,293.1499938964844,0.181415244936943,-3886.03125,304.1520080566406,0.9866787195205688,0.2605054676532745,0.2471699118614196,293.3207092285156,297.1499938964844,293.1499938964844,0.0019757263362407,-749.9163208007812,293.87701416015625,0.5641968250274658,0.050000000745058,0.2283743023872375,291.1532287597656,291.1499938964844,269.3420715332031,267.4412536621094,284.0166015625,293.4273986816406,291.1530456542969,1.0,0.1822149157524109,0.823902428150177,0.823902428150177,1.0,1.0,-0.8071431517601013,0.3154554069042206,0.4916877448558807,0.1959277391433715,0.0,0.0,0.2494166493415832,25.10086441040039,25.0,-1.4481829404830933,-5802.46484375,64.30978393554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2103576660156,305.3390808105469,278.1499938964844,0.0,18000.0,313.1499938964844,18001.15625,18000.0,0.0,0.0,0.1291674524545669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1761856079101562,0.1761899441480636,-4.3455884224385954e-06,0.0,0.0001310885418206,0.0,0.0,7.138751983642578,0.0,0.0,0.0,0.282417744398117,4.0,0.0,1.0
399840,293.1333312988281,297.1499938964844,293.1499938964844,0.0156326107680797,-792.4147338867188,304.14874267578125,0.6048170924186707,0.0600576698780059,0.0546166636049747,294.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1533203125,0.5641968250274658,0.050000000745058,0.0481439754366874,293.1851806640625,297.1499938964844,293.1499938964844,0.0792671889066696,-1481.9129638671875,304.15045166015625,0.7887123227119446,0.1341790705919265,0.0942683666944503,293.1746520996094,297.1499938964844,293.1499938964844,0.181415244936943,-3886.03125,304.1520080566406,0.9866787195205688,0.2605054676532745,0.2471699118614196,293.3207092285156,297.1499938964844,293.1499938964844,0.0019757263362407,-749.9163208007812,293.87701416015625,0.5641968250274658,0.050000000745058,0.2283743023872375,291.1532287597656,291.1499938964844,269.3420715332031,267.4412536621094,284.0166015625,293.4273986816406,291.1530456542969,1.0,0.1822149157524109,0.823902428150177,0.823902428150177,1.0,1.0,-0.8071431517601013,0.3154554069042206,0.4916877448558807,0.1959277391433715,0.0,0.0,0.2494166493415832,25.10086441040039,25.0,-1.4481829404830933,-5802.46484375,64.30978393554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2103576660156,305.3390808105469,278.1499938964844,0.0,18000.0,313.1499938964844,18001.15625,18000.0,0.0,0.0,0.1291674524545669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1761856079101562,0.1761899441480636,-4.3455884224385954e-06,0.0,0.0001310885418206,0.0,0.0,7.138751983642578,0.0,0.0,0.0,0.282417744398117,4.0,0.0,1.0
399900,293.1328125,297.1499938964844,293.1499938964844,0.0157744269818067,-796.464599609375,304.1487121582031,0.6061629056930542,0.0603693313896656,0.0548933334648609,294.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1527709960937,0.5644412636756897,0.050000000745058,0.0481424182653427,293.18096923828125,297.1499938964844,293.1499938964844,0.0795281678438186,-1485.6993408203125,304.14990234375,0.7896963357925415,0.134562611579895,0.0945090949535369,293.1741027832031,297.1499938964844,293.1499938964844,0.1812461465597152,-3883.16552734375,304.1519470214844,0.9867628216743468,0.2603064179420471,0.2469778358936309,293.31964111328125,297.1499938964844,293.1499938964844,0.0019563173409551,-742.5665283203125,293.8498840332031,0.5644412636756897,0.050000000745058,0.2283669114112854,291.1526794433594,291.1499938964844,269.3643798828125,267.458984375,284.0229797363281,293.4186096191406,291.15252685546875,1.0,0.1822012811899185,0.823971688747406,0.823971688747406,1.0,1.0,-0.8075228929519653,0.3155045211315155,0.4920183718204498,0.196307972073555,0.0,0.0,0.2492924332618713,25.071430206298828,25.0,-1.4945822954177856,-5799.52392578125,64.3276596069336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2050170898437,305.3332824707031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.943359375,18000.0,0.0,0.0,0.1291056871414184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1760868728160858,0.1760912239551544,-4.3453401303850114e-06,0.0,0.0001310258521698,0.0,0.0,7.134133338928223,0.0,0.0,0.0,0.282398909330368,4.0,0.0,1.0
399960,293.13232421875,297.1499938964844,293.1499938964844,0.0159193146973848,-800.5733032226562,304.148681640625,0.6075177788734436,0.0606854818761348,0.0551739148795604,294.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1522216796875,0.5646905899047852,0.050000000745058,0.0481408350169658,293.1766662597656,297.1499938964844,293.1499938964844,0.0798431485891342,-1490.261474609375,304.1493530273437,0.7908266186714172,0.135013148188591,0.0947989523410797,293.17352294921875,297.1499938964844,293.1499938964844,0.1810825765132904,-3880.39404296875,304.1518859863281,0.986858606338501,0.2601133584976196,0.2467913031578064,293.3185729980469,297.1499938964844,293.1499938964844,0.0019370465306565,-735.269287109375,293.82293701171875,0.5646905899047852,0.050000000745058,0.2283594012260437,291.1521301269531,291.1499938964844,269.3863830566406,267.4764709472656,284.0291442871094,293.4100646972656,291.1519470214844,1.0,0.1821949630975723,0.8240378499031067,0.8240378499031067,1.0,1.0,-0.8079727292060852,0.3155887424945831,0.4923840165138244,0.1966921985149383,0.0,0.0,0.2492087036371231,25.04185104370117,25.0,-1.5429136753082275,-5797.251953125,64.35611724853516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1997375488281,305.32781982421875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.71875,18000.0,0.0,0.0,0.1290542781352996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1760149300098419,0.1760192662477493,-4.345142770034727e-06,0.0,0.0001309736835537,0.0,0.0,7.13074254989624,0.0,0.0,0.0,0.2823849022388458,4.0,0.0,1.0
400020,293.13134765625,297.1499938964844,293.1499938964844,0.0162183307111263,-808.9617309570312,304.14862060546875,0.6102444529533386,0.0613305270671844,0.0557467117905616,294.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510925292969,0.5651959180831909,0.050000000745058,0.0481376349925994,293.16802978515625,297.1499938964844,293.1499938964844,0.0806148573756218,-1501.4256591796875,304.1482849121094,0.7934621572494507,0.1360927522182464,0.0955080240964889,293.1723937988281,297.1499938964844,293.1499938964844,0.1807709783315658,-3875.114501953125,304.1517639160156,0.9870756268501282,0.2597445249557495,0.2464346885681152,293.31640625,297.1499938964844,293.1499938964844,0.0018989229574799,-720.832275390625,293.7695617675781,0.5651959180831909,0.050000000745058,0.2283442169427871,291.1509704589844,291.1499938964844,269.429443359375,267.5106201171875,284.0409240722656,293.3939514160156,291.1508178710937,1.0,0.1822036504745483,0.8241702318191528,0.8241702318191528,1.0,1.0,-0.8090611696243286,0.3158574104309082,0.4932037591934204,0.1974591761827469,0.0,0.0,0.2491576224565506,24.98314476013184,25.0,-1.5763227939605713,-5794.6171875,64.44273376464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1890869140625,305.3177795410156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.255859375,18000.0,0.0,0.0,0.1289836019277572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1759509891271591,0.1759553253650665,-4.344908120401669e-06,0.0,0.0001309019571635,0.0,0.0,7.127635478973389,0.0,0.0,0.0,0.2823713719844818,4.0,0.0,1.0
400080,293.13134765625,297.1499938964844,293.1499938964844,0.0162183307111263,-808.9617309570312,304.14862060546875,0.6102444529533386,0.0613305270671844,0.0557467117905616,294.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510925292969,0.5651959180831909,0.050000000745058,0.0481376349925994,293.16802978515625,297.1499938964844,293.1499938964844,0.0806148573756218,-1501.4256591796875,304.1482849121094,0.7934621572494507,0.1360927522182464,0.0955080240964889,293.1723937988281,297.1499938964844,293.1499938964844,0.1807709783315658,-3875.114501953125,304.1517639160156,0.9870756268501282,0.2597445249557495,0.2464346885681152,293.31640625,297.1499938964844,293.1499938964844,0.0018989229574799,-720.832275390625,293.7695617675781,0.5651959180831909,0.050000000745058,0.2283442169427871,291.1509704589844,291.1499938964844,269.429443359375,267.5106201171875,284.0409240722656,293.3939514160156,291.1508178710937,1.0,0.1822036504745483,0.8241702318191528,0.8241702318191528,1.0,1.0,-0.8090611696243286,0.3158574104309082,0.4932037591934204,0.1974591761827469,0.0,0.0,0.2491576224565506,24.98314476013184,25.0,-1.5763227939605713,-5794.6171875,64.44273376464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1890869140625,305.3177795410156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.255859375,18000.0,0.0,0.0,0.1289836019277572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1759509891271591,0.1759553253650665,-4.344908120401669e-06,0.0,0.0001309019571635,0.0,0.0,7.127635478973389,0.0,0.0,0.0,0.2823713719844818,4.0,0.0,1.0
400140,293.13043212890625,297.1499938964844,293.1499938964844,0.0165292918682098,-817.5579223632812,304.1485595703125,0.6129684448242188,0.0619911961257457,0.0563339330255985,294.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.5657073259353638,0.050000000745058,0.0481344126164913,293.1593322753906,297.1499938964844,293.1499938964844,0.0815619304776191,-1515.122802734375,304.14727783203125,0.7965560555458069,0.137402594089508,0.0963781252503395,293.1713256835937,297.1499938964844,293.1499938964844,0.1804782152175903,-3870.152587890625,304.15167236328125,0.9873219728469848,0.2593977451324463,0.2460991293191909,293.31427001953125,297.1499938964844,293.1499938964844,0.0018613206921145,-706.5900268554688,293.7169189453125,0.5657073259353638,0.050000000745058,0.2283289283514022,291.1498718261719,291.1499938964844,269.4711608886719,267.5435791015625,284.05206298828125,293.3792419433594,291.14971923828125,1.0,0.1822401136159896,0.824302613735199,0.824302613735199,1.0,1.0,-0.8103852868080139,0.3162477612495422,0.494137555360794,0.1982332020998001,0.0,0.0,0.2492500841617584,24.925573348999023,25.0,-1.5124093294143677,-5794.30859375,64.5673599243164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17822265625,305.3088073730469,278.1499938964844,0.0,18000.0,313.1499938964844,17999.818359375,18000.0,0.0,0.0,0.1289579272270202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1759870946407318,0.1759914308786392,-4.34488265455002e-06,0.0,0.0001308758946834,0.0,0.0,7.129137992858887,0.0,0.0,0.0,0.2823761105537414,4.0,0.0,1.0
400200,293.13043212890625,297.1499938964844,293.1499938964844,0.0165292918682098,-817.5579223632812,304.1485595703125,0.6129684448242188,0.0619911961257457,0.0563339330255985,294.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.5657073259353638,0.050000000745058,0.0481344126164913,293.1593322753906,297.1499938964844,293.1499938964844,0.0815619304776191,-1515.122802734375,304.14727783203125,0.7965560555458069,0.137402594089508,0.0963781252503395,293.1713256835937,297.1499938964844,293.1499938964844,0.1804782152175903,-3870.152587890625,304.15167236328125,0.9873219728469848,0.2593977451324463,0.2460991293191909,293.31427001953125,297.1499938964844,293.1499938964844,0.0018613206921145,-706.5900268554688,293.7169189453125,0.5657073259353638,0.050000000745058,0.2283289283514022,291.1498718261719,291.1499938964844,269.4711608886719,267.5435791015625,284.05206298828125,293.3792419433594,291.14971923828125,1.0,0.1822401136159896,0.824302613735199,0.824302613735199,1.0,1.0,-0.8103852868080139,0.3162477612495422,0.494137555360794,0.1982332020998001,0.0,0.0,0.2492500841617584,24.925573348999023,25.0,-1.5124093294143677,-5794.30859375,64.5673599243164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17822265625,305.3088073730469,278.1499938964844,0.0,18000.0,313.1499938964844,17999.818359375,18000.0,0.0,0.0,0.1289579272270202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1759870946407318,0.1759914308786392,-4.34488265455002e-06,0.0,0.0001308758946834,0.0,0.0,7.129137992858887,0.0,0.0,0.0,0.2823761105537414,4.0,0.0,1.0
400260,293.1295471191406,297.1499938964844,293.1499938964844,0.0168516207486391,-826.3358154296875,304.14849853515625,0.6156492829322815,0.0626656785607338,0.0569339767098426,294.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1489562988281,0.5662308931350708,0.050000000745058,0.048131126910448,293.1504821777344,297.1499938964844,293.1499938964844,0.0826937407255172,-1531.5018310546875,304.14630126953125,0.800134539604187,0.138961911201477,0.0974192768335342,293.1702575683594,297.1499938964844,293.1499938964844,0.1802027225494384,-3865.481689453125,304.1515808105469,0.9876038432121276,0.2590720355510711,0.245783656835556,293.3121337890625,297.1499938964844,293.1499938964844,0.0018242300720885,-692.5379638671875,293.6650695800781,0.5662308931350708,0.050000000745058,0.2283133566379547,291.1488647460937,291.1499938964844,269.511474609375,267.5753173828125,284.0627136230469,293.3657531738281,291.1487121582031,1.0,0.1823044419288635,0.8244245648384094,0.8244245648384094,1.0,1.0,-0.8119537830352783,0.3167565166950226,0.4951972961425781,0.1990316212177276,0.0,0.0,0.2494728714227676,24.86860466003418,25.0,-1.414623141288757,-5796.169921875,64.73078918457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1669921875,305.3006591796875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.423828125,18000.0,0.0,0.0,0.1289799958467483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.176114410161972,0.1761187613010406,-4.345051820564549e-06,0.0,0.0001308983046328,0.0,0.0,7.134850978851318,0.0,0.0,0.0,0.2823976278305053,4.0,0.0,1.0
400320,293.1295471191406,297.1499938964844,293.1499938964844,0.0168516207486391,-826.3358154296875,304.14849853515625,0.6156492829322815,0.0626656785607338,0.0569339767098426,294.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1489562988281,0.5662308931350708,0.050000000745058,0.048131126910448,293.1504821777344,297.1499938964844,293.1499938964844,0.0826937407255172,-1531.5018310546875,304.14630126953125,0.800134539604187,0.138961911201477,0.0974192768335342,293.1702575683594,297.1499938964844,293.1499938964844,0.1802027225494384,-3865.481689453125,304.1515808105469,0.9876038432121276,0.2590720355510711,0.245783656835556,293.3121337890625,297.1499938964844,293.1499938964844,0.0018242300720885,-692.5379638671875,293.6650695800781,0.5662308931350708,0.050000000745058,0.2283133566379547,291.1488647460937,291.1499938964844,269.511474609375,267.5753173828125,284.0627136230469,293.3657531738281,291.1487121582031,1.0,0.1823044419288635,0.8244245648384094,0.8244245648384094,1.0,1.0,-0.8119537830352783,0.3167565166950226,0.4951972961425781,0.1990316212177276,0.0,0.0,0.2494728714227676,24.86860466003418,25.0,-1.414623141288757,-5796.169921875,64.73078918457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1669921875,305.3006591796875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.423828125,18000.0,0.0,0.0,0.1289799958467483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.176114410161972,0.1761187613010406,-4.345051820564549e-06,0.0,0.0001308983046328,0.0,0.0,7.134850978851318,0.0,0.0,0.0,0.2823976278305053,4.0,0.0,1.0
400380,293.12872314453125,297.1499938964844,293.1499938964844,0.0171849206089973,-835.2769775390625,304.1484375,0.6182953715324402,0.063352420926094,0.0575452335178852,294.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14794921875,0.5667664408683777,0.050000000745058,0.0481277853250503,293.1415100097656,297.1499938964844,293.1499938964844,0.0840151980519294,-1550.64697265625,304.1453552246094,0.8041978478431702,0.1407718509435653,0.0986363515257835,293.1692199707031,297.1499938964844,293.1499938964844,0.1799448728561401,-3861.109130859375,304.1514892578125,0.9879196882247924,0.2587666809558868,0.2454874217510223,293.3100280761719,297.1499938964844,293.1499938964844,0.0017876724014058,-678.6863403320312,293.61395263671875,0.5667664408683777,0.050000000745058,0.2282974869012832,291.1478576660156,291.1499938964844,269.55029296875,267.6058044433594,284.0726318359375,293.3534240722656,291.147705078125,1.0,0.1823967099189758,0.8245464563369751,0.8245464563369751,1.0,1.0,-0.813769519329071,0.3173912465572357,0.4963782727718353,0.199842020869255,0.0,0.0,0.2498282790184021,24.81207275390625,25.0,-1.4071394205093384,-5800.2109375,64.93350219726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1554260253906,305.29315185546875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.03515625,18000.0,0.0,0.0,0.1290517598390579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1763306558132171,0.1763349920511245,-4.345403340266785e-06,0.0,0.0001309711369685,0.0,0.0,7.144659042358398,0.0,0.0,0.0,0.2824354171752929,4.0,0.0,1.0
400440,293.12872314453125,297.1499938964844,293.1499938964844,0.0171849206089973,-835.2769775390625,304.1484375,0.6182953715324402,0.063352420926094,0.0575452335178852,294.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14794921875,0.5667664408683777,0.050000000745058,0.0481277853250503,293.1415100097656,297.1499938964844,293.1499938964844,0.0840151980519294,-1550.64697265625,304.1453552246094,0.8041978478431702,0.1407718509435653,0.0986363515257835,293.1692199707031,297.1499938964844,293.1499938964844,0.1799448728561401,-3861.109130859375,304.1514892578125,0.9879196882247924,0.2587666809558868,0.2454874217510223,293.3100280761719,297.1499938964844,293.1499938964844,0.0017876724014058,-678.6863403320312,293.61395263671875,0.5667664408683777,0.050000000745058,0.2282974869012832,291.1478576660156,291.1499938964844,269.55029296875,267.6058044433594,284.0726318359375,293.3534240722656,291.147705078125,1.0,0.1823967099189758,0.8245464563369751,0.8245464563369751,1.0,1.0,-0.813769519329071,0.3173912465572357,0.4963782727718353,0.199842020869255,0.0,0.0,0.2498282790184021,24.81207275390625,25.0,-1.4071394205093384,-5800.2109375,64.93350219726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1554260253906,305.29315185546875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.03515625,18000.0,0.0,0.0,0.1290517598390579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1763306558132171,0.1763349920511245,-4.345403340266785e-06,0.0,0.0001309711369685,0.0,0.0,7.144659042358398,0.0,0.0,0.0,0.2824354171752929,4.0,0.0,1.0
400500,293.1282958984375,297.1499938964844,293.1499938964844,0.0173562560230493,-839.8219604492188,304.1484069824219,0.6196156740188599,0.0637024566531181,0.0578558072447776,294.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474304199219,0.5670411586761475,0.050000000745058,0.0481260754168033,293.13690185546875,297.1499938964844,293.1499938964844,0.0847514495253562,-1561.3253173828125,304.1448669433594,0.8064173460006714,0.1417852044105529,0.0993150472640991,293.1687316894531,297.1499938964844,293.1499938964844,0.1798238307237625,-3859.058349609375,304.15142822265625,0.9880942106246948,0.2586236298084259,0.2453473806381225,293.3089599609375,297.1499938964844,293.1499938964844,0.0017695820424705,-671.8323364257812,293.588623046875,0.5670411586761475,0.050000000745058,0.2282893806695938,291.1473388671875,291.1499938964844,269.5691223144531,267.6205139160156,284.0770874023437,293.3475036621094,291.14715576171875,1.0,0.1824533939361572,0.8246074318885803,0.8246074318885803,1.0,1.0,-0.8147769570350647,0.3177606761455536,0.4970162808895111,0.2002490013837814,0.0,0.0,0.2500612139701843,24.78357696533203,25.0,-1.4707988500595093,-5803.15966796875,65.05020141601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1495056152344,305.2896423339844,278.1499938964844,0.0,18000.0,313.1499938964844,17998.82421875,18000.0,0.0,0.0,0.1291067749261856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1764749735593795,0.1764793246984481,-4.345649813330965e-06,0.0,0.0001310269726673,0.0,0.0,7.151225566864014,0.0,0.0,0.0,0.2824608981609344,4.0,0.0,1.0
