time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
400560,293.1278991699219,297.1499938964844,293.1499938964844,0.0175319369882345,-844.4475708007812,304.1483764648437,0.6209483742713928,0.0640594810247421,0.0581716038286685,294.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468505859375,0.5673264861106873,0.050000000745058,0.0481243059039115,293.1321716308594,297.1499938964844,293.1499938964844,0.0855463370680809,-1572.8642578125,304.14434814453125,0.8087530136108398,0.1428808569908142,0.1000481471419334,293.168212890625,297.1499938964844,293.1499938964844,0.1797101199626922,-3857.134765625,304.1513671875,0.9882885813713074,0.2584888637065887,0.2452142983675003,293.3078918457031,297.1499938964844,293.1499938964844,0.0017516307998448,-665.0324096679688,293.5634460449219,0.5673264861106873,0.050000000745058,0.2282809913158416,291.146728515625,291.1499938964844,269.5875549316406,267.6349182128906,284.0810852050781,293.3414611816406,291.14654541015625,1.0,0.1825170964002609,0.8246628642082214,0.8246628642082214,1.0,1.0,-0.8158639073371887,0.318170815706253,0.4976930618286133,0.200658306479454,0.0,0.0,0.2503373920917511,24.754131317138672,25.0,-1.6360334157943726,-5806.830078125,65.1781234741211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1434631347656,305.2862243652344,278.1499938964844,0.0,18000.0,313.1499938964844,17998.58984375,18000.0,0.0,0.0,0.1291742920875549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1766458600759506,0.176650196313858,-4.34594448961434e-06,0.0,0.0001310954830842,0.0,0.0,7.1590070724487305,0.0,0.0,0.0,0.2824911177158355,4.0,0.0,1.0
400620,293.1270446777344,297.1499938964844,293.1499938964844,0.0178984683007001,-853.9898681640625,304.1483154296875,0.6236615777015686,0.0647928491234779,0.0588217079639434,294.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1454162597656,0.5679227113723755,0.050000000745058,0.0481206215918064,293.12261962890625,297.1499938964844,293.1499938964844,0.0873081907629966,-1598.4688720703125,304.143310546875,0.8137193322181702,0.1452772319316864,0.1016728207468986,293.1671447753906,297.1499938964844,293.1499938964844,0.1795083731412887,-3853.7353515625,304.1512451171875,0.9887312650680542,0.2582425773143768,0.2449712008237838,293.3057556152344,297.1499938964844,293.1499938964844,0.0017162050353363,-651.61962890625,293.513427734375,0.5679227113723755,0.050000000745058,0.2282635122537613,291.145263671875,291.1499938964844,269.6231384277344,267.6626281738281,284.087890625,293.3298645019531,291.14501953125,1.0,0.1826672703027725,0.8247736096382141,0.8247736096382141,1.0,1.0,-0.8182768821716309,0.3191169202327728,0.4991599321365356,0.2014793753623962,0.0,0.0,0.2510672807693481,24.69328498840332,25.0,-2.056978702545166,-5816.73193359375,65.46919250488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1309509277344,305.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,17997.96875,18000.0,0.0,0.0,0.1293515115976333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1770990639925003,0.1771034151315689,-4.346727109805215e-06,0.0,0.0001312753447564,0.0,0.0,7.179657936096191,0.0,0.0,0.0,0.2825713753700256,4.0,0.0,1.0
400680,293.1270446777344,297.1499938964844,293.1499938964844,0.0178984683007001,-853.9898681640625,304.1483154296875,0.6236615777015686,0.0647928491234779,0.0588217079639434,294.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1454162597656,0.5679227113723755,0.050000000745058,0.0481206215918064,293.12261962890625,297.1499938964844,293.1499938964844,0.0873081907629966,-1598.4688720703125,304.143310546875,0.8137193322181702,0.1452772319316864,0.1016728207468986,293.1671447753906,297.1499938964844,293.1499938964844,0.1795083731412887,-3853.7353515625,304.1512451171875,0.9887312650680542,0.2582425773143768,0.2449712008237838,293.3057556152344,297.1499938964844,293.1499938964844,0.0017162050353363,-651.61962890625,293.513427734375,0.5679227113723755,0.050000000745058,0.2282635122537613,291.145263671875,291.1499938964844,269.6231384277344,267.6626281738281,284.087890625,293.3298645019531,291.14501953125,1.0,0.1826672703027725,0.8247736096382141,0.8247736096382141,1.0,1.0,-0.8182768821716309,0.3191169202327728,0.4991599321365356,0.2014793753623962,0.0,0.0,0.2510672807693481,24.69328498840332,25.0,-2.056978702545166,-5816.73193359375,65.46919250488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1309509277344,305.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,17997.96875,18000.0,0.0,0.0,0.1293515115976333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1770990639925003,0.1771034151315689,-4.346727109805215e-06,0.0,0.0001312753447564,0.0,0.0,7.179657936096191,0.0,0.0,0.0,0.2825713753700256,4.0,0.0,1.0
400740,293.126220703125,297.1499938964844,293.1499938964844,0.0182802882045507,-863.7737426757812,304.14825439453125,0.6263891458511353,0.0655412301421165,0.0594881698489189,294.13189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14385986328125,0.568515956401825,0.050000000745058,0.0481169745326042,293.11328125,297.1499938964844,293.1499938964844,0.0892330408096313,-1626.4632568359375,304.142333984375,0.8188901543617249,0.1478693783283233,0.1034484580159187,293.1661071777344,297.1499938964844,293.1499938964844,0.1793294250965118,-3850.72412109375,304.151123046875,0.9891942739486694,0.258019745349884,0.244752287864685,293.3036193847656,297.1499938964844,293.1499938964844,0.0016813687980175,-638.4296875,293.4641418457031,0.568515956401825,0.050000000745058,0.228246197104454,291.14373779296875,291.1499938964844,269.6570129394531,267.6888427734375,284.0937805175781,293.3199768066406,291.1435241699219,1.0,0.1828467100858688,0.8248844146728516,0.8248844146728516,1.0,1.0,-0.820919930934906,0.3201976716518402,0.5007222294807434,0.2022705674171447,0.0,0.0,0.2520149052143097,24.634397506713867,25.0,-2.030491590499878,-5829.80078125,65.80015563964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11749267578125,305.27593994140625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.310546875,18000.0,0.0,0.0,0.129590705037117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1777098774909973,0.1777142286300659,-4.347825324657606e-06,0.0,0.0001315180852543,0.0,0.0,7.207581996917725,0.0,0.0,0.0,0.2826801836490631,4.0,0.0,1.0
400800,293.126220703125,297.1499938964844,293.1499938964844,0.0182802882045507,-863.7737426757812,304.14825439453125,0.6263891458511353,0.0655412301421165,0.0594881698489189,294.13189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14385986328125,0.568515956401825,0.050000000745058,0.0481169745326042,293.11328125,297.1499938964844,293.1499938964844,0.0892330408096313,-1626.4632568359375,304.142333984375,0.8188901543617249,0.1478693783283233,0.1034484580159187,293.1661071777344,297.1499938964844,293.1499938964844,0.1793294250965118,-3850.72412109375,304.151123046875,0.9891942739486694,0.258019745349884,0.244752287864685,293.3036193847656,297.1499938964844,293.1499938964844,0.0016813687980175,-638.4296875,293.4641418457031,0.568515956401825,0.050000000745058,0.228246197104454,291.14373779296875,291.1499938964844,269.6570129394531,267.6888427734375,284.0937805175781,293.3199768066406,291.1435241699219,1.0,0.1828467100858688,0.8248844146728516,0.8248844146728516,1.0,1.0,-0.820919930934906,0.3201976716518402,0.5007222294807434,0.2022705674171447,0.0,0.0,0.2520149052143097,24.634397506713867,25.0,-2.030491590499878,-5829.80078125,65.80015563964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11749267578125,305.27593994140625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.310546875,18000.0,0.0,0.0,0.129590705037117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1777098774909973,0.1777142286300659,-4.347825324657606e-06,0.0,0.0001315180852543,0.0,0.0,7.207581996917725,0.0,0.0,0.0,0.2826801836490631,4.0,0.0,1.0
400860,293.1254577636719,297.1499938964844,293.1499938964844,0.0186716821044683,-873.6396484375,304.1481628417969,0.6290940642356873,0.0662949755787849,0.0601615235209465,294.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.142578125,0.569084644317627,0.050000000745058,0.0481134951114654,293.1043701171875,297.1499938964844,293.1499938964844,0.0912748277187347,-1656.15869140625,304.1415100097656,0.8241739273071289,0.1506096124649047,0.1053335145115852,293.16510009765625,297.1499938964844,293.1499938964844,0.1791622191667556,-3847.903564453125,304.1510314941406,0.9896445870399476,0.2578137516975403,0.2445506751537323,293.3014831542969,297.1499938964844,293.1499938964844,0.0016469622496515,-625.3944091796875,293.415771484375,0.569084644317627,0.050000000745058,0.2282297015190124,291.1424865722656,291.1499938964844,269.6890869140625,267.71356201171875,284.0988464355469,293.31201171875,291.142333984375,1.0,0.1830523610115051,0.8249788284301758,0.8249788284301758,1.0,1.0,-0.8237245678901672,0.32138791680336,0.5023366212844849,0.2030020356178283,0.0,0.0,0.2531079351902008,24.57975006103516,25.0,-1.7077347040176392,-5845.13232421875,66.16390228271484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1031188964844,305.2727355957031,278.1499938964844,0.0,18000.0,313.1499938964844,17996.806640625,18000.0,0.0,0.0,0.1298938989639282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1784344911575317,0.1784388422966003,-4.349195023678476e-06,0.0,0.0001318257855018,0.0,0.0,7.240851879119873,0.0,0.0,0.0,0.2828105986118316,4.0,0.0,1.0
400920,293.1254577636719,297.1499938964844,293.1499938964844,0.0186716821044683,-873.6396484375,304.1481628417969,0.6290940642356873,0.0662949755787849,0.0601615235209465,294.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.142578125,0.569084644317627,0.050000000745058,0.0481134951114654,293.1043701171875,297.1499938964844,293.1499938964844,0.0912748277187347,-1656.15869140625,304.1415100097656,0.8241739273071289,0.1506096124649047,0.1053335145115852,293.16510009765625,297.1499938964844,293.1499938964844,0.1791622191667556,-3847.903564453125,304.1510314941406,0.9896445870399476,0.2578137516975403,0.2445506751537323,293.3014831542969,297.1499938964844,293.1499938964844,0.0016469622496515,-625.3944091796875,293.415771484375,0.569084644317627,0.050000000745058,0.2282297015190124,291.1424865722656,291.1499938964844,269.6890869140625,267.71356201171875,284.0988464355469,293.31201171875,291.142333984375,1.0,0.1830523610115051,0.8249788284301758,0.8249788284301758,1.0,1.0,-0.8237245678901672,0.32138791680336,0.5023366212844849,0.2030020356178283,0.0,0.0,0.2531079351902008,24.57975006103516,25.0,-1.7077347040176392,-5845.13232421875,66.16390228271484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1031188964844,305.2727355957031,278.1499938964844,0.0,18000.0,313.1499938964844,17996.806640625,18000.0,0.0,0.0,0.1298938989639282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1784344911575317,0.1784388422966003,-4.349195023678476e-06,0.0,0.0001318257855018,0.0,0.0,7.240851879119873,0.0,0.0,0.0,0.2828105986118316,4.0,0.0,1.0
400980,293.12481689453125,297.1499938964844,293.1499938964844,0.0190691407769918,-883.4977416992188,304.14813232421875,0.6317580938339233,0.0670474767684936,0.0608354061841964,294.1236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1415710449219,0.5696189403533936,0.050000000745058,0.0481102429330349,293.0959777832031,297.1499938964844,293.1499938964844,0.0934141799807548,-1687.2501220703125,304.1407775878906,0.8295539021492004,0.1534715145826339,0.107308343052864,293.1641845703125,297.1499938964844,293.1499938964844,0.1790035963058471,-3845.22119140625,304.1509704589844,0.990066409111023,0.2576203942298889,0.2443622201681137,293.2994079589844,297.1499938964844,293.1499938964844,0.0016129675786942,-612.5086059570312,293.3681335449219,0.5696189403533936,0.050000000745058,0.2282142639160156,291.1414794921875,291.1499938964844,269.7192687988281,267.73663330078125,284.1029052734375,293.305908203125,291.141357421875,1.0,0.1832818984985351,0.8250733017921448,0.8250733017921448,1.0,1.0,-0.826654851436615,0.3226772546768188,0.5039775967597961,0.2036558389663696,0.0,0.0,0.2543144524097442,24.530176162719727,25.0,-1.383974552154541,-5862.2705078125,66.55633544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0881652832031,305.2702331542969,278.1499938964844,0.0,18000.0,313.1499938964844,17996.4140625,18000.0,0.0,0.0,0.1302615255117416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1792453229427337,0.1792496740818023,-4.3507711779966485e-06,0.0,0.0001321988820564,0.0,0.0,7.278197288513184,0.0,0.0,0.0,0.2829575836658478,4.0,0.0,1.0
401040,293.12481689453125,297.1499938964844,293.1499938964844,0.0190691407769918,-883.4977416992188,304.14813232421875,0.6317580938339233,0.0670474767684936,0.0608354061841964,294.1236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1415710449219,0.5696189403533936,0.050000000745058,0.0481102429330349,293.0959777832031,297.1499938964844,293.1499938964844,0.0934141799807548,-1687.2501220703125,304.1407775878906,0.8295539021492004,0.1534715145826339,0.107308343052864,293.1641845703125,297.1499938964844,293.1499938964844,0.1790035963058471,-3845.22119140625,304.1509704589844,0.990066409111023,0.2576203942298889,0.2443622201681137,293.2994079589844,297.1499938964844,293.1499938964844,0.0016129675786942,-612.5086059570312,293.3681335449219,0.5696189403533936,0.050000000745058,0.2282142639160156,291.1414794921875,291.1499938964844,269.7192687988281,267.73663330078125,284.1029052734375,293.305908203125,291.141357421875,1.0,0.1832818984985351,0.8250733017921448,0.8250733017921448,1.0,1.0,-0.826654851436615,0.3226772546768188,0.5039775967597961,0.2036558389663696,0.0,0.0,0.2543144524097442,24.530176162719727,25.0,-1.383974552154541,-5862.2705078125,66.55633544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0881652832031,305.2702331542969,278.1499938964844,0.0,18000.0,313.1499938964844,17996.4140625,18000.0,0.0,0.0,0.1302615255117416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1792453229427337,0.1792496740818023,-4.3507711779966485e-06,0.0,0.0001321988820564,0.0,0.0,7.278197288513184,0.0,0.0,0.0,0.2829575836658478,4.0,0.0,1.0
401100,293.1245422363281,297.1499938964844,293.1499938964844,0.0192691851407289,-888.4006958007812,304.1481018066406,0.6330694556236267,0.0674213916063308,0.0611708424985408,294.12213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14111328125,0.5698702931404114,0.050000000745058,0.0481087155640125,293.09197998046875,297.1499938964844,293.1499938964844,0.0945172533392906,-1703.262939453125,304.14044189453125,0.8322793841362,0.1549428105354309,0.1083257049322128,293.1637268066406,297.1499938964844,293.1499938964844,0.1789270192384719,-3843.923583984375,304.1509094238281,0.9902624487876892,0.2575275301933288,0.2442720383405685,293.29840087890625,297.1499938964844,293.1499938964844,0.0015961176250129,-606.11962890625,293.34454345703125,0.5698702931404114,0.050000000745058,0.2282070368528366,291.1410522460937,291.1499938964844,269.733642578125,267.74755859375,284.1045227050781,293.3035583496094,291.14093017578125,1.0,0.1834053248167038,0.8251205086708069,0.8251205086708069,1.0,1.0,-0.828159749507904,0.3233571648597717,0.5048025846481323,0.2039488404989242,0.0,0.0,0.254956990480423,24.50755882263184,25.0,-1.244671106338501,-5871.490234375,66.76262664794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08056640625,305.269287109375,278.1499938964844,0.0,18000.0,313.1499938964844,17996.244140625,18000.0,0.0,0.0,0.1304701864719391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.179680660367012,0.1796850115060806,-4.3516283767530695e-06,0.0,0.0001324106560787,0.0,0.0,7.298286437988281,0.0,0.0,0.0,0.2830367982387543,4.0,0.0,1.0
401160,293.1242980957031,297.1499938964844,293.1499938964844,0.0194696318358182,-893.2755126953125,304.1480712890625,0.634365439414978,0.0677930861711502,0.0615045540034771,294.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1407470703125,0.5701107978820801,0.050000000745058,0.0481072589755058,293.0881652832031,297.1499938964844,293.1499938964844,0.0956383123993873,-1719.51904296875,304.1401672363281,0.8350228071212769,0.1564349830150604,0.1093586608767509,293.163330078125,297.1499938964844,293.1499938964844,0.1788516640663147,-3842.645751953125,304.15087890625,0.9904475212097168,0.2574365437030792,0.2441838234663009,293.2974548339844,297.1499938964844,293.1499938964844,0.0015793186612427,-599.7488403320312,293.3211364746094,0.5701107978820801,0.050000000745058,0.2282001227140426,291.1406555175781,291.1499938964844,269.7474975585937,267.7580871582031,284.1058349609375,293.30157470703125,291.1405639648437,1.0,0.1835336536169052,0.8251603245735168,0.8251603245735168,1.0,1.0,-0.8296840190887451,0.3240573704242706,0.5056266784667969,0.2042164355516433,0.0,0.0,0.2556203603744507,24.48632431030273,25.0,-1.1193861961364746,-5881.08984375,66.97447967529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.072998046875,305.2685546875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.0859375,18000.0,0.0,0.0,0.1306935399770736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1801324486732483,0.1801367998123169,-4.352523774286965e-06,0.0,0.0001326373167103,0.0,0.0,7.319159984588623,0.0,0.0,0.0,0.2831192016601562,4.0,0.0,1.0
401220,293.1239013671875,297.1499938964844,293.1499938964844,0.0198705978691577,-902.9164428710938,304.1480407714844,0.636904776096344,0.0685273483395576,0.0621647983789444,294.11895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1400451660156,0.5705564618110657,0.050000000745058,0.0481045693159103,293.0809326171875,297.1499938964844,293.1499938964844,0.0979274660348892,-1752.639404296875,304.1396179199219,0.8405525088310242,0.1594699323177337,0.1114633530378341,293.1625366210937,297.1499938964844,293.1499938964844,0.1787040680646896,-3840.138427734375,304.1508483886719,0.9907804131507874,0.2572585344314575,0.2440119832754135,293.29559326171875,297.1499938964844,293.1499938964844,0.0015459128189831,-587.0778198242188,293.27459716796875,0.5705564618110657,0.050000000745058,0.2281873673200607,291.1399841308594,291.1499938964844,269.773681640625,267.7778015136719,284.10748291015625,293.298828125,291.139892578125,1.0,0.1838036924600601,0.8252399563789368,0.8252399563789368,1.0,1.0,-0.8327776789665222,0.3255165219306946,0.5072611570358276,0.2046674937009811,0.0,0.0,0.2570052146911621,24.44810676574707,25.0,-0.9385774731636048,-5901.392578125,67.41304016113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0581359863281,305.2677307128906,278.1499938964844,0.0,18000.0,313.1499938964844,17995.798828125,18000.0,0.0,0.0,0.1311819404363632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1810812801122665,0.1810856312513351,-4.354420525487512e-06,0.0,0.0001331329840468,0.0,0.0,7.363073825836182,0.0,0.0,0.0,0.2832927703857422,4.0,0.0,1.0
401280,293.1239013671875,297.1499938964844,293.1499938964844,0.0198705978691577,-902.9164428710938,304.1480407714844,0.636904776096344,0.0685273483395576,0.0621647983789444,294.11895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1400451660156,0.5705564618110657,0.050000000745058,0.0481045693159103,293.0809326171875,297.1499938964844,293.1499938964844,0.0979274660348892,-1752.639404296875,304.1396179199219,0.8405525088310242,0.1594699323177337,0.1114633530378341,293.1625366210937,297.1499938964844,293.1499938964844,0.1787040680646896,-3840.138427734375,304.1508483886719,0.9907804131507874,0.2572585344314575,0.2440119832754135,293.29559326171875,297.1499938964844,293.1499938964844,0.0015459128189831,-587.0778198242188,293.27459716796875,0.5705564618110657,0.050000000745058,0.2281873673200607,291.1399841308594,291.1499938964844,269.773681640625,267.7778015136719,284.10748291015625,293.298828125,291.139892578125,1.0,0.1838036924600601,0.8252399563789368,0.8252399563789368,1.0,1.0,-0.8327776789665222,0.3255165219306946,0.5072611570358276,0.2046674937009811,0.0,0.0,0.2570052146911621,24.44810676574707,25.0,-0.9385774731636048,-5901.392578125,67.41304016113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0581359863281,305.2677307128906,278.1499938964844,0.0,18000.0,313.1499938964844,17995.798828125,18000.0,0.0,0.0,0.1311819404363632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1810812801122665,0.1810856312513351,-4.354420525487512e-06,0.0,0.0001331329840468,0.0,0.0,7.363073825836182,0.0,0.0,0.0,0.2832927703857422,4.0,0.0,1.0
401340,293.12359619140625,297.1499938964844,293.1499938964844,0.0202695894986391,-912.369873046875,304.1480407714844,0.6393627524375916,0.0692460164427757,0.0628123730421066,294.1180114746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1394348144531,0.5709514021873474,0.050000000745058,0.0481021925806999,293.07440185546875,297.1499938964844,293.1499938964844,0.1002667993307113,-1786.349609375,304.1391906738281,0.8461130857467651,0.1625517010688781,0.1136053726077079,293.1618347167969,297.1499938964844,293.1499938964844,0.1785591393709182,-3837.672607421875,304.1508178710937,0.9910573363304138,0.2570834457874298,0.2438439279794693,293.2938537597656,297.1499938964844,293.1499938964844,0.0015127030201256,-574.47900390625,293.2283935546875,0.5709514021873474,0.050000000745058,0.228176087141037,291.1393737792969,291.1499938964844,269.7977294921875,267.79571533203125,284.10772705078125,293.2975769042969,291.1393127441406,1.0,0.1840891689062118,0.8253195285797119,0.8253195285797119,1.0,1.0,-0.8359075784683228,0.3270456492900848,0.5088619589805603,0.2049959748983383,0.0,0.0,0.2584639191627502,24.41566467285156,25.0,-0.8266085982322693,-5923.1298828125,67.86797332763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0439758300781,305.2680358886719,278.1499938964844,0.0,18000.0,313.1499938964844,17995.52734375,18000.0,0.0,0.0,0.1317206472158432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1820875704288482,0.182091936469078,-4.356447789177764e-06,0.0,0.0001336797140538,0.0,0.0,7.409748554229736,0.0,0.0,0.0,0.2834774851799011,4.0,0.0,1.0
401400,293.12359619140625,297.1499938964844,293.1499938964844,0.0202695894986391,-912.369873046875,304.1480407714844,0.6393627524375916,0.0692460164427757,0.0628123730421066,294.1180114746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1394348144531,0.5709514021873474,0.050000000745058,0.0481021925806999,293.07440185546875,297.1499938964844,293.1499938964844,0.1002667993307113,-1786.349609375,304.1391906738281,0.8461130857467651,0.1625517010688781,0.1136053726077079,293.1618347167969,297.1499938964844,293.1499938964844,0.1785591393709182,-3837.672607421875,304.1508178710937,0.9910573363304138,0.2570834457874298,0.2438439279794693,293.2938537597656,297.1499938964844,293.1499938964844,0.0015127030201256,-574.47900390625,293.2283935546875,0.5709514021873474,0.050000000745058,0.228176087141037,291.1393737792969,291.1499938964844,269.7977294921875,267.79571533203125,284.10772705078125,293.2975769042969,291.1393127441406,1.0,0.1840891689062118,0.8253195285797119,0.8253195285797119,1.0,1.0,-0.8359075784683228,0.3270456492900848,0.5088619589805603,0.2049959748983383,0.0,0.0,0.2584639191627502,24.41566467285156,25.0,-0.8266085982322693,-5923.1298828125,67.86797332763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0439758300781,305.2680358886719,278.1499938964844,0.0,18000.0,313.1499938964844,17995.52734375,18000.0,0.0,0.0,0.1317206472158432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1820875704288482,0.182091936469078,-4.356447789177764e-06,0.0,0.0001336797140538,0.0,0.0,7.409748554229736,0.0,0.0,0.0,0.2834774851799011,4.0,0.0,1.0
401460,293.1234741210937,297.1499938964844,293.1499938964844,0.0206634644418954,-921.571044921875,304.1480407714844,0.6417211294174194,0.0699442252516746,0.0634428784251213,294.1180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1388854980469,0.5712898969650269,0.050000000745058,0.0481001622974872,293.06854248046875,297.1499938964844,293.1499938964844,0.1026415973901748,-1820.396728515625,304.13885498046875,0.8516665697097778,0.1656579971313476,0.1157687231898307,293.1612243652344,297.1499938964844,293.1499938964844,0.1784142851829528,-3835.203125,304.1507873535156,0.9912694692611694,0.2569083869457245,0.2436769604682922,293.2922668457031,297.1499938964844,293.1499938964844,0.0014796300092712,-561.9298706054688,293.18243408203125,0.5712898969650269,0.050000000745058,0.2281664609909057,291.13885498046875,291.1499938964844,269.819580078125,267.811767578125,284.1064758300781,293.2977905273437,291.1387939453125,1.0,0.1843876242637634,0.8253841996192932,0.8253841996192932,1.0,1.0,-0.8390462398529053,0.328634113073349,0.5104121565818787,0.2051888406276703,0.0,0.0,0.2599889934062958,24.38932037353516,25.0,-0.7105304002761841,-5946.25732421875,68.3354721069336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0307922363281,305.26971435546875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.27734375,18000.0,0.0,0.0,0.1323048025369644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1831485331058502,0.1831528842449188,-4.358601927378913e-06,0.0,0.0001342725590802,0.0,0.0,7.459071636199951,0.0,0.0,0.0,0.2836728692054748,4.0,0.0,1.0
401520,293.1234741210937,297.1499938964844,293.1499938964844,0.0206634644418954,-921.571044921875,304.1480407714844,0.6417211294174194,0.0699442252516746,0.0634428784251213,294.1180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1388854980469,0.5712898969650269,0.050000000745058,0.0481001622974872,293.06854248046875,297.1499938964844,293.1499938964844,0.1026415973901748,-1820.396728515625,304.13885498046875,0.8516665697097778,0.1656579971313476,0.1157687231898307,293.1612243652344,297.1499938964844,293.1499938964844,0.1784142851829528,-3835.203125,304.1507873535156,0.9912694692611694,0.2569083869457245,0.2436769604682922,293.2922668457031,297.1499938964844,293.1499938964844,0.0014796300092712,-561.9298706054688,293.18243408203125,0.5712898969650269,0.050000000745058,0.2281664609909057,291.13885498046875,291.1499938964844,269.819580078125,267.811767578125,284.1064758300781,293.2977905273437,291.1387939453125,1.0,0.1843876242637634,0.8253841996192932,0.8253841996192932,1.0,1.0,-0.8390462398529053,0.328634113073349,0.5104121565818787,0.2051888406276703,0.0,0.0,0.2599889934062958,24.38932037353516,25.0,-0.7105304002761841,-5946.25732421875,68.3354721069336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0307922363281,305.26971435546875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.27734375,18000.0,0.0,0.0,0.1323048025369644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1831485331058502,0.1831528842449188,-4.358601927378913e-06,0.0,0.0001342725590802,0.0,0.0,7.459071636199951,0.0,0.0,0.0,0.2836728692054748,4.0,0.0,1.0
401580,293.1234436035156,297.1499938964844,293.1499938964844,0.0210494734346866,-930.4676513671876,304.1480407714844,0.6439658999443054,0.0706182494759559,0.0640527307987213,294.1191711425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1384582519531,0.5715699791908264,0.050000000745058,0.0480984859168529,293.0633850097656,297.1499938964844,293.1499938964844,0.1050364822149276,-1854.5533447265625,304.1385803222656,0.857175350189209,0.1687697470188141,0.1179389581084251,293.16070556640625,297.1499938964844,293.1499938964844,0.178267166018486,-3832.690673828125,304.1507568359375,0.9914122223854064,0.2567309141159057,0.2435086071491241,293.2908630371094,297.1499938964844,293.1499938964844,0.0014466228894889,-549.403564453125,293.1366577148437,0.5715699791908264,0.050000000745058,0.2281585037708282,291.1383972167969,291.1499938964844,269.8391418457031,267.825927734375,284.1036682128906,293.29931640625,291.13836669921875,1.0,0.1846960484981537,0.8254488706588745,0.8254488706588745,1.0,1.0,-0.8421692252159119,0.33027383685112,0.5118953585624695,0.2052363753318786,0.0,0.0,0.2615678906440735,24.368927001953125,25.0,-0.6115169525146484,-5970.6484375,68.81149291992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0188293457031,305.2727355957031,278.1499938964844,0.0,18000.0,313.1499938964844,17995.0625,18000.0,0.0,0.0,0.1329273283481598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1842556297779083,0.1842599809169769,-4.360869752417784e-06,0.0,0.0001349043450318,0.0,0.0,7.510664939880371,0.0,0.0,0.0,0.2838775217533111,4.0,0.0,1.0
401640,293.1234436035156,297.1499938964844,293.1499938964844,0.0210494734346866,-930.4676513671876,304.1480407714844,0.6439658999443054,0.0706182494759559,0.0640527307987213,294.1191711425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1384582519531,0.5715699791908264,0.050000000745058,0.0480984859168529,293.0633850097656,297.1499938964844,293.1499938964844,0.1050364822149276,-1854.5533447265625,304.1385803222656,0.857175350189209,0.1687697470188141,0.1179389581084251,293.16070556640625,297.1499938964844,293.1499938964844,0.178267166018486,-3832.690673828125,304.1507568359375,0.9914122223854064,0.2567309141159057,0.2435086071491241,293.2908630371094,297.1499938964844,293.1499938964844,0.0014466228894889,-549.403564453125,293.1366577148437,0.5715699791908264,0.050000000745058,0.2281585037708282,291.1383972167969,291.1499938964844,269.8391418457031,267.825927734375,284.1036682128906,293.29931640625,291.13836669921875,1.0,0.1846960484981537,0.8254488706588745,0.8254488706588745,1.0,1.0,-0.8421692252159119,0.33027383685112,0.5118953585624695,0.2052363753318786,0.0,0.0,0.2615678906440735,24.368927001953125,25.0,-0.6115169525146484,-5970.6484375,68.81149291992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0188293457031,305.2727355957031,278.1499938964844,0.0,18000.0,313.1499938964844,17995.0625,18000.0,0.0,0.0,0.1329273283481598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1842556297779083,0.1842599809169769,-4.360869752417784e-06,0.0,0.0001349043450318,0.0,0.0,7.510664939880371,0.0,0.0,0.0,0.2838775217533111,4.0,0.0,1.0
401700,293.1235046386719,297.1499938964844,293.1499938964844,0.0212388131767511,-934.7896118164062,304.1480712890625,0.6450421810150146,0.0709452331066131,0.0643490105867385,294.1201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13824462890625,0.5716879367828369,0.050000000745058,0.0480977818369865,293.06109619140625,297.1499938964844,293.1499938964844,0.1062378212809562,-1871.621337890625,304.1384582519531,0.8599031567573547,0.1703230738639831,0.1190233007073402,293.16046142578125,297.1499938964844,293.1499938964844,0.1781923919916153,-3831.412353515625,304.1507568359375,0.9914568662643432,0.2566406726837158,0.2434233129024505,293.2901916503906,297.1499938964844,293.1499938964844,0.00143012648914,-543.1426391601562,293.1138000488281,0.5716879367828369,0.050000000745058,0.2281551659107208,291.1382141113281,291.1499938964844,269.8480529785156,267.832275390625,284.10162353515625,293.300537109375,291.1381530761719,1.0,0.1848531365394592,0.8254811763763428,0.8254811763763428,1.0,1.0,-0.843718945980072,0.331110805273056,0.5126081705093384,0.205203115940094,0.0,0.0,0.2623764872550964,24.360864639282227,25.0,-0.5781444907188416,-5983.30322265625,69.05164337158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01336669921875,305.2747802734375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.958984375,18000.0,0.0,0.0,0.1332509666681289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1848254054784774,0.1848297715187072,-4.362043000583071e-06,0.0,0.0001352327817585,0.0,0.0,7.537265777587891,0.0,0.0,0.0,0.2839831113815307,4.0,0.0,1.0
401760,293.12359619140625,297.1499938964844,293.1499938964844,0.0214255228638649,-939.0252075195312,304.1480712890625,0.6460874080657959,0.0712654367089271,0.0646393746137619,294.12127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1380310058594,0.5717916488647461,0.050000000745058,0.0480971597135067,293.0589599609375,297.1499938964844,293.1499938964844,0.1074400469660759,-1888.65869140625,304.13836669921875,0.8626089692115784,0.1718726754188537,0.1201056092977523,293.1602478027344,297.1499938964844,293.1499938964844,0.1781166642904281,-3830.11669921875,304.1507568359375,0.9914841055870056,0.2565492689609527,0.2433370500802993,293.28961181640625,297.1499938964844,293.1499938964844,0.0014136291574686,-536.881103515625,293.0909423828125,0.5717916488647461,0.050000000745058,0.2281522154808044,291.13800048828125,291.1499938964844,269.8563537597656,267.8381042480469,284.0991516113281,293.3020324707031,291.1379699707031,1.0,0.1850116699934005,0.8255041241645813,0.8255041241645813,1.0,1.0,-0.8452585935592651,0.3319577872753143,0.5133007764816284,0.2051302194595337,0.0,0.0,0.2631970047950744,24.35410499572754,25.0,-0.5506886839866638,-5996.2529296875,69.29265594482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0082397460937,305.2771911621094,278.1499938964844,0.0,18000.0,313.1499938964844,17994.857421875,18000.0,0.0,0.0,0.1335814893245697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1854055523872375,0.1854099184274673,-4.363240350357955e-06,0.0,0.0001355682325083,0.0,0.0,7.564381599426269,0.0,0.0,0.0,0.2840907871723175,4.0,0.0,1.0
401820,293.12384033203125,297.1499938964844,293.1499938964844,0.0217905789613723,-947.2340698242188,304.1481018066406,0.6480838656425476,0.0718850642442703,0.0652020275592804,294.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376647949219,0.5719576478004456,0.050000000745058,0.0480961687862873,293.0551452636719,297.1499938964844,293.1499938964844,0.1098422110080719,-1922.5750732421875,304.13824462890625,0.8679413795471191,0.1749539077281952,0.1222597584128379,293.159912109375,297.1499938964844,293.1499938964844,0.1779621541500091,-3827.4716796875,304.1507568359375,0.9914873242378236,0.2563623785972595,0.2431611865758896,293.2885131835937,297.1499938964844,293.1499938964844,0.0013805916532874,-524.3412475585938,293.045166015625,0.5719576478004456,0.050000000745058,0.2281475216150283,291.1376342773437,291.1499938964844,269.8711242675781,267.8482666015625,284.09283447265625,293.3057861328125,291.1375732421875,1.0,0.185331791639328,0.8255500197410583,0.8255500197410583,1.0,1.0,-0.8483012318611145,0.3336808979511261,0.5146203637123108,0.2048649191856384,0.0,0.0,0.2648732960224151,24.34419631958008,25.0,-0.536325991153717,-6023.01904296875,69.7758560180664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9990234375,305.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.650390625,18000.0,0.0,0.0,0.1342600286006927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1865961253643036,0.1866004914045334,-4.365707354736514e-06,0.0,0.0001362568582408,0.0,0.0,7.62012767791748,0.0,0.0,0.0,0.2843123376369476,4.0,0.0,1.0
401880,293.12384033203125,297.1499938964844,293.1499938964844,0.0217905789613723,-947.2340698242188,304.1481018066406,0.6480838656425476,0.0718850642442703,0.0652020275592804,294.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376647949219,0.5719576478004456,0.050000000745058,0.0480961687862873,293.0551452636719,297.1499938964844,293.1499938964844,0.1098422110080719,-1922.5750732421875,304.13824462890625,0.8679413795471191,0.1749539077281952,0.1222597584128379,293.159912109375,297.1499938964844,293.1499938964844,0.1779621541500091,-3827.4716796875,304.1507568359375,0.9914873242378236,0.2563623785972595,0.2431611865758896,293.2885131835937,297.1499938964844,293.1499938964844,0.0013805916532874,-524.3412475585938,293.045166015625,0.5719576478004456,0.050000000745058,0.2281475216150283,291.1376342773437,291.1499938964844,269.8711242675781,267.8482666015625,284.09283447265625,293.3057861328125,291.1375732421875,1.0,0.185331791639328,0.8255500197410583,0.8255500197410583,1.0,1.0,-0.8483012318611145,0.3336808979511261,0.5146203637123108,0.2048649191856384,0.0,0.0,0.2648732960224151,24.34419631958008,25.0,-0.536325991153717,-6023.01904296875,69.7758560180664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9990234375,305.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.650390625,18000.0,0.0,0.0,0.1342600286006927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1865961253643036,0.1866004914045334,-4.365707354736514e-06,0.0,0.0001362568582408,0.0,0.0,7.62012767791748,0.0,0.0,0.0,0.2843123376369476,4.0,0.0,1.0
401940,293.12420654296875,297.1499938964844,293.1499938964844,0.0221423339098691,-955.056640625,304.1481628417969,0.6499361395835876,0.0724735930562019,0.065737709403038,294.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1372375488281,0.5720601677894592,0.050000000745058,0.0480955578386783,293.0519714355469,297.1499938964844,293.1499938964844,0.1122327223420143,-1956.1632080078125,304.13818359375,0.8731307983398438,0.1780005544424057,0.1243918687105178,293.1596069335937,297.1499938964844,293.1499938964844,0.1778034418821334,-3824.75390625,304.1507873535156,0.9914113879203796,0.2561687529087066,0.2429797053337097,293.2876281738281,297.1499938964844,293.1499938964844,0.0013474792940542,-511.7735900878906,292.9992370605469,0.5720601677894592,0.050000000745058,0.2281446158885955,291.13720703125,291.1499938964844,269.88336181640625,267.8562927246094,284.08416748046875,293.3104858398437,291.1371459960937,1.0,0.18565434217453,0.8255959153175354,0.8255959153175354,1.0,1.0,-0.8512808680534363,0.3354566395282745,0.5158242583274841,0.2043870389461517,0.0,0.0,0.2666090130805969,24.3391056060791,25.0,-0.6336584687232971,-6051.13427734375,70.25825500488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9911193847656,305.2901916503906,278.1499938964844,0.0,18000.0,313.1499938964844,17994.416015625,18000.0,0.0,0.0,0.1349595338106155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1878341734409332,0.1878385543823242,-4.368280769995181e-06,0.0,0.0001369667588733,0.0,0.0,7.678228378295898,0.0,0.0,0.0,0.284543365240097,4.0,0.0,1.0
402000,293.12420654296875,297.1499938964844,293.1499938964844,0.0221423339098691,-955.056640625,304.1481628417969,0.6499361395835876,0.0724735930562019,0.065737709403038,294.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1372375488281,0.5720601677894592,0.050000000745058,0.0480955578386783,293.0519714355469,297.1499938964844,293.1499938964844,0.1122327223420143,-1956.1632080078125,304.13818359375,0.8731307983398438,0.1780005544424057,0.1243918687105178,293.1596069335937,297.1499938964844,293.1499938964844,0.1778034418821334,-3824.75390625,304.1507873535156,0.9914113879203796,0.2561687529087066,0.2429797053337097,293.2876281738281,297.1499938964844,293.1499938964844,0.0013474792940542,-511.7735900878906,292.9992370605469,0.5720601677894592,0.050000000745058,0.2281446158885955,291.13720703125,291.1499938964844,269.88336181640625,267.8562927246094,284.08416748046875,293.3104858398437,291.1371459960937,1.0,0.18565434217453,0.8255959153175354,0.8255959153175354,1.0,1.0,-0.8512808680534363,0.3354566395282745,0.5158242583274841,0.2043870389461517,0.0,0.0,0.2666090130805969,24.3391056060791,25.0,-0.6336584687232971,-6051.13427734375,70.25825500488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9911193847656,305.2901916503906,278.1499938964844,0.0,18000.0,313.1499938964844,17994.416015625,18000.0,0.0,0.0,0.1349595338106155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1878341734409332,0.1878385543823242,-4.368280769995181e-06,0.0,0.0001369667588733,0.0,0.0,7.678228378295898,0.0,0.0,0.0,0.284543365240097,4.0,0.0,1.0
402060,293.12469482421875,297.1499938964844,293.1499938964844,0.022477701306343,-962.4415893554688,304.148193359375,0.6516085267066956,0.0730241760611534,0.0662415996193885,294.1341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365966796875,0.5720808506011963,0.050000000745058,0.0480954349040985,293.0494384765625,297.1499938964844,293.1499938964844,0.1146045625209808,-1989.3349609375,304.13818359375,0.8781248927116394,0.1810011565685272,0.1264941096305847,293.159423828125,297.1499938964844,293.1499938964844,0.1776421815156936,-3821.9970703125,304.1507873535156,0.9912326335906982,0.2559654712677002,0.242790475487709,293.28692626953125,297.1499938964844,293.1499938964844,0.001314208144322,-499.1504821777344,292.952880859375,0.5720808506011963,0.050000000745058,0.228144034743309,291.1365051269531,291.1499938964844,269.8930358886719,267.8621826171875,284.07177734375,293.3162841796875,291.1363830566406,1.0,0.1859771311283111,0.8256325721740723,0.8256325721740723,1.0,1.0,-0.8541805744171143,0.3373304903507232,0.5168501138687134,0.2035593837499618,0.0,0.0,0.26845383644104,24.33869171142578,25.0,-1.0489790439605713,-6081.22607421875,70.73677062988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9843139648437,305.2987365722656,278.1499938964844,0.0,18000.0,313.1499938964844,17994.044921875,18000.0,0.0,0.0,0.13567815721035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1891467720270156,0.1891511380672454,-4.370995611679973e-06,0.0,0.0001376960863126,0.0,0.0,7.739936351776123,0.0,0.0,0.0,0.2847887575626373,4.0,0.0,1.0
402120,293.12469482421875,297.1499938964844,293.1499938964844,0.022477701306343,-962.4415893554688,304.148193359375,0.6516085267066956,0.0730241760611534,0.0662415996193885,294.1341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365966796875,0.5720808506011963,0.050000000745058,0.0480954349040985,293.0494384765625,297.1499938964844,293.1499938964844,0.1146045625209808,-1989.3349609375,304.13818359375,0.8781248927116394,0.1810011565685272,0.1264941096305847,293.159423828125,297.1499938964844,293.1499938964844,0.1776421815156936,-3821.9970703125,304.1507873535156,0.9912326335906982,0.2559654712677002,0.242790475487709,293.28692626953125,297.1499938964844,293.1499938964844,0.001314208144322,-499.1504821777344,292.952880859375,0.5720808506011963,0.050000000745058,0.228144034743309,291.1365051269531,291.1499938964844,269.8930358886719,267.8621826171875,284.07177734375,293.3162841796875,291.1363830566406,1.0,0.1859771311283111,0.8256325721740723,0.8256325721740723,1.0,1.0,-0.8541805744171143,0.3373304903507232,0.5168501138687134,0.2035593837499618,0.0,0.0,0.26845383644104,24.33869171142578,25.0,-1.0489790439605713,-6081.22607421875,70.73677062988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9843139648437,305.2987365722656,278.1499938964844,0.0,18000.0,313.1499938964844,17994.044921875,18000.0,0.0,0.0,0.13567815721035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1891467720270156,0.1891511380672454,-4.370995611679973e-06,0.0,0.0001376960863126,0.0,0.0,7.739936351776123,0.0,0.0,0.0,0.2847887575626373,4.0,0.0,1.0
402180,293.1253967285156,297.1499938964844,293.1499938964844,0.0227912459522485,-969.2865600585938,304.1482849121094,0.6530600190162659,0.0735268220305442,0.0667057931423187,294.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.135498046875,0.5720066428184509,0.050000000745058,0.0480958744883537,293.0475158691406,297.1499938964844,293.1499938964844,0.1169489696621894,-2021.9774169921875,304.1382141113281,0.8828769326210022,0.1839412897825241,0.1285577565431594,293.1593322753906,297.1499938964844,293.1499938964844,0.1774769276380539,-3819.177978515625,304.1507873535156,0.9909307956695556,0.2557473182678222,0.2425893098115921,293.2864074707031,297.1499938964844,293.1499938964844,0.0012807236053049,-486.4534606933594,292.90582275390625,0.5720066428184509,0.050000000745058,0.2281461209058761,291.1353759765625,291.1499938964844,269.8999938964844,267.8658142089844,284.0550537109375,293.3234558105469,291.1351928710937,1.0,0.186297670006752,0.8256692290306091,0.8256692290306091,1.0,1.0,-0.8569758534431458,0.3393206596374511,0.5176551938056946,0.2023046463727951,0.0,0.0,0.2704772651195526,24.343158721923828,25.0,-1.5953130722045898,-6114.04443359375,71.20750427246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9779663085937,305.30908203125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.4375,18000.0,0.0,0.0,0.1364176422357559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1905853599309921,0.1905897259712219,-4.373941919766367e-06,0.0,0.0001384465576848,0.0,0.0,7.807674407958984,0.0,0.0,0.0,0.2850578427314758,4.0,0.0,1.0
402240,293.1253967285156,297.1499938964844,293.1499938964844,0.0227912459522485,-969.2865600585938,304.1482849121094,0.6530600190162659,0.0735268220305442,0.0667057931423187,294.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.135498046875,0.5720066428184509,0.050000000745058,0.0480958744883537,293.0475158691406,297.1499938964844,293.1499938964844,0.1169489696621894,-2021.9774169921875,304.1382141113281,0.8828769326210022,0.1839412897825241,0.1285577565431594,293.1593322753906,297.1499938964844,293.1499938964844,0.1774769276380539,-3819.177978515625,304.1507873535156,0.9909307956695556,0.2557473182678222,0.2425893098115921,293.2864074707031,297.1499938964844,293.1499938964844,0.0012807236053049,-486.4534606933594,292.90582275390625,0.5720066428184509,0.050000000745058,0.2281461209058761,291.1353759765625,291.1499938964844,269.8999938964844,267.8658142089844,284.0550537109375,293.3234558105469,291.1351928710937,1.0,0.186297670006752,0.8256692290306091,0.8256692290306091,1.0,1.0,-0.8569758534431458,0.3393206596374511,0.5176551938056946,0.2023046463727951,0.0,0.0,0.2704772651195526,24.343158721923828,25.0,-1.5953130722045898,-6114.04443359375,71.20750427246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9779663085937,305.30908203125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.4375,18000.0,0.0,0.0,0.1364176422357559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1905853599309921,0.1905897259712219,-4.373941919766367e-06,0.0,0.0001384465576848,0.0,0.0,7.807674407958984,0.0,0.0,0.0,0.2850578427314758,4.0,0.0,1.0
402300,293.12579345703125,297.1499938964844,293.1499938964844,0.0229370910674333,-972.4513549804688,304.1483154296875,0.6536878347396851,0.073756143450737,0.0669194012880325,294.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.13482666015625,0.5719313025474548,0.050000000745058,0.0480963252484798,293.0467834472656,297.1499938964844,293.1499938964844,0.1181053966283798,-2038.0255126953125,304.13824462890625,0.8851458430290222,0.1853820532560348,0.12957064807415,293.1593017578125,297.1499938964844,293.1499938964844,0.177390456199646,-3817.703369140625,304.1508178710937,0.990728199481964,0.2556304335594177,0.2424822896718979,293.2862243652344,297.1499938964844,293.1499938964844,0.0012638611951842,-480.0610046386719,292.88201904296875,0.5719313025474548,0.050000000745058,0.2281482517719268,291.1347045898437,291.1499938964844,269.9024658203125,267.8667907714844,284.04510498046875,293.3276672363281,291.1344909667969,1.0,0.1864562779664993,0.8256875276565552,0.8256875276565552,1.0,1.0,-0.8583223819732666,0.3403536677360534,0.5179687142372131,0.2015149593353271,0.0,0.0,0.2715681493282318,24.34750747680664,25.0,-1.7975975275039673,-6131.57958984375,71.4383316040039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9747314453125,305.3150634765625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.06640625,18000.0,0.0,0.0,0.1367973834276199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1913647651672363,0.1913691461086273,-4.3755362639785744e-06,0.0,0.0001388319506077,0.0,0.0,7.844438552856445,0.0,0.0,0.0,0.2852038145065307,4.0,0.0,1.0
