time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
402360,293.12628173828125,297.1499938964844,293.1499938964844,0.0230737514793872,-975.4054565429688,304.1483764648437,0.6542421579360962,0.0739684924483299,0.0671183839440345,294.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341247558594,0.5718300938606262,0.050000000745058,0.0480969287455081,293.0462341308594,297.1499938964844,293.1499938964844,0.1192472428083419,-2053.8359375,304.1383056640625,0.8873351216316223,0.1867994666099548,0.130568042397499,293.1593322753906,297.1499938964844,293.1499938964844,0.1772991567850113,-3816.144287109375,304.1508178710937,0.990488827228546,0.2555070221424103,0.2423695921897888,293.2861328125,297.1499938964844,293.1499938964844,0.0012468957575038,-473.62933349609375,292.8580322265625,0.5718300938606262,0.050000000745058,0.2281511127948761,291.13397216796875,291.1499938964844,269.9042358398437,267.8671875,284.03424072265625,293.33233642578125,291.1337890625,1.0,0.1866131722927093,0.8256944417953491,0.8256944417953491,1.0,1.0,-0.8596270084381104,0.3414040207862854,0.518222987651825,0.2006237059831619,0.0,0.0,0.2727102935314178,24.35343742370605,25.0,-1.8766263723373413,-6149.82666015625,71.6650161743164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9713439941406,305.3216552734375,278.1499938964844,0.0,18000.0,313.1499938964844,17992.685546875,18000.0,0.0,0.0,0.1371856033802032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.192187026143074,0.192191407084465,-4.3772261051344685e-06,0.0,0.0001392259437125,0.0,0.0,7.883289813995361,0.0,0.0,0.0,0.2853581309318542,4.0,0.0,1.0
402420,293.1274108886719,297.1499938964844,293.1499938964844,0.0233182683587074,-980.661865234375,304.1485290527344,0.6551365256309509,0.0743428319692611,0.0674721524119377,294.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1328125,0.5715582966804504,0.050000000745058,0.0480985529720783,293.04559326171875,297.1499938964844,293.1499938964844,0.1214815303683281,-2084.669677734375,304.13848876953125,0.8914771676063538,0.189559981226921,0.1325133889913559,293.15948486328125,297.1499938964844,293.1499938964844,0.1770979166030883,-3812.6982421875,304.15087890625,0.9899067282676696,0.2552394568920135,0.2421258389949798,293.2861328125,297.1499938964844,293.1499938964844,0.0012126023648306,-460.6246643066406,292.8096618652344,0.5715582966804504,0.050000000745058,0.2281588166952133,291.1326904296875,291.1499938964844,269.9056091308594,267.8661804199219,284.0101928710937,293.3428649902344,291.1325378417969,1.0,0.1869206130504608,0.8257081508636475,0.8257081508636475,1.0,1.0,-0.8621046543121338,0.3435367345809936,0.5185679197311401,0.1985841542482376,0.0,0.0,0.2751086354255676,24.369760513305664,25.0,-1.732039213180542,-6187.921875,72.10444641113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96392822265625,305.3360595703125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.998046875,18000.0,0.0,0.0,0.1379898488521576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1939358860254287,0.1939402669668197,-4.3808668124256656e-06,0.0,0.0001400421606376,0.0,0.0,7.966182708740234,0.0,0.0,0.0,0.2856878936290741,4.0,0.0,1.0
402480,293.1274108886719,297.1499938964844,293.1499938964844,0.0233182683587074,-980.661865234375,304.1485290527344,0.6551365256309509,0.0743428319692611,0.0674721524119377,294.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1328125,0.5715582966804504,0.050000000745058,0.0480985529720783,293.04559326171875,297.1499938964844,293.1499938964844,0.1214815303683281,-2084.669677734375,304.13848876953125,0.8914771676063538,0.189559981226921,0.1325133889913559,293.15948486328125,297.1499938964844,293.1499938964844,0.1770979166030883,-3812.6982421875,304.15087890625,0.9899067282676696,0.2552394568920135,0.2421258389949798,293.2861328125,297.1499938964844,293.1499938964844,0.0012126023648306,-460.6246643066406,292.8096618652344,0.5715582966804504,0.050000000745058,0.2281588166952133,291.1326904296875,291.1499938964844,269.9056091308594,267.8661804199219,284.0101928710937,293.3428649902344,291.1325378417969,1.0,0.1869206130504608,0.8257081508636475,0.8257081508636475,1.0,1.0,-0.8621046543121338,0.3435367345809936,0.5185679197311401,0.1985841542482376,0.0,0.0,0.2751086354255676,24.369760513305664,25.0,-1.732039213180542,-6187.921875,72.10444641113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96392822265625,305.3360595703125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.998046875,18000.0,0.0,0.0,0.1379898488521576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1939358860254287,0.1939402669668197,-4.3808668124256656e-06,0.0,0.0001400421606376,0.0,0.0,7.966182708740234,0.0,0.0,0.0,0.2856878936290741,4.0,0.0,1.0
402540,293.1286926269531,297.1499938964844,293.1499938964844,0.0235223863273859,-985.01953125,304.148681640625,0.655754804611206,0.0746500194072723,0.0677657425403595,294.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1318054199219,0.5712083578109741,0.050000000745058,0.048100646585226,293.0455627441406,297.1499938964844,293.1499938964844,0.1236379891633987,-2114.29931640625,304.13873291015625,0.8953028917312622,0.1922111809253692,0.1343844532966613,293.1597900390625,297.1499938964844,293.1499938964844,0.1768677234649658,-3808.742431640625,304.1509704589844,0.989199161529541,0.2549427151679992,0.2418553531169891,293.2864074707031,297.1499938964844,293.1499938964844,0.0011777478503063,-447.4002075195313,292.76080322265625,0.5712083578109741,0.050000000745058,0.2281687706708908,291.1317443847656,291.1499938964844,269.9040832519531,267.8627624511719,283.98394775390625,293.35479736328125,291.13165283203125,1.0,0.1872173845767974,0.8257219195365906,0.8257219195365906,1.0,1.0,-0.8643920421600342,0.3456660211086273,0.5187260508537292,0.1962961852550506,0.0,0.0,0.2776134312152862,24.39178466796875,25.0,-1.2762914896011353,-6227.388671875,72.52213287353516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9555358886719,305.3516845703125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.46875,18000.0,0.0,0.0,0.1388348042964935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1957928985357284,0.1957972794771194,-4.384807652968448e-06,0.0,0.0001408996758982,0.0,0.0,8.054601669311523,0.0,0.0,0.0,0.2860404253005981,4.0,0.0,1.0
402600,293.1286926269531,297.1499938964844,293.1499938964844,0.0235223863273859,-985.01953125,304.148681640625,0.655754804611206,0.0746500194072723,0.0677657425403595,294.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1318054199219,0.5712083578109741,0.050000000745058,0.048100646585226,293.0455627441406,297.1499938964844,293.1499938964844,0.1236379891633987,-2114.29931640625,304.13873291015625,0.8953028917312622,0.1922111809253692,0.1343844532966613,293.1597900390625,297.1499938964844,293.1499938964844,0.1768677234649658,-3808.742431640625,304.1509704589844,0.989199161529541,0.2549427151679992,0.2418553531169891,293.2864074707031,297.1499938964844,293.1499938964844,0.0011777478503063,-447.4002075195313,292.76080322265625,0.5712083578109741,0.050000000745058,0.2281687706708908,291.1317443847656,291.1499938964844,269.9040832519531,267.8627624511719,283.98394775390625,293.35479736328125,291.13165283203125,1.0,0.1872173845767974,0.8257219195365906,0.8257219195365906,1.0,1.0,-0.8643920421600342,0.3456660211086273,0.5187260508537292,0.1962961852550506,0.0,0.0,0.2776134312152862,24.39178466796875,25.0,-1.2762914896011353,-6227.388671875,72.52213287353516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9555358886719,305.3516845703125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.46875,18000.0,0.0,0.0,0.1388348042964935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1957928985357284,0.1957972794771194,-4.384807652968448e-06,0.0,0.0001408996758982,0.0,0.0,8.054601669311523,0.0,0.0,0.0,0.2860404253005981,4.0,0.0,1.0
402660,293.1301574707031,297.1499938964844,293.1499938964844,0.0236862022429704,-988.4932250976562,304.1488342285156,0.6561311483383179,0.07489475607872,0.0680013298988342,294.1932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1313171386719,0.5708075761795044,0.050000000745058,0.0481030568480491,293.0460510253906,297.1499938964844,293.1499938964844,0.1257109940052032,-2142.662109375,304.1390380859375,0.8988461494445801,0.194756731390953,0.136179506778717,293.16015625,297.1499938964844,293.1499938964844,0.1766052842140197,-3804.2177734375,304.1510925292969,0.9883953332901,0.2546181082725525,0.2415579706430435,293.2869567871094,297.1499938964844,293.1499938964844,0.0011422474635764,-433.9212341308594,292.7115173339844,0.5708075761795044,0.050000000745058,0.2281801849603653,291.1312866210937,291.1499938964844,269.8995666503906,267.8568725585937,283.9564819335937,293.36749267578125,291.1312561035156,1.0,0.1875009089708328,0.8257215023040771,0.8257215023040771,1.0,1.0,-0.866488516330719,0.3477370738983154,0.5187514424324036,0.1938916444778442,0.0,0.0,0.2801477611064911,24.418193817138672,25.0,-0.596211314201355,-6267.2421875,72.91565704345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9465026855469,305.3680419921875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.189453125,18000.0,0.0,0.0,0.139721930027008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1977073550224304,0.1977117508649826,-4.388961315271445e-06,0.0,0.0001417999883415,0.0,0.0,8.146212577819824,0.0,0.0,0.0,0.2864066958427429,4.0,0.0,1.0
402720,293.1301574707031,297.1499938964844,293.1499938964844,0.0236862022429704,-988.4932250976562,304.1488342285156,0.6561311483383179,0.07489475607872,0.0680013298988342,294.1932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1313171386719,0.5708075761795044,0.050000000745058,0.0481030568480491,293.0460510253906,297.1499938964844,293.1499938964844,0.1257109940052032,-2142.662109375,304.1390380859375,0.8988461494445801,0.194756731390953,0.136179506778717,293.16015625,297.1499938964844,293.1499938964844,0.1766052842140197,-3804.2177734375,304.1510925292969,0.9883953332901,0.2546181082725525,0.2415579706430435,293.2869567871094,297.1499938964844,293.1499938964844,0.0011422474635764,-433.9212341308594,292.7115173339844,0.5708075761795044,0.050000000745058,0.2281801849603653,291.1312866210937,291.1499938964844,269.8995666503906,267.8568725585937,283.9564819335937,293.36749267578125,291.1312561035156,1.0,0.1875009089708328,0.8257215023040771,0.8257215023040771,1.0,1.0,-0.866488516330719,0.3477370738983154,0.5187514424324036,0.1938916444778442,0.0,0.0,0.2801477611064911,24.418193817138672,25.0,-0.596211314201355,-6267.2421875,72.91565704345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9465026855469,305.3680419921875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.189453125,18000.0,0.0,0.0,0.139721930027008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1977073550224304,0.1977117508649826,-4.388961315271445e-06,0.0,0.0001417999883415,0.0,0.0,8.146212577819824,0.0,0.0,0.0,0.2864066958427429,4.0,0.0,1.0
402780,293.13165283203125,297.1499938964844,293.1499938964844,0.0238174013793468,-991.257568359375,304.1490173339844,0.6563407778739929,0.0750918984413147,0.0681909173727035,294.20855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312866210937,0.5703918933868408,0.050000000745058,0.04810556396842,293.04693603515625,297.1499938964844,293.1499938964844,0.1277107149362564,-2169.9150390625,304.13934326171875,0.9021814465522766,0.1972099691629409,0.137908861041069,293.1605834960937,297.1499938964844,293.1499938964844,0.1763158142566681,-3799.217529296875,304.1512145996094,0.987542450428009,0.254272848367691,0.2412394285202026,293.2877197265625,297.1499938964844,293.1499938964844,0.0011061608092859,-420.2114562988281,292.6618957519531,0.5703918933868408,0.050000000745058,0.2281920760869979,291.1313171386719,291.1499938964844,269.8919982910156,267.84844970703125,283.9287109375,293.3802185058594,291.13134765625,1.0,0.1877704560756683,0.825721025466919,0.825721025466919,1.0,1.0,-0.8684261441230774,0.349711149930954,0.518714964389801,0.1915126144886016,0.0,0.0,0.2826410830020904,24.44665908813477,25.0,0.0785448253154754,-6306.61669921875,73.28671264648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93756103515625,305.3846740722656,278.1499938964844,0.0,18000.0,313.1499938964844,17991.150390625,18000.0,0.0,0.0,0.1406444013118744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1996216922998428,0.199626088142395,-4.39320137957111e-06,0.0,0.0001427361858077,0.0,0.0,8.238276481628418,0.0,0.0,0.0,0.2867757976055145,4.0,0.0,1.0
402840,293.13165283203125,297.1499938964844,293.1499938964844,0.0238174013793468,-991.257568359375,304.1490173339844,0.6563407778739929,0.0750918984413147,0.0681909173727035,294.20855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312866210937,0.5703918933868408,0.050000000745058,0.04810556396842,293.04693603515625,297.1499938964844,293.1499938964844,0.1277107149362564,-2169.9150390625,304.13934326171875,0.9021814465522766,0.1972099691629409,0.137908861041069,293.1605834960937,297.1499938964844,293.1499938964844,0.1763158142566681,-3799.217529296875,304.1512145996094,0.987542450428009,0.254272848367691,0.2412394285202026,293.2877197265625,297.1499938964844,293.1499938964844,0.0011061608092859,-420.2114562988281,292.6618957519531,0.5703918933868408,0.050000000745058,0.2281920760869979,291.1313171386719,291.1499938964844,269.8919982910156,267.84844970703125,283.9287109375,293.3802185058594,291.13134765625,1.0,0.1877704560756683,0.825721025466919,0.825721025466919,1.0,1.0,-0.8684261441230774,0.349711149930954,0.518714964389801,0.1915126144886016,0.0,0.0,0.2826410830020904,24.44665908813477,25.0,0.0785448253154754,-6306.61669921875,73.28671264648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93756103515625,305.3846740722656,278.1499938964844,0.0,18000.0,313.1499938964844,17991.150390625,18000.0,0.0,0.0,0.1406444013118744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1996216922998428,0.199626088142395,-4.39320137957111e-06,0.0,0.0001427361858077,0.0,0.0,8.238276481628418,0.0,0.0,0.0,0.2867757976055145,4.0,0.0,1.0
402900,293.1324157714844,297.1499938964844,293.1499938964844,0.023873345926404,-992.4306640625,304.1490783691406,0.6564052104949951,0.07517721503973,0.0682723447680473,294.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1314697265625,0.5701878070831299,0.050000000745058,0.0481067970395088,293.0475158691406,297.1499938964844,293.1499938964844,0.1286825984716415,-2183.12255859375,304.1395263671875,0.9037912487983704,0.1984007507562637,0.1387486606836319,293.1607971191406,297.1499938964844,293.1499938964844,0.1761630028486251,-3796.57568359375,304.1512756347656,0.9871109127998352,0.2540950179100036,0.2410743981599807,293.2881774902344,297.1499938964844,293.1499938964844,0.0010879120090976,-413.2759094238281,292.636962890625,0.5701878070831299,0.050000000745058,0.2281979322433471,291.1315002441406,291.1499938964844,269.88702392578125,267.8432312011719,283.9149780273437,293.3863830566406,291.131591796875,1.0,0.1878997534513473,0.8257207870483398,0.8257207870483398,1.0,1.0,-0.869342029094696,0.3506486713886261,0.5186933279037476,0.1903746277093887,0.0,0.0,0.2838539779186249,24.46113395690918,25.0,0.4003184139728546,-6325.912109375,73.46407318115234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93341064453125,305.3930358886719,278.1499938964844,0.0,18000.0,313.1499938964844,17991.216796875,18000.0,0.0,0.0,0.1411159336566925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2005642354488372,0.2005686312913894,-4.395319592731539e-06,0.0,0.00014321472554,0.0,0.0,8.283772468566895,0.0,0.0,0.0,0.2869585156440735,4.0,0.0,1.0
402960,293.13311767578125,297.1499938964844,293.1499938964844,0.0239247810095548,-993.5059814453124,304.149169921875,0.6564561128616333,0.0752568393945694,0.0683476850390434,294.2231750488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317443847656,0.5699904561042786,0.050000000745058,0.0481079928576946,293.0481872558594,297.1499938964844,293.1499938964844,0.1296359896659851,-2196.05517578125,304.1396789550781,0.9053949117660522,0.1995678097009658,0.1395721286535263,293.1610107421875,297.1499938964844,293.1499938964844,0.176006332039833,-3793.865966796875,304.1513061523437,0.986682951450348,0.2539154291152954,0.2409071028232574,293.28863525390625,297.1499938964844,293.1499938964844,0.001069561461918,-406.3002014160156,292.61199951171875,0.5699904561042786,0.050000000745058,0.228203609585762,291.1318054199219,291.1499938964844,269.8812561035156,267.8373718261719,283.90155029296875,293.39239501953125,291.13189697265625,1.0,0.1880255788564682,0.8257119059562683,0.8257119059562683,1.0,1.0,-0.8702279925346375,0.3515476584434509,0.5186803340911865,0.1892903745174408,0.0,0.0,0.2850355505943298,24.47554588317871,25.0,0.7147671580314636,-6344.84765625,73.63652038574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9295959472656,305.4014587402344,278.1499938964844,0.0,18000.0,313.1499938964844,17991.330078125,18000.0,0.0,0.0,0.141591727733612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2014898657798767,0.2014942616224289,-4.397418706503231e-06,0.0,0.0001436976162949,0.0,0.0,8.328561782836914,0.0,0.0,0.0,0.2871386110782623,4.0,0.0,1.0
403020,293.1344909667969,297.1499938964844,293.1499938964844,0.0240190252661705,-995.4678344726562,304.1492919921875,0.6565516591072083,0.0754071548581123,0.0684873163700103,294.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.13262939453125,0.5696266293525696,0.050000000745058,0.0481102019548416,293.0497741699219,297.1499938964844,293.1499938964844,0.1314843893051147,-2221.0615234375,304.1400451660156,0.90858393907547,0.2018269449472427,0.1411677300930023,293.1614074707031,297.1499938964844,293.1499938964844,0.1756854653358459,-3788.313720703125,304.1513977050781,0.985855758190155,0.2535557746887207,0.2405701279640197,293.28961181640625,297.1499938964844,293.1499938964844,0.0010326064657419,-392.2481994628906,292.5619506835937,0.5696266293525696,0.050000000745058,0.2282140851020813,291.1327209472656,291.1499938964844,269.8672790527344,267.8236694335937,283.8759155273437,293.4035949707031,291.13287353515625,1.0,0.1882671862840652,0.8256941437721252,0.8256941437721252,1.0,1.0,-0.8719210624694824,0.3532152473926544,0.5187058448791504,0.1873403042554855,0.0,0.0,0.2872786223888397,24.50370216369629,25.0,1.3209631443023682,-6381.3564453125,73.96772003173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9234924316406,305.41845703125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.71484375,18000.0,0.0,0.0,0.1425483077764511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2032688409090042,0.2032732367515564,-4.401512342155911e-06,0.0,0.0001446684036636,0.0,0.0,8.414953231811523,0.0,0.0,0.0,0.2874866127967834,4.0,0.0,1.0
403080,293.1344909667969,297.1499938964844,293.1499938964844,0.0240190252661705,-995.4678344726562,304.1492919921875,0.6565516591072083,0.0754071548581123,0.0684873163700103,294.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.13262939453125,0.5696266293525696,0.050000000745058,0.0481102019548416,293.0497741699219,297.1499938964844,293.1499938964844,0.1314843893051147,-2221.0615234375,304.1400451660156,0.90858393907547,0.2018269449472427,0.1411677300930023,293.1614074707031,297.1499938964844,293.1499938964844,0.1756854653358459,-3788.313720703125,304.1513977050781,0.985855758190155,0.2535557746887207,0.2405701279640197,293.28961181640625,297.1499938964844,293.1499938964844,0.0010326064657419,-392.2481994628906,292.5619506835937,0.5696266293525696,0.050000000745058,0.2282140851020813,291.1327209472656,291.1499938964844,269.8672790527344,267.8236694335937,283.8759155273437,293.4035949707031,291.13287353515625,1.0,0.1882671862840652,0.8256941437721252,0.8256941437721252,1.0,1.0,-0.8719210624694824,0.3532152473926544,0.5187058448791504,0.1873403042554855,0.0,0.0,0.2872786223888397,24.50370216369629,25.0,1.3209631443023682,-6381.3564453125,73.96772003173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9234924316406,305.41845703125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.71484375,18000.0,0.0,0.0,0.1425483077764511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2032688409090042,0.2032732367515564,-4.401512342155911e-06,0.0,0.0001446684036636,0.0,0.0,8.414953231811523,0.0,0.0,0.0,0.2874866127967834,4.0,0.0,1.0
403140,293.1356811523437,297.1499938964844,293.1499938964844,0.024110434576869,-997.3622436523438,304.1493530273437,0.6566941142082214,0.0755596756935119,0.0686245337128639,294.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13385009765625,0.5693191289901733,0.050000000745058,0.0481120720505714,293.0516662597656,297.1499938964844,293.1499938964844,0.1332484930753708,-2244.8447265625,304.1404113769531,0.9117353558540344,0.2039790749549865,0.1426893472671508,293.1617126464844,297.1499938964844,293.1499938964844,0.1753626465797424,-3782.72607421875,304.1514892578125,0.9850959181785583,0.2532042860984802,0.2402378469705581,293.29058837890625,297.1499938964844,293.1499938964844,0.000995370093733,-378.08538818359375,292.5119323730469,0.5693191289901733,0.050000000745058,0.2282229661941528,291.1340026855469,291.1499938964844,269.8500061035156,267.80718994140625,283.8524169921875,293.4134216308594,291.1341857910156,1.0,0.1884958744049072,0.8256763219833374,0.8256763219833374,1.0,1.0,-0.8735257983207703,0.3546871542930603,0.5188385844230652,0.1857604533433914,0.0,0.0,0.2893238663673401,24.53021240234375,25.0,1.7425979375839231,-6415.1376953125,74.28227996826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9200744628906,305.43609619140625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.30078125,18000.0,0.0,0.0,0.1434964388608932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2049155831336975,0.2049199938774109,-4.405378604133148e-06,0.0,0.0001456306345062,0.0,0.0,8.495308876037598,0.0,0.0,0.0,0.287811130285263,4.0,0.0,1.0
403200,293.1356811523437,297.1499938964844,293.1499938964844,0.024110434576869,-997.3622436523438,304.1493530273437,0.6566941142082214,0.0755596756935119,0.0686245337128639,294.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13385009765625,0.5693191289901733,0.050000000745058,0.0481120720505714,293.0516662597656,297.1499938964844,293.1499938964844,0.1332484930753708,-2244.8447265625,304.1404113769531,0.9117353558540344,0.2039790749549865,0.1426893472671508,293.1617126464844,297.1499938964844,293.1499938964844,0.1753626465797424,-3782.72607421875,304.1514892578125,0.9850959181785583,0.2532042860984802,0.2402378469705581,293.29058837890625,297.1499938964844,293.1499938964844,0.000995370093733,-378.08538818359375,292.5119323730469,0.5693191289901733,0.050000000745058,0.2282229661941528,291.1340026855469,291.1499938964844,269.8500061035156,267.80718994140625,283.8524169921875,293.4134216308594,291.1341857910156,1.0,0.1884958744049072,0.8256763219833374,0.8256763219833374,1.0,1.0,-0.8735257983207703,0.3546871542930603,0.5188385844230652,0.1857604533433914,0.0,0.0,0.2893238663673401,24.53021240234375,25.0,1.7425979375839231,-6415.1376953125,74.28227996826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9200744628906,305.43609619140625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.30078125,18000.0,0.0,0.0,0.1434964388608932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2049155831336975,0.2049199938774109,-4.405378604133148e-06,0.0,0.0001456306345062,0.0,0.0,8.495308876037598,0.0,0.0,0.0,0.287811130285263,4.0,0.0,1.0
403260,293.1365966796875,297.1499938964844,293.1499938964844,0.0242106635123491,-999.4371948242188,304.1494140625,0.6569364070892334,0.0757313594222068,0.0687748938798904,294.25665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1352233886719,0.5690704584121704,0.050000000745058,0.0481135882437229,293.05389404296875,297.1499938964844,293.1499938964844,0.134927287697792,-2267.405517578125,304.14080810546875,0.9148257970809937,0.2060203403234481,0.1441341489553451,293.1618957519531,297.1499938964844,293.1499938964844,0.1750515401363372,-3777.34619140625,304.1514892578125,0.9844204783439636,0.2528723776340484,0.239920899271965,293.2914733886719,297.1499938964844,293.1499938964844,0.0009581214399076,-363.9182434082031,292.4618530273437,0.5690704584121704,0.050000000745058,0.2282301634550094,291.1353759765625,291.1499938964844,269.829345703125,267.7890014648437,283.8305053710937,293.421630859375,291.1355895996094,1.0,0.1887129545211792,0.8256602883338928,0.8256602883338928,1.0,1.0,-0.8750700950622559,0.3559936285018921,0.5190764665603638,0.1845140606164932,0.0,0.0,0.2911811769008636,24.554048538208008,25.0,2.013522148132324,-6447.68115234375,74.58332824707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9201965332031,305.4537048339844,278.1499938964844,0.0,18000.0,313.1499938964844,17992.9140625,18000.0,0.0,0.0,0.1444158554077148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2064238488674163,0.2064282596111297,-4.408958830026677e-06,0.0,0.0001465637324145,0.0,0.0,8.569188117980957,0.0,0.0,0.0,0.2881099879741668,4.0,0.0,1.0
403320,293.1365966796875,297.1499938964844,293.1499938964844,0.0242106635123491,-999.4371948242188,304.1494140625,0.6569364070892334,0.0757313594222068,0.0687748938798904,294.25665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1352233886719,0.5690704584121704,0.050000000745058,0.0481135882437229,293.05389404296875,297.1499938964844,293.1499938964844,0.134927287697792,-2267.405517578125,304.14080810546875,0.9148257970809937,0.2060203403234481,0.1441341489553451,293.1618957519531,297.1499938964844,293.1499938964844,0.1750515401363372,-3777.34619140625,304.1514892578125,0.9844204783439636,0.2528723776340484,0.239920899271965,293.2914733886719,297.1499938964844,293.1499938964844,0.0009581214399076,-363.9182434082031,292.4618530273437,0.5690704584121704,0.050000000745058,0.2282301634550094,291.1353759765625,291.1499938964844,269.829345703125,267.7890014648437,283.8305053710937,293.421630859375,291.1355895996094,1.0,0.1887129545211792,0.8256602883338928,0.8256602883338928,1.0,1.0,-0.8750700950622559,0.3559936285018921,0.5190764665603638,0.1845140606164932,0.0,0.0,0.2911811769008636,24.554048538208008,25.0,2.013522148132324,-6447.68115234375,74.58332824707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9201965332031,305.4537048339844,278.1499938964844,0.0,18000.0,313.1499938964844,17992.9140625,18000.0,0.0,0.0,0.1444158554077148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2064238488674163,0.2064282596111297,-4.408958830026677e-06,0.0,0.0001465637324145,0.0,0.0,8.569188117980957,0.0,0.0,0.0,0.2881099879741668,4.0,0.0,1.0
403380,293.1372985839844,297.1499938964844,293.1499938964844,0.0243251137435436,-1001.796630859375,304.1494140625,0.6573000550270081,0.0759302675724029,0.068948321044445,294.2636413574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1370544433594,0.5688696503639221,0.050000000745058,0.0481148175895214,293.056396484375,297.1499938964844,293.1499938964844,0.1365090608596801,-2288.589599609375,304.1412353515625,0.9178125262260436,0.2079431861639022,0.1454976052045822,293.1618957519531,297.1499938964844,293.1499938964844,0.1747525036334991,-3772.168212890625,304.1514892578125,0.9838276505470276,0.2525672912597656,0.2396276146173477,293.2922668457031,297.1499938964844,293.1499938964844,0.0009208224946632,-349.7260131835937,292.41229248046875,0.5688696503639221,0.050000000745058,0.228235974907875,291.13726806640625,291.1499938964844,269.8054504394531,267.7702331542969,283.80926513671875,293.4285888671875,291.1375732421875,1.0,0.1889199614524841,0.8256442546844482,0.8256442546844482,1.0,1.0,-0.8765708804130554,0.3571822047233581,0.5193886756896973,0.1835046112537384,0.0,0.0,0.2927546501159668,24.57500648498535,25.0,2.731534481048584,-6480.2294921875,74.87337493896484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9233093261719,305.4674377441406,278.1499938964844,0.0,18000.0,313.1499938964844,17993.83203125,18000.0,0.0,0.0,0.1452981084585189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.207745760679245,0.2077501714229583,-4.412199359649094e-06,0.0,0.0001474591117585,0.0,0.0,8.634297370910645,0.0,0.0,0.0,0.2883740663528442,4.0,0.0,1.0
403440,293.1372985839844,297.1499938964844,293.1499938964844,0.0243251137435436,-1001.796630859375,304.1494140625,0.6573000550270081,0.0759302675724029,0.068948321044445,294.2636413574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1370544433594,0.5688696503639221,0.050000000745058,0.0481148175895214,293.056396484375,297.1499938964844,293.1499938964844,0.1365090608596801,-2288.589599609375,304.1412353515625,0.9178125262260436,0.2079431861639022,0.1454976052045822,293.1618957519531,297.1499938964844,293.1499938964844,0.1747525036334991,-3772.168212890625,304.1514892578125,0.9838276505470276,0.2525672912597656,0.2396276146173477,293.2922668457031,297.1499938964844,293.1499938964844,0.0009208224946632,-349.7260131835937,292.41229248046875,0.5688696503639221,0.050000000745058,0.228235974907875,291.13726806640625,291.1499938964844,269.8054504394531,267.7702331542969,283.80926513671875,293.4285888671875,291.1375732421875,1.0,0.1889199614524841,0.8256442546844482,0.8256442546844482,1.0,1.0,-0.8765708804130554,0.3571822047233581,0.5193886756896973,0.1835046112537384,0.0,0.0,0.2927546501159668,24.57500648498535,25.0,2.731534481048584,-6480.2294921875,74.87337493896484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9233093261719,305.4674377441406,278.1499938964844,0.0,18000.0,313.1499938964844,17993.83203125,18000.0,0.0,0.0,0.1452981084585189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.207745760679245,0.2077501714229583,-4.412199359649094e-06,0.0,0.0001474591117585,0.0,0.0,8.634297370910645,0.0,0.0,0.0,0.2883740663528442,4.0,0.0,1.0
403500,293.1375427246094,297.1499938964844,293.1499938964844,0.0243888013064861,-1003.1070556640624,304.1494140625,0.657529890537262,0.0760407745838165,0.0690447837114334,294.2665100097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1381225585937,0.5687862038612366,0.050000000745058,0.048115324229002,293.0577697753906,297.1499938964844,293.1499938964844,0.1372615247964859,-2298.642578125,304.1414489746094,0.9192557334899902,0.208857461810112,0.1461463570594787,293.161865234375,297.1499938964844,293.1499938964844,0.1746104210615158,-3769.70703125,304.1514892578125,0.9835631847381592,0.2524262070655823,0.2394914180040359,293.2926025390625,297.1499938964844,293.1499938964844,0.0009022084414027,-342.6426696777344,292.3876953125,0.5687862038612366,0.050000000745058,0.2282383888959884,291.13836669921875,291.1499938964844,269.7923583984375,267.7606506347656,283.7989807128906,293.4317321777344,291.1386413574219,1.0,0.1890199333429336,0.8256362080574036,0.8256362080574036,1.0,1.0,-0.8773052096366882,0.3577332198619842,0.5195720195770264,0.1830871105194091,0.0,0.0,0.2934153079986572,24.58452033996582,25.0,2.823974847793579,-6495.4267578125,75.01447296142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9259338378906,305.4729309082031,278.1499938964844,0.0,18000.0,313.1499938964844,17994.40625,18000.0,0.0,0.0,0.1457223743200302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2083078771829605,0.208312302827835,-4.413624083099421e-06,0.0,0.0001478896883781,0.0,0.0,8.662120819091797,0.0,0.0,0.0,0.2884875237941742,4.0,0.0,1.0
403560,293.13775634765625,297.1499938964844,293.1499938964844,0.024457411840558,-1004.5199584960938,304.1493835449219,0.6577903628349304,0.0761591270565986,0.0691475346684455,294.2686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1391296386719,0.5687133073806763,0.050000000745058,0.0481157712638378,293.0592041015625,297.1499938964844,293.1499938964844,0.1379932910203933,-2308.407958984375,304.1416931152344,0.9206680655479432,0.2097438871860504,0.1467752903699875,293.1617736816406,297.1499938964844,293.1499938964844,0.1744764894247055,-3767.391357421875,304.1514587402344,0.9833192825317384,0.2522928118705749,0.2393620163202285,293.2929077148437,297.1499938964844,293.1499938964844,0.0008835982880555,-335.5631103515625,292.3630065917969,0.5687133073806763,0.050000000745058,0.228240504860878,291.1393127441406,291.1499938964844,269.7785339355469,267.7509155273437,283.7887878417969,293.4344787597656,291.1395568847656,1.0,0.1891179233789444,0.8256285786628723,0.8256285786628723,1.0,1.0,-0.8780310750007629,0.358257383108139,0.5197736620903015,0.1827258020639419,0.0,0.0,0.2940274178981781,24.59346580505371,25.0,2.6010210514068604,-6509.93359375,75.1534194946289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9292297363281,305.47808837890625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.908203125,18000.0,0.0,0.0,0.1461340188980102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2088212668895721,0.2088256776332855,-4.414922386786202e-06,0.0,0.0001483074447605,0.0,0.0,8.68755054473877,0.0,0.0,0.0,0.2885913550853729,4.0,0.0,1.0
403620,293.1378173828125,297.1499938964844,293.1499938964844,0.0246277395635843,-1008.0391845703124,304.1492919921875,0.6584996581077576,0.076457493007183,0.0693954080343246,294.26806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1402893066406,0.5686194896697998,0.050000000745058,0.0481163449585437,293.0621032714844,297.1499938964844,293.1499938964844,0.1394124329090118,-2327.327880859375,304.14208984375,0.9234538674354552,0.2114574015140533,0.1479837149381637,293.1614074707031,297.1499938964844,293.1499938964844,0.174252763390541,-3763.55029296875,304.1513366699219,0.9829343557357788,0.2520687580108642,0.2391363382339477,293.2933044433594,297.1499938964844,293.1499938964844,0.0008467128500342,-321.54443359375,292.313232421875,0.5686194896697998,0.050000000745058,0.2282432168722152,291.14031982421875,291.1499938964844,269.74884033203125,267.7310791015625,283.7666015625,293.4354248046875,291.1403503417969,1.0,0.1893093287944793,0.825613260269165,0.825613260269165,1.0,1.0,-0.879511833190918,0.3592526912689209,0.5202591419219971,0.1821747571229934,0.0,0.0,0.2952340245246887,24.60692596435547,25.0,1.0813837051391602,-6538.56103515625,75.43025970458984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9379577636719,305.4886779785156,278.1499938964844,0.0,18000.0,313.1499938964844,17995.328125,18000.0,0.0,0.0,0.1469129174947738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2097892463207245,0.209793671965599,-4.417257969180355e-06,0.0,0.0001490979338996,0.0,0.0,8.735350608825684,0.0,0.0,0.0,0.2887858152389526,4.0,0.0,1.0
403680,293.1378173828125,297.1499938964844,293.1499938964844,0.0246277395635843,-1008.0391845703124,304.1492919921875,0.6584996581077576,0.076457493007183,0.0693954080343246,294.26806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1402893066406,0.5686194896697998,0.050000000745058,0.0481163449585437,293.0621032714844,297.1499938964844,293.1499938964844,0.1394124329090118,-2327.327880859375,304.14208984375,0.9234538674354552,0.2114574015140533,0.1479837149381637,293.1614074707031,297.1499938964844,293.1499938964844,0.174252763390541,-3763.55029296875,304.1513366699219,0.9829343557357788,0.2520687580108642,0.2391363382339477,293.2933044433594,297.1499938964844,293.1499938964844,0.0008467128500342,-321.54443359375,292.313232421875,0.5686194896697998,0.050000000745058,0.2282432168722152,291.14031982421875,291.1499938964844,269.74884033203125,267.7310791015625,283.7666015625,293.4354248046875,291.1403503417969,1.0,0.1893093287944793,0.825613260269165,0.825613260269165,1.0,1.0,-0.879511833190918,0.3592526912689209,0.5202591419219971,0.1821747571229934,0.0,0.0,0.2952340245246887,24.60692596435547,25.0,1.0813837051391602,-6538.56103515625,75.43025970458984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9379577636719,305.4886779785156,278.1499938964844,0.0,18000.0,313.1499938964844,17995.328125,18000.0,0.0,0.0,0.1469129174947738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2097892463207245,0.209793671965599,-4.417257969180355e-06,0.0,0.0001490979338996,0.0,0.0,8.735350608825684,0.0,0.0,0.0,0.2887858152389526,4.0,0.0,1.0
403740,293.1373596191406,297.1499938964844,293.1499938964844,0.0248642023652791,-1012.9255981445312,304.1491394042969,0.6595821976661682,0.0768536180257797,0.0697304829955101,294.2640380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1400451660156,0.5686175227165222,0.050000000745058,0.0481163561344146,293.0649719238281,297.1499938964844,293.1499938964844,0.1407923251390457,-2345.70703125,304.1424255371094,0.926263153553009,0.2131039947271347,0.1491439789533615,293.1607360839844,297.1499938964844,293.1499938964844,0.1741060316562652,-3761.075927734375,304.1511535644531,0.9827407598495485,0.2519161999225616,0.2389755696058273,293.2933349609375,297.1499938964844,293.1499938964844,0.0008105841698125,-307.8285522460937,292.2630920410156,0.5686175227165222,0.050000000745058,0.22824327647686,291.1400146484375,291.1499938964844,269.7165832519531,267.71075439453125,283.7436828613281,293.43328857421875,291.1399230957031,1.0,0.1894984990358352,0.8255979418754578,0.8255979418754578,1.0,1.0,-0.8811134696006775,0.3602210283279419,0.5208924412727356,0.1818516999483108,0.0,0.0,0.2965843677520752,24.61151885986328,25.0,-0.2298860847949981,-6569.28076171875,75.71554565429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.948486328125,305.50152587890625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.91015625,18000.0,0.0,0.0,0.1476340442895889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2108441293239593,0.2108485549688339,-4.419614924699999e-06,0.0,0.0001498297788202,0.0,0.0,8.787176132202148,0.0,0.0,0.0,0.2889943420886993,4.0,0.0,1.0
403800,293.1373596191406,297.1499938964844,293.1499938964844,0.0248642023652791,-1012.9255981445312,304.1491394042969,0.6595821976661682,0.0768536180257797,0.0697304829955101,294.2640380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1400451660156,0.5686175227165222,0.050000000745058,0.0481163561344146,293.0649719238281,297.1499938964844,293.1499938964844,0.1407923251390457,-2345.70703125,304.1424255371094,0.926263153553009,0.2131039947271347,0.1491439789533615,293.1607360839844,297.1499938964844,293.1499938964844,0.1741060316562652,-3761.075927734375,304.1511535644531,0.9827407598495485,0.2519161999225616,0.2389755696058273,293.2933349609375,297.1499938964844,293.1499938964844,0.0008105841698125,-307.8285522460937,292.2630920410156,0.5686175227165222,0.050000000745058,0.22824327647686,291.1400146484375,291.1499938964844,269.7165832519531,267.71075439453125,283.7436828613281,293.43328857421875,291.1399230957031,1.0,0.1894984990358352,0.8255979418754578,0.8255979418754578,1.0,1.0,-0.8811134696006775,0.3602210283279419,0.5208924412727356,0.1818516999483108,0.0,0.0,0.2965843677520752,24.61151885986328,25.0,-0.2298860847949981,-6569.28076171875,75.71554565429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.948486328125,305.50152587890625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.91015625,18000.0,0.0,0.0,0.1476340442895889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2108441293239593,0.2108485549688339,-4.419614924699999e-06,0.0,0.0001498297788202,0.0,0.0,8.787176132202148,0.0,0.0,0.0,0.2889943420886993,4.0,0.0,1.0
403860,293.1366577148437,297.1499938964844,293.1499938964844,0.0251511726528406,-1018.8175659179688,304.1489562988281,0.6609532237052917,0.0773209854960441,0.0701351165771484,294.2586975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1396789550781,0.568678617477417,0.050000000745058,0.0481159798800945,293.06787109375,297.1499938964844,293.1499938964844,0.1421097666025161,-2363.21435546875,304.14276123046875,0.9290300607681274,0.2146662920713424,0.1502491384744644,293.15985107421875,297.1499938964844,293.1499938964844,0.1740135997533798,-3759.53955078125,304.1509094238281,0.9826985597610474,0.2518256604671478,0.2388754487037658,293.2930603027344,297.1499938964844,293.1499938964844,0.0007750576478429,-294.3405456542969,292.2137756347656,0.568678617477417,0.050000000745058,0.2282414883375167,291.1396484375,291.1499938964844,269.6820068359375,267.69000244140625,283.7215881347656,293.4310607910156,291.1396179199219,1.0,0.1896882206201553,0.8255816102027893,0.8255816102027893,1.0,1.0,-0.8828026652336121,0.3611567318439483,0.5216459631919861,0.1817268878221511,0.0,0.0,0.2979924380779266,24.61087226867676,25.0,-0.3479622006416321,-6601.46044921875,76.00900268554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9588928222656,305.5154724121094,278.1499938964844,0.0,18000.0,313.1499938964844,17994.583984375,18000.0,0.0,0.0,0.148313820362091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2119789868593216,0.2119833976030349,-4.422190158948069e-06,0.0,0.0001505196705693,0.0,0.0,8.843114852905273,0.0,0.0,0.0,0.2892191410064697,4.0,0.0,1.0
403920,293.1366577148437,297.1499938964844,293.1499938964844,0.0251511726528406,-1018.8175659179688,304.1489562988281,0.6609532237052917,0.0773209854960441,0.0701351165771484,294.2586975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1396789550781,0.568678617477417,0.050000000745058,0.0481159798800945,293.06787109375,297.1499938964844,293.1499938964844,0.1421097666025161,-2363.21435546875,304.14276123046875,0.9290300607681274,0.2146662920713424,0.1502491384744644,293.15985107421875,297.1499938964844,293.1499938964844,0.1740135997533798,-3759.53955078125,304.1509094238281,0.9826985597610474,0.2518256604671478,0.2388754487037658,293.2930603027344,297.1499938964844,293.1499938964844,0.0007750576478429,-294.3405456542969,292.2137756347656,0.568678617477417,0.050000000745058,0.2282414883375167,291.1396484375,291.1499938964844,269.6820068359375,267.69000244140625,283.7215881347656,293.4310607910156,291.1396179199219,1.0,0.1896882206201553,0.8255816102027893,0.8255816102027893,1.0,1.0,-0.8828026652336121,0.3611567318439483,0.5216459631919861,0.1817268878221511,0.0,0.0,0.2979924380779266,24.61087226867676,25.0,-0.3479622006416321,-6601.46044921875,76.00900268554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9588928222656,305.5154724121094,278.1499938964844,0.0,18000.0,313.1499938964844,17994.583984375,18000.0,0.0,0.0,0.148313820362091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2119789868593216,0.2119833976030349,-4.422190158948069e-06,0.0,0.0001505196705693,0.0,0.0,8.843114852905273,0.0,0.0,0.0,0.2892191410064697,4.0,0.0,1.0
403980,293.1357421875,297.1499938964844,293.1499938964844,0.025475962087512,-1025.4344482421875,304.1487731933594,0.6625261306762695,0.0778414979577064,0.0705912113189697,294.25274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1395874023437,0.5687742233276367,0.050000000745058,0.0481153912842273,293.0709228515625,297.1499938964844,293.1499938964844,0.1433453410863876,-2379.590576171875,304.1430969238281,0.9316721558570862,0.2161262780427932,0.1512851119041443,293.1588134765625,297.1499938964844,293.1499938964844,0.1739645153284073,-3758.743896484375,304.15069580078125,0.9827616214752196,0.2517878413200378,0.2388272434473037,293.2925720214844,297.1499938964844,293.1499938964844,0.0007400793838314,-281.0575866699219,292.1654968261719,0.5687742233276367,0.050000000745058,0.2282386869192123,291.1395874023437,291.1499938964844,269.64532470703125,267.6688842773437,283.7007141113281,293.4295654296875,291.1395874023437,1.0,0.1898792684078216,0.8255652785301208,0.8255652785301208,1.0,1.0,-0.8845314979553223,0.3620485961437225,0.5224828720092773,0.1817657351493835,0.0,0.0,0.2993880808353424,24.608407974243164,25.0,-0.1605046242475509,-6632.7412109375,76.3074951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9682922363281,305.52911376953125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.53515625,18000.0,0.0,0.0,0.1489637047052383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2131189703941345,0.2131233960390091,-4.424851795192808e-06,0.0,0.0001511792215751,0.0,0.0,8.899564743041992,0.0,0.0,0.0,0.2894469201564789,4.0,0.0,1.0
404040,293.1357421875,297.1499938964844,293.1499938964844,0.025475962087512,-1025.4344482421875,304.1487731933594,0.6625261306762695,0.0778414979577064,0.0705912113189697,294.25274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1395874023437,0.5687742233276367,0.050000000745058,0.0481153912842273,293.0709228515625,297.1499938964844,293.1499938964844,0.1433453410863876,-2379.590576171875,304.1430969238281,0.9316721558570862,0.2161262780427932,0.1512851119041443,293.1588134765625,297.1499938964844,293.1499938964844,0.1739645153284073,-3758.743896484375,304.15069580078125,0.9827616214752196,0.2517878413200378,0.2388272434473037,293.2925720214844,297.1499938964844,293.1499938964844,0.0007400793838314,-281.0575866699219,292.1654968261719,0.5687742233276367,0.050000000745058,0.2282386869192123,291.1395874023437,291.1499938964844,269.64532470703125,267.6688842773437,283.7007141113281,293.4295654296875,291.1395874023437,1.0,0.1898792684078216,0.8255652785301208,0.8255652785301208,1.0,1.0,-0.8845314979553223,0.3620485961437225,0.5224828720092773,0.1817657351493835,0.0,0.0,0.2993880808353424,24.608407974243164,25.0,-0.1605046242475509,-6632.7412109375,76.3074951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9682922363281,305.52911376953125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.53515625,18000.0,0.0,0.0,0.1489637047052383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2131189703941345,0.2131233960390091,-4.424851795192808e-06,0.0,0.0001511792215751,0.0,0.0,8.899564743041992,0.0,0.0,0.0,0.2894469201564789,4.0,0.0,1.0
404100,293.13525390625,297.1499938964844,293.1499938964844,0.0256508607417345,-1028.9810791015625,304.148681640625,0.6633681058883667,0.0781173557043075,0.0708341374993324,294.2496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.139404296875,0.5688289403915405,0.050000000745058,0.0481150522828102,293.072509765625,297.1499938964844,293.1499938964844,0.1439346820116043,-2387.391845703125,304.1432800292969,0.932932436466217,0.2168158590793609,0.1517754942178726,293.1582336425781,297.1499938964844,293.1499938964844,0.1739587783813476,-3758.675537109375,304.15057373046875,0.9828214049339294,0.2517856359481811,0.2388195246458053,293.292236328125,297.1499938964844,293.1499938964844,0.0007226897869259,-274.4564514160156,292.14141845703125,0.5688289403915405,0.050000000745058,0.2282370924949646,291.13934326171875,291.1499938964844,269.62628173828125,267.6581726074219,283.69073486328125,293.4291381835937,291.13922119140625,1.0,0.1899752616882324,0.8255571722984314,0.8255571722984314,1.0,1.0,-0.8853999972343445,0.3624765574932098,0.5229234099388123,0.1818362176418304,0.0,0.0,0.3001183867454529,24.607149124145508,25.0,-0.8624082207679749,-6646.1181640625,76.4577407836914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9727478027344,305.5386962890625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.435546875,18000.0,0.0,0.0,0.1492776274681091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2136979699134826,0.2137023955583572,-4.4261910261411685e-06,0.0,0.0001514978212071,0.0,0.0,8.928256034851074,0.0,0.0,0.0,0.2895629405975342,4.0,0.0,1.0
