time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
404160,293.134765625,297.1499938964844,293.1499938964844,0.0258345529437065,-1032.6978759765625,304.1485900878906,0.6642411947250366,0.078402541577816,0.0710858553647995,294.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387939453125,0.5688862800598145,0.050000000745058,0.0481147021055221,293.0741271972656,297.1499938964844,293.1499938964844,0.1445075124502182,-2394.9736328125,304.1434631347656,0.9341456294059752,0.2174770683050155,0.1522461622953415,293.1576843261719,297.1499938964844,293.1499938964844,0.1739698201417923,-3758.906494140625,304.15045166015625,0.9828963875770568,0.2517938911914825,0.2388219684362411,293.2919006347656,297.1499938964844,293.1499938964844,0.0007054645102471,-267.9224548339844,292.1170349121094,0.5688862800598145,0.050000000745058,0.2282354235649109,291.1386413574219,291.1499938964844,269.6067810058594,267.6473999023437,283.6809997558594,293.4289245605469,291.1383972167969,1.0,0.1900715082883834,0.8255465626716614,0.8255465626716614,1.0,1.0,-0.8862674832344055,0.3628924787044525,0.5233750343322754,0.181935429573059,0.0,0.0,0.3009504079818725,24.60607147216797,25.0,-1.63224995136261,-6659.79736328125,76.60830688476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97723388671875,305.5498352050781,278.1499938964844,0.0,18000.0,313.1499938964844,17993.98828125,18000.0,0.0,0.0,0.1495819389820099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2143367379903793,0.2143411636352539,-4.427596650202759e-06,0.0,0.0001518066419521,0.0,0.0,8.959802627563477,0.0,0.0,0.0,0.2896899878978729,4.0,0.0,1.0
404220,293.1337280273437,297.1499938964844,293.1499938964844,0.0262206345796585,-1040.461181640625,304.1484069824219,0.6660645008087158,0.0789969116449356,0.0716117173433303,294.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1371765136719,0.5690049529075623,0.050000000745058,0.0481139719486236,293.0774841308594,297.1499938964844,293.1499938964844,0.1455882638692855,-2409.253662109375,304.1438293457031,0.9364314079284668,0.2187173068523407,0.1531306207180023,293.156494140625,297.1499938964844,293.1499938964844,0.1740173101425171,-3759.801513671875,304.1502380371094,0.9830832481384276,0.2518379986286163,0.2388536483049392,293.2911071777344,297.1499938964844,293.1499938964844,0.0006713700713589,-254.9887237548828,292.0684814453125,0.5690049529075623,0.050000000745058,0.2282319664955139,291.1370544433594,291.1499938964844,269.56658935546875,267.6256103515625,283.66217041015625,293.4291076660156,291.1368713378906,1.0,0.1902643889188766,0.8255254626274109,0.8255254626274109,1.0,1.0,-0.8879931569099426,0.363690972328186,0.5243021249771118,0.1822061389684677,0.0,0.0,0.3027914464473724,24.60467338562012,25.0,-1.8366219997406008,-6688.92236328125,76.90959930419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9857788085937,305.5761413574219,278.1499938964844,0.0,18000.0,313.1499938964844,17992.8828125,18000.0,0.0,0.0,0.1501699090003967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.215802326798439,0.2158067524433136,-4.430817625689088e-06,0.0,0.0001524033723399,0.0,0.0,9.032309532165527,0.0,0.0,0.0,0.2899806201457977,4.0,0.0,1.0
404280,293.1337280273437,297.1499938964844,293.1499938964844,0.0262206345796585,-1040.461181640625,304.1484069824219,0.6660645008087158,0.0789969116449356,0.0716117173433303,294.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1371765136719,0.5690049529075623,0.050000000745058,0.0481139719486236,293.0774841308594,297.1499938964844,293.1499938964844,0.1455882638692855,-2409.253662109375,304.1438293457031,0.9364314079284668,0.2187173068523407,0.1531306207180023,293.156494140625,297.1499938964844,293.1499938964844,0.1740173101425171,-3759.801513671875,304.1502380371094,0.9830832481384276,0.2518379986286163,0.2388536483049392,293.2911071777344,297.1499938964844,293.1499938964844,0.0006713700713589,-254.9887237548828,292.0684814453125,0.5690049529075623,0.050000000745058,0.2282319664955139,291.1370544433594,291.1499938964844,269.56658935546875,267.6256103515625,283.66217041015625,293.4291076660156,291.1368713378906,1.0,0.1902643889188766,0.8255254626274109,0.8255254626274109,1.0,1.0,-0.8879931569099426,0.363690972328186,0.5243021249771118,0.1822061389684677,0.0,0.0,0.3027914464473724,24.60467338562012,25.0,-1.8366219997406008,-6688.92236328125,76.90959930419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9857788085937,305.5761413574219,278.1499938964844,0.0,18000.0,313.1499938964844,17992.8828125,18000.0,0.0,0.0,0.1501699090003967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.215802326798439,0.2158067524433136,-4.430817625689088e-06,0.0,0.0001524033723399,0.0,0.0,9.032309532165527,0.0,0.0,0.0,0.2899806201457977,4.0,0.0,1.0
404340,293.13311767578125,297.1499938964844,293.1499938964844,0.0264625456184148,-1045.287841796875,304.1483154296875,0.6672032475471497,0.0793682858347892,0.0719410479068756,294.2362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365661621094,0.569076418876648,0.050000000745058,0.0481135323643684,293.07958984375,297.1499938964844,293.1499938964844,0.1461863368749618,-2417.1357421875,304.1440734863281,0.937702476978302,0.2194050550460815,0.1536218971014022,293.1557922363281,297.1499938964844,293.1499938964844,0.1740558445453643,-3760.499267578125,304.1501159667969,0.9832155704498292,0.251881867647171,0.2388895899057388,293.2906188964844,297.1499938964844,293.1499938964844,0.0006510778912343,-247.2866668701172,292.0399169921875,0.569076418876648,0.050000000745058,0.2282298803329467,291.136474609375,291.1499938964844,269.5417785644531,267.6123962402344,283.6512145996094,293.4295349121094,291.1363830566406,1.0,0.190380185842514,0.8255127668380737,0.8255127668380737,1.0,1.0,-0.8890181183815002,0.364150196313858,0.5248679518699646,0.182405412197113,0.0,0.0,0.3039316236972809,24.60448265075684,25.0,-1.4467891454696655,-6706.5771484375,77.0899429321289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9901733398437,305.5930480957031,278.1499938964844,0.0,18000.0,313.1499938964844,17992.5390625,18000.0,0.0,0.0,0.1505139768123626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2167403399944305,0.2167447805404663,-4.432971763890237e-06,0.0,0.0001527525600977,0.0,0.0,9.07899570465088,0.0,0.0,0.0,0.2901684641838074,4.0,0.0,1.0
404400,293.1326904296875,297.1499938964844,293.1499938964844,0.0266276150941848,-1048.5665283203125,304.14825439453125,0.6679770350456238,0.0796208158135414,0.0721652433276176,294.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1362609863281,0.5691236853599548,0.050000000745058,0.0481132417917251,293.0809936523437,297.1499938964844,293.1499938964844,0.1465668529272079,-2422.144287109375,304.1442565917969,0.9385114908218384,0.2198423445224762,0.1539346426725387,293.1553039550781,297.1499938964844,293.1499938964844,0.1740857809782028,-3761.034912109375,304.1500549316406,0.9833101630210876,0.251917153596878,0.2389194369316101,293.2902526855469,297.1499938964844,293.1499938964844,0.000637560733594,-242.1552276611328,292.02105712890625,0.5691236853599548,0.050000000745058,0.2282284945249557,291.1361694335937,291.1499938964844,269.5249938964844,267.6035461425781,283.6440124511719,293.429931640625,291.1361083984375,1.0,0.1904573142528534,0.8255043625831604,0.8255043625831604,1.0,1.0,-0.8896964192390442,0.3644490540027618,0.52524733543396,0.1825501173734665,0.0,0.0,0.3046993315219879,24.6046199798584,25.0,-1.2477748394012451,-6718.07080078125,77.20985412597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9927978515625,305.6045227050781,278.1499938964844,0.0,18000.0,313.1499938964844,17992.390625,18000.0,0.0,0.0,0.1507412195205688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2173739969730377,0.2173784226179123,-4.4344501475279685e-06,0.0,0.0001529831788502,0.0,0.0,9.110623359680176,0.0,0.0,0.0,0.2902960777282715,4.0,0.0,1.0
404460,293.13165283203125,297.1499938964844,293.1499938964844,0.0270539596676826,-1056.98193359375,304.14813232421875,0.6699602603912354,0.0802699103951454,0.0727422907948494,294.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357421875,0.5692381858825684,0.050000000745058,0.0481125377118587,293.0846252441406,297.1499938964844,293.1499938964844,0.1474483758211136,-2433.7255859375,304.1446838378906,0.9403853416442872,0.220854565501213,0.1546596884727478,293.1540832519531,297.1499938964844,293.1499938964844,0.1741765886545181,-3762.64013671875,304.1498718261719,0.9835670590400696,0.2520276010036468,0.239015519618988,293.28936767578125,297.1499938964844,293.1499938964844,0.0006041494198143,-229.4688262939453,291.9743957519531,0.5692381858825684,0.050000000745058,0.2282251566648483,291.1357116699219,291.1499938964844,269.48223876953125,267.581298828125,283.6262512207031,293.4312438964844,291.1357116699219,1.0,0.1906495243310928,0.8254812955856323,0.8254812955856323,1.0,1.0,-0.891369640827179,0.365172803401947,0.5261968970298767,0.1829413771629333,0.0,0.0,0.3066432476043701,24.606000900268555,25.0,-0.5163640379905701,-6747.92724609375,77.50784301757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9981689453125,305.6319885253906,278.1499938964844,0.0,18000.0,313.1499938964844,17992.119140625,18000.0,0.0,0.0,0.1513044685125351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.218992069363594,0.2189964950084686,-4.438268206286011e-06,0.0,0.0001535548071842,0.0,0.0,9.191636085510254,0.0,0.0,0.0,0.2906235158443451,4.0,0.0,1.0
404520,293.13165283203125,297.1499938964844,293.1499938964844,0.0270539596676826,-1056.98193359375,304.14813232421875,0.6699602603912354,0.0802699103951454,0.0727422907948494,294.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357421875,0.5692381858825684,0.050000000745058,0.0481125377118587,293.0846252441406,297.1499938964844,293.1499938964844,0.1474483758211136,-2433.7255859375,304.1446838378906,0.9403853416442872,0.220854565501213,0.1546596884727478,293.1540832519531,297.1499938964844,293.1499938964844,0.1741765886545181,-3762.64013671875,304.1498718261719,0.9835670590400696,0.2520276010036468,0.239015519618988,293.28936767578125,297.1499938964844,293.1499938964844,0.0006041494198143,-229.4688262939453,291.9743957519531,0.5692381858825684,0.050000000745058,0.2282251566648483,291.1357116699219,291.1499938964844,269.48223876953125,267.581298828125,283.6262512207031,293.4312438964844,291.1357116699219,1.0,0.1906495243310928,0.8254812955856323,0.8254812955856323,1.0,1.0,-0.891369640827179,0.365172803401947,0.5261968970298767,0.1829413771629333,0.0,0.0,0.3066432476043701,24.606000900268555,25.0,-0.5163640379905701,-6747.92724609375,77.50784301757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9981689453125,305.6319885253906,278.1499938964844,0.0,18000.0,313.1499938964844,17992.119140625,18000.0,0.0,0.0,0.1513044685125351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.218992069363594,0.2189964950084686,-4.438268206286011e-06,0.0,0.0001535548071842,0.0,0.0,9.191636085510254,0.0,0.0,0.0,0.2906235158443451,4.0,0.0,1.0
404580,293.1306457519531,297.1499938964844,293.1499938964844,0.0274941809475421,-1065.5838623046875,304.14801025390625,0.6719985008239746,0.0809404104948043,0.0733393728733062,294.2204284667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1362609863281,0.569345235824585,0.050000000745058,0.0481118783354759,293.0883178710937,297.1499938964844,293.1499938964844,0.1482247710227966,-2443.884765625,304.1451721191406,0.9420568346977234,0.2217565923929214,0.1553082466125488,293.15289306640625,297.1499938964844,293.1499938964844,0.174274206161499,-3764.33154296875,304.1497497558594,0.9838455319404602,0.2521655857563019,0.2391383796930313,293.2884826660156,297.1499938964844,293.1499938964844,0.0005708439857698,-216.81253051757807,291.9291687011719,0.569345235824585,0.050000000745058,0.2282220423221588,291.1363830566406,291.1499938964844,269.4385070800781,267.5588684082031,283.60870361328125,293.4329833984375,291.1365966796875,1.0,0.190840408205986,0.825458288192749,0.825458288192749,1.0,1.0,-0.8930076360702515,0.3658690154552459,0.5271385908126831,0.1833559721708297,0.0,0.0,0.3084286451339721,24.608789443969727,25.0,1.128376841545105,-6779.48974609375,77.80255126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0012512207031,305.6532897949219,278.1499938964844,0.0,18000.0,313.1499938964844,17992.501953125,18000.0,0.0,0.0,0.1518738716840744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2205486893653869,0.2205531299114227,-4.442110366653651e-06,0.0,0.0001541326637379,0.0,0.0,9.270133018493652,0.0,0.0,0.0,0.2909417748451233,4.0,0.0,1.0
404640,293.1306457519531,297.1499938964844,293.1499938964844,0.0274941809475421,-1065.5838623046875,304.14801025390625,0.6719985008239746,0.0809404104948043,0.0733393728733062,294.2204284667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1362609863281,0.569345235824585,0.050000000745058,0.0481118783354759,293.0883178710937,297.1499938964844,293.1499938964844,0.1482247710227966,-2443.884765625,304.1451721191406,0.9420568346977234,0.2217565923929214,0.1553082466125488,293.15289306640625,297.1499938964844,293.1499938964844,0.174274206161499,-3764.33154296875,304.1497497558594,0.9838455319404602,0.2521655857563019,0.2391383796930313,293.2884826660156,297.1499938964844,293.1499938964844,0.0005708439857698,-216.81253051757807,291.9291687011719,0.569345235824585,0.050000000745058,0.2282220423221588,291.1363830566406,291.1499938964844,269.4385070800781,267.5588684082031,283.60870361328125,293.4329833984375,291.1365966796875,1.0,0.190840408205986,0.825458288192749,0.825458288192749,1.0,1.0,-0.8930076360702515,0.3658690154552459,0.5271385908126831,0.1833559721708297,0.0,0.0,0.3084286451339721,24.608789443969727,25.0,1.128376841545105,-6779.48974609375,77.80255126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0012512207031,305.6532897949219,278.1499938964844,0.0,18000.0,313.1499938964844,17992.501953125,18000.0,0.0,0.0,0.1518738716840744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2205486893653869,0.2205531299114227,-4.442110366653651e-06,0.0,0.0001541326637379,0.0,0.0,9.270133018493652,0.0,0.0,0.0,0.2909417748451233,4.0,0.0,1.0
404700,293.1301574707031,297.1499938964844,293.1499938964844,0.0277192462235689,-1069.9498291015625,304.1479797363281,0.6730340719223022,0.0812829881906509,0.0736448615789413,294.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1369934082031,0.569394052028656,0.050000000745058,0.048111580312252,293.0902404785156,297.1499938964844,293.1499938964844,0.1485705077648162,-2448.393798828125,304.1454162597656,0.9428082704544068,0.2221618294715881,0.1556010097265243,293.1523132324219,297.1499938964844,293.1499938964844,0.1743257790803909,-3765.21533203125,304.14971923828125,0.983989953994751,0.2522444427013397,0.2392095029354095,293.2880249023437,297.1499938964844,293.1499938964844,0.0005544545711018,-210.524658203125,291.9070739746094,0.569394052028656,0.050000000745058,0.2282206118106842,291.1371459960937,291.1499938964844,269.4163513183594,267.547607421875,283.5999450683594,293.4339904785156,291.13739013671875,1.0,0.1909350305795669,0.8254467248916626,0.8254467248916626,1.0,1.0,-0.8938089609146118,0.3662074208259582,0.5276015400886536,0.18356454372406,0.0,0.0,0.3092022836208343,24.610828399658203,25.0,1.6676946878433228,-6794.455078125,77.94805908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0018310546875,305.6607666015625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.013671875,18000.0,0.0,0.0,0.1521647125482559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2212379425764084,0.2212423831224441,-4.443896159500582e-06,0.0,0.0001544278347864,0.0,0.0,9.305131912231444,0.0,0.0,0.0,0.2910846471786499,4.0,0.0,1.0
404760,293.1296691894531,297.1499938964844,293.1499938964844,0.0279482938349246,-1074.3765869140625,304.1479187011719,0.6740769743919373,0.0816295519471168,0.0739541575312614,294.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.13775634765625,0.5694391131401062,0.050000000745058,0.0481113009154796,293.0921630859375,297.1499938964844,293.1499938964844,0.1488928794860839,-2452.59375,304.1456604003906,0.9435043931007384,0.2225375324487686,0.1558733731508255,293.1517333984375,297.1499938964844,293.1499938964844,0.1743834316730499,-3766.205322265625,304.149658203125,0.9841359853744508,0.2523289918899536,0.2392861545085907,293.28759765625,297.1499938964844,293.1499938964844,0.0005401850212365,-204.2463836669922,291.8850402832031,0.5694391131401062,0.050000000745058,0.2282193005084991,291.1379089355469,291.1499938964844,269.39404296875,267.53631591796875,283.5912170410156,293.4350891113281,291.1380920410156,1.0,0.1910290122032165,0.8254339694976807,0.8254339694976807,1.0,1.0,-0.8945971727371216,0.3665400445461273,0.5280571579933167,0.1837702542543411,0.0,0.0,0.3099305033683777,24.61331367492676,25.0,1.7557142972946167,-6808.587890625,78.09210968017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0020446777344,305.6670227050781,278.1499938964844,0.0,18000.0,313.1499938964844,17993.484375,18000.0,0.0,0.0,0.1524585634469986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2218776941299438,0.2218821495771408,-4.44555689682602e-06,0.0,0.0001547260617371,0.0,0.0,9.337664604187012,0.0,0.0,0.0,0.2912177741527557,4.0,0.0,1.0
404820,293.1287536621094,297.1499938964844,293.1499938964844,0.0284192655235528,-1083.434814453125,304.1478271484375,0.6761789321899414,0.0823335871100425,0.0745829120278358,294.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387023925781,0.5695165991783142,0.050000000745058,0.0481108240783214,293.0960998535156,297.1499938964844,293.1499938964844,0.1494732946157455,-2460.150634765625,304.1461486816406,0.9447309374809264,0.223201110959053,0.156356930732727,293.1506042480469,297.1499938964844,293.1499938964844,0.174522578716278,-3768.610107421875,304.1495361328125,0.9844297170639038,0.2525140047073364,0.2394548803567886,293.2867126464844,297.1499938964844,293.1499938964844,0.0005199579754844,-191.77374267578125,291.8405456542969,0.5695165991783142,0.050000000745058,0.2282170355319976,291.1387634277344,291.1499938964844,269.34912109375,267.5137023925781,283.5737609863281,293.4376220703125,291.1388244628906,1.0,0.1912145614624023,0.8254085183143616,0.8254085183143616,1.0,1.0,-0.8961313962936401,0.367190271615982,0.5289410948753357,0.1841636300086975,0.0,0.0,0.3113615214824676,24.61958885192871,25.0,1.04371976852417,-6835.27587890625,78.37525177001953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0020446777344,305.6787109375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.912109375,18000.0,0.0,0.0,0.1530502736568451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2231029421091079,0.2231073826551437,-4.448642357601784e-06,0.0,0.0001553265756228,0.0,0.0,9.39988613128662,0.0,0.0,0.0,0.2914717495441437,4.0,0.0,1.0
404880,293.1287536621094,297.1499938964844,293.1499938964844,0.0284192655235528,-1083.434814453125,304.1478271484375,0.6761789321899414,0.0823335871100425,0.0745829120278358,294.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387023925781,0.5695165991783142,0.050000000745058,0.0481108240783214,293.0960998535156,297.1499938964844,293.1499938964844,0.1494732946157455,-2460.150634765625,304.1461486816406,0.9447309374809264,0.223201110959053,0.156356930732727,293.1506042480469,297.1499938964844,293.1499938964844,0.174522578716278,-3768.610107421875,304.1495361328125,0.9844297170639038,0.2525140047073364,0.2394548803567886,293.2867126464844,297.1499938964844,293.1499938964844,0.0005199579754844,-191.77374267578125,291.8405456542969,0.5695165991783142,0.050000000745058,0.2282170355319976,291.1387634277344,291.1499938964844,269.34912109375,267.5137023925781,283.5737609863281,293.4376220703125,291.1388244628906,1.0,0.1912145614624023,0.8254085183143616,0.8254085183143616,1.0,1.0,-0.8961313962936401,0.367190271615982,0.5289410948753357,0.1841636300086975,0.0,0.0,0.3113615214824676,24.61958885192871,25.0,1.04371976852417,-6835.27587890625,78.37525177001953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0020446777344,305.6787109375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.912109375,18000.0,0.0,0.0,0.1530502736568451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2231029421091079,0.2231073826551437,-4.448642357601784e-06,0.0,0.0001553265756228,0.0,0.0,9.39988613128662,0.0,0.0,0.0,0.2914717495441437,4.0,0.0,1.0
404940,293.1278686523437,297.1499938964844,293.1499938964844,0.02890663780272,-1092.745361328125,304.1477355957031,0.6783033609390259,0.0830522403120994,0.0752250179648399,294.2010192871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.138916015625,0.5695801973342896,0.050000000745058,0.0481104329228401,293.1000671386719,297.1499938964844,293.1499938964844,0.1499704867601394,-2466.61767578125,304.1465759277344,0.9457542896270752,0.2237620204687118,0.1567636579275131,293.1495361328125,297.1499938964844,293.1499938964844,0.1746905297040939,-3771.523193359375,304.1494140625,0.984728991985321,0.2527202665805816,0.2396440058946609,293.28582763671875,297.1499938964844,293.1499938964844,0.0005045721190981,-179.32101440429688,291.79571533203125,0.5695801973342896,0.050000000745058,0.2282151728868484,291.138916015625,291.1499938964844,269.30389404296875,267.4911193847656,283.5560913085937,293.4403686523437,291.138916015625,1.0,0.1913963705301284,0.8253830075263977,0.8253830075263977,1.0,1.0,-0.8976145386695862,0.3678283393383026,0.5297861695289612,0.1845201551914215,0.0,0.0,0.3128237426280975,24.6269588470459,25.0,0.3606305122375488,-6861.96923828125,78.65167236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0018920898437,305.6906433105469,278.1499938964844,0.0,18000.0,313.1499938964844,17993.830078125,18000.0,0.0,0.0,0.153644174337387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2243463695049286,0.2243508249521255,-4.451670520211337e-06,0.0,0.0001559293013997,0.0,0.0,9.462966918945312,0.0,0.0,0.0,0.2917279005050659,4.0,0.0,1.0
405000,293.1278686523437,297.1499938964844,293.1499938964844,0.02890663780272,-1092.745361328125,304.1477355957031,0.6783033609390259,0.0830522403120994,0.0752250179648399,294.2010192871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.138916015625,0.5695801973342896,0.050000000745058,0.0481104329228401,293.1000671386719,297.1499938964844,293.1499938964844,0.1499704867601394,-2466.61767578125,304.1465759277344,0.9457542896270752,0.2237620204687118,0.1567636579275131,293.1495361328125,297.1499938964844,293.1499938964844,0.1746905297040939,-3771.523193359375,304.1494140625,0.984728991985321,0.2527202665805816,0.2396440058946609,293.28582763671875,297.1499938964844,293.1499938964844,0.0005045721190981,-179.32101440429688,291.79571533203125,0.5695801973342896,0.050000000745058,0.2282151728868484,291.138916015625,291.1499938964844,269.30389404296875,267.4911193847656,283.5560913085937,293.4403686523437,291.138916015625,1.0,0.1913963705301284,0.8253830075263977,0.8253830075263977,1.0,1.0,-0.8976145386695862,0.3678283393383026,0.5297861695289612,0.1845201551914215,0.0,0.0,0.3128237426280975,24.6269588470459,25.0,0.3606305122375488,-6861.96923828125,78.65167236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0018920898437,305.6906433105469,278.1499938964844,0.0,18000.0,313.1499938964844,17993.830078125,18000.0,0.0,0.0,0.153644174337387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2243463695049286,0.2243508249521255,-4.451670520211337e-06,0.0,0.0001559293013997,0.0,0.0,9.462966918945312,0.0,0.0,0.0,0.2917279005050659,4.0,0.0,1.0
405060,293.12701416015625,297.1499938964844,293.1499938964844,0.0294086039066314,-1102.265869140625,304.1476745605469,0.6804602146148682,0.0837854593992233,0.0758801251649856,294.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.13885498046875,0.5696414709091187,0.050000000745058,0.0481100529432296,293.1037902832031,297.1499938964844,293.1499938964844,0.1504112333059311,-2472.349853515625,304.14697265625,0.9466590285301208,0.2242632210254669,0.1571216434240341,293.1484680175781,297.1499938964844,293.1499938964844,0.174879714846611,-3774.803466796875,304.1492919921875,0.9850465059280396,0.2529464960098266,0.239852175116539,293.2849426269531,297.1499938964844,293.1499938964844,0.0004910406423732,-166.94374084472656,291.7509460449219,0.5696414709091187,0.050000000745058,0.2282133847475052,291.13885498046875,291.1499938964844,269.2586669921875,267.46856689453125,283.537841796875,293.4429016113281,291.1388244628906,1.0,0.1915748566389084,0.8253545165061951,0.8253545165061951,1.0,1.0,-0.8990776538848877,0.3684737682342529,0.5306038856506348,0.1848309189081192,0.0,0.0,0.3143132030963897,24.63365936279297,25.0,-0.0688479542732238,-6889.08837890625,78.92420196533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,305.7027587890625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.669921875,18000.0,0.0,0.0,0.1542413830757141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2256196290254593,0.2256240844726562,-4.45477053290233e-06,0.0,0.0001565353886689,0.0,0.0,9.52770709991455,0.0,0.0,0.0,0.2919906079769134,4.0,0.0,1.0
405120,293.12701416015625,297.1499938964844,293.1499938964844,0.0294086039066314,-1102.265869140625,304.1476745605469,0.6804602146148682,0.0837854593992233,0.0758801251649856,294.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.13885498046875,0.5696414709091187,0.050000000745058,0.0481100529432296,293.1037902832031,297.1499938964844,293.1499938964844,0.1504112333059311,-2472.349853515625,304.14697265625,0.9466590285301208,0.2242632210254669,0.1571216434240341,293.1484680175781,297.1499938964844,293.1499938964844,0.174879714846611,-3774.803466796875,304.1492919921875,0.9850465059280396,0.2529464960098266,0.239852175116539,293.2849426269531,297.1499938964844,293.1499938964844,0.0004910406423732,-166.94374084472656,291.7509460449219,0.5696414709091187,0.050000000745058,0.2282133847475052,291.13885498046875,291.1499938964844,269.2586669921875,267.46856689453125,283.537841796875,293.4429016113281,291.1388244628906,1.0,0.1915748566389084,0.8253545165061951,0.8253545165061951,1.0,1.0,-0.8990776538848877,0.3684737682342529,0.5306038856506348,0.1848309189081192,0.0,0.0,0.3143132030963897,24.63365936279297,25.0,-0.0688479542732238,-6889.08837890625,78.92420196533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,305.7027587890625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.669921875,18000.0,0.0,0.0,0.1542413830757141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2256196290254593,0.2256240844726562,-4.45477053290233e-06,0.0,0.0001565353886689,0.0,0.0,9.52770709991455,0.0,0.0,0.0,0.2919906079769134,4.0,0.0,1.0
405180,293.1261901855469,297.1499938964844,293.1499938964844,0.0299255084246397,-1112.0013427734375,304.1475830078125,0.68265700340271,0.0845339298248291,0.076548658311367,294.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1386108398437,0.5697073936462402,0.050000000745058,0.0481096468865871,293.10723876953125,297.1499938964844,293.1499938964844,0.1508204489946365,-2477.678466796875,304.1473083496094,0.947505533695221,0.224729835987091,0.1574522852897644,293.1474609375,297.1499938964844,293.1499938964844,0.1750891059637069,-3778.432861328125,304.149169921875,0.9853894710540771,0.2531919479370117,0.2400785088539123,293.2840270996094,297.1499938964844,293.1499938964844,0.0004783962212968,-154.7499542236328,291.70635986328125,0.5697073936462402,0.050000000745058,0.22821144759655,291.1385803222656,291.1499938964844,269.213623046875,267.4461364746094,283.51885986328125,293.44500732421875,291.1385192871094,1.0,0.1917509734630584,0.8253260254859924,0.8253260254859924,1.0,1.0,-0.9005457162857056,0.3691428005695343,0.5314029455184937,0.1850885301828384,0.0,0.0,0.3158562183380127,24.63863945007324,25.0,-0.3929438591003418,-6916.94921875,79.1956787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.000732421875,305.7150573730469,278.1499938964844,0.0,18000.0,313.1499938964844,17993.41015625,18000.0,0.0,0.0,0.1548444628715515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.226939171552658,0.226943626999855,-4.457977865968132e-06,0.0,0.0001571474422235,0.0,0.0,9.594951629638672,0.0,0.0,0.0,0.2922635078430176,4.0,0.0,1.0
405240,293.1261901855469,297.1499938964844,293.1499938964844,0.0299255084246397,-1112.0013427734375,304.1475830078125,0.68265700340271,0.0845339298248291,0.076548658311367,294.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1386108398437,0.5697073936462402,0.050000000745058,0.0481096468865871,293.10723876953125,297.1499938964844,293.1499938964844,0.1508204489946365,-2477.678466796875,304.1473083496094,0.947505533695221,0.224729835987091,0.1574522852897644,293.1474609375,297.1499938964844,293.1499938964844,0.1750891059637069,-3778.432861328125,304.149169921875,0.9853894710540771,0.2531919479370117,0.2400785088539123,293.2840270996094,297.1499938964844,293.1499938964844,0.0004783962212968,-154.7499542236328,291.70635986328125,0.5697073936462402,0.050000000745058,0.22821144759655,291.1385803222656,291.1499938964844,269.213623046875,267.4461364746094,283.51885986328125,293.44500732421875,291.1385192871094,1.0,0.1917509734630584,0.8253260254859924,0.8253260254859924,1.0,1.0,-0.9005457162857056,0.3691428005695343,0.5314029455184937,0.1850885301828384,0.0,0.0,0.3158562183380127,24.63863945007324,25.0,-0.3929438591003418,-6916.94921875,79.1956787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.000732421875,305.7150573730469,278.1499938964844,0.0,18000.0,313.1499938964844,17993.41015625,18000.0,0.0,0.0,0.1548444628715515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.226939171552658,0.226943626999855,-4.457977865968132e-06,0.0,0.0001571474422235,0.0,0.0,9.594951629638672,0.0,0.0,0.0,0.2922635078430176,4.0,0.0,1.0
405300,293.12579345703125,297.1499938964844,293.1499938964844,0.0301897767931222,-1116.952880859375,304.1475524902344,0.6837711930274963,0.0849142670631408,0.076888307929039,294.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1383972167969,0.5697422027587891,0.050000000745058,0.0481094345450401,293.1088562011719,297.1499938964844,293.1499938964844,0.1510156542062759,-2480.222412109375,304.1474304199219,0.9479122757911682,0.2249520570039749,0.1576095819473266,293.14697265625,297.1499938964844,293.1499938964844,0.1752010881900787,-3780.373046875,304.1491394042969,0.9855706095695496,0.253322035074234,0.2401985824108123,293.2835693359375,297.1499938964844,293.1499938964844,0.0004721813020296,-148.66600036621094,291.68414306640625,0.5697422027587891,0.050000000745058,0.2282104343175888,291.13836669921875,291.1499938964844,269.1912536621094,267.4349670410156,283.5090637207031,293.4459228515625,291.1383056640625,1.0,0.1918384134769439,0.8253117799758911,0.8253117799758911,1.0,1.0,-0.9012848138809204,0.3694890439510345,0.5317957997322083,0.1851944029331207,0.0,0.0,0.3166527152061462,24.64043235778809,25.0,-0.5015957355499268,-6931.23974609375,79.33151245117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0001525878906,305.7213134765625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.24609375,18000.0,0.0,0.0,0.1551494151353836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2276224046945572,0.2276268750429153,-4.459639058040921e-06,0.0,0.0001574569323565,0.0,0.0,9.629833221435549,0.0,0.0,0.0,0.2924050390720367,4.0,0.0,1.0
405360,293.1253967285156,297.1499938964844,293.1499938964844,0.0304580479860305,-1121.96240234375,304.1474914550781,0.6848964095115662,0.085298903286457,0.0772318542003631,294.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.13818359375,0.5697781443595886,0.050000000745058,0.0481092147529125,293.11041259765625,297.1499938964844,293.1499938964844,0.1512046307325363,-2482.6865234375,304.1475524902344,0.9483084082603456,0.2251672148704528,0.1577617526054382,293.146484375,297.1499938964844,293.1499938964844,0.1753178685903549,-3782.395263671875,304.1490783691406,0.9857583045959472,0.253457248210907,0.2403235435485839,293.2831115722656,297.1499938964844,293.1499938964844,0.0004660194099415,-142.62664794921875,291.6620178222656,0.5697781443595886,0.050000000745058,0.2282093912363052,291.1381530761719,291.1499938964844,269.16900634765625,267.42388916015625,283.4991149902344,293.4467468261719,291.1380920410156,1.0,0.1919255703687667,0.8252943158149719,0.8252943158149719,1.0,1.0,-0.9020282030105592,0.3698436319828033,0.5321845412254333,0.1852840632200241,0.0,0.0,0.3174667954444885,24.641769409179688,25.0,-0.5703321099281311,-6945.78173828125,79.46760559082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9993896484375,305.7276306152344,278.1499938964844,0.0,18000.0,313.1499938964844,17993.076171875,18000.0,0.0,0.0,0.1554576605558395,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2283230721950531,0.22832752764225,-4.461346634343499e-06,0.0,0.0001577697548782,0.0,0.0,9.665658950805664,0.0,0.0,0.0,0.2925504148006439,4.0,0.0,1.0
405420,293.1246337890625,297.1499938964844,293.1499938964844,0.0310057196766138,-1132.1380615234375,304.1474304199219,0.6871740221977234,0.0860799774527549,0.0779295787215232,294.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1377258300781,0.5698513388633728,0.050000000745058,0.0481087639927864,293.11328125,297.1499938964844,293.1499938964844,0.1515672206878662,-2487.41552734375,304.14776611328125,0.9490727782249452,0.2255807965993881,0.1580536663532257,293.1455078125,297.1499938964844,293.1499938964844,0.1755640655755996,-3786.655517578125,304.14898681640625,0.9861493706703186,0.2537417113780975,0.2405867576599121,293.2821655273437,297.1499938964844,293.1499938964844,0.0004536753112915,-130.6201934814453,291.6180725097656,0.5698513388633728,0.050000000745058,0.2282072752714157,291.1376953125,291.1499938964844,269.1250305175781,267.4018859863281,283.4786682128906,293.4481201171875,291.1376342773437,1.0,0.1920994818210601,0.8252593874931335,0.8252593874931335,1.0,1.0,-0.9035287499427797,0.370580792427063,0.5329479575157166,0.1854106783866882,0.0,0.0,0.3191416561603546,24.643285751342773,25.0,-0.6358498930931091,-6975.548828125,79.74102020263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.997314453125,305.7403564453125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.7265625,18000.0,0.0,0.0,0.1560855656862259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2297721207141876,0.2297765761613845,-4.464893663680414e-06,0.0,0.0001584070123499,0.0,0.0,9.739930152893066,0.0,0.0,0.0,0.292851984500885,4.0,0.0,1.0
405480,293.1246337890625,297.1499938964844,293.1499938964844,0.0310057196766138,-1132.1380615234375,304.1474304199219,0.6871740221977234,0.0860799774527549,0.0779295787215232,294.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1377258300781,0.5698513388633728,0.050000000745058,0.0481087639927864,293.11328125,297.1499938964844,293.1499938964844,0.1515672206878662,-2487.41552734375,304.14776611328125,0.9490727782249452,0.2255807965993881,0.1580536663532257,293.1455078125,297.1499938964844,293.1499938964844,0.1755640655755996,-3786.655517578125,304.14898681640625,0.9861493706703186,0.2537417113780975,0.2405867576599121,293.2821655273437,297.1499938964844,293.1499938964844,0.0004536753112915,-130.6201934814453,291.6180725097656,0.5698513388633728,0.050000000745058,0.2282072752714157,291.1376953125,291.1499938964844,269.1250305175781,267.4018859863281,283.4786682128906,293.4481201171875,291.1376342773437,1.0,0.1920994818210601,0.8252593874931335,0.8252593874931335,1.0,1.0,-0.9035287499427797,0.370580792427063,0.5329479575157166,0.1854106783866882,0.0,0.0,0.3191416561603546,24.643285751342773,25.0,-0.6358498930931091,-6975.548828125,79.74102020263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.997314453125,305.7403564453125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.7265625,18000.0,0.0,0.0,0.1560855656862259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2297721207141876,0.2297765761613845,-4.464893663680414e-06,0.0,0.0001584070123499,0.0,0.0,9.739930152893066,0.0,0.0,0.0,0.292851984500885,4.0,0.0,1.0
405540,293.1238708496094,297.1499938964844,293.1499938964844,0.031567808240652,-1142.513916015625,304.1473388671875,0.689483642578125,0.0868760719895362,0.0786409676074981,294.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.13726806640625,0.5699253678321838,0.050000000745058,0.0481083132326602,293.11590576171875,297.1499938964844,293.1499938964844,0.1519138067960739,-2491.938720703125,304.1479187011719,0.9498069286346436,0.2259781658649444,0.1583328545093536,293.14459228515625,297.1499938964844,293.1499938964844,0.1758262068033218,-3791.187255859375,304.1488952636719,0.9865588545799256,0.2540439367294311,0.2408669590950012,293.2811889648437,297.1499938964844,293.1499938964844,0.0004411855479702,-118.73676300048828,291.5744934082031,0.5699253678321838,0.050000000745058,0.2282051295042038,291.1372375488281,291.1499938964844,269.0819396972656,267.38018798828125,283.4575500488281,293.44921875,291.1371765136719,1.0,0.1922734230756759,0.8252243995666504,0.8252243995666504,1.0,1.0,-0.9050507545471193,0.3713586628437042,0.5336921215057373,0.1854623556137085,0.0,0.0,0.320877730846405,24.64334487915039,25.0,-0.6543435454368591,-7006.201171875,80.01679992675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.994384765625,305.753173828125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.37109375,18000.0,0.0,0.0,0.1567315310239792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2312840819358825,0.2312885522842407,-4.4686198634735774e-06,0.0,0.0001590625761309,0.0,0.0,9.817688941955566,0.0,0.0,0.0,0.2931679189205169,4.0,0.0,1.0
405600,293.1238708496094,297.1499938964844,293.1499938964844,0.031567808240652,-1142.513916015625,304.1473388671875,0.689483642578125,0.0868760719895362,0.0786409676074981,294.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.13726806640625,0.5699253678321838,0.050000000745058,0.0481083132326602,293.11590576171875,297.1499938964844,293.1499938964844,0.1519138067960739,-2491.938720703125,304.1479187011719,0.9498069286346436,0.2259781658649444,0.1583328545093536,293.14459228515625,297.1499938964844,293.1499938964844,0.1758262068033218,-3791.187255859375,304.1488952636719,0.9865588545799256,0.2540439367294311,0.2408669590950012,293.2811889648437,297.1499938964844,293.1499938964844,0.0004411855479702,-118.73676300048828,291.5744934082031,0.5699253678321838,0.050000000745058,0.2282051295042038,291.1372375488281,291.1499938964844,269.0819396972656,267.38018798828125,283.4575500488281,293.44921875,291.1371765136719,1.0,0.1922734230756759,0.8252243995666504,0.8252243995666504,1.0,1.0,-0.9050507545471193,0.3713586628437042,0.5336921215057373,0.1854623556137085,0.0,0.0,0.320877730846405,24.64334487915039,25.0,-0.6543435454368591,-7006.201171875,80.01679992675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.994384765625,305.753173828125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.37109375,18000.0,0.0,0.0,0.1567315310239792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2312840819358825,0.2312885522842407,-4.4686198634735774e-06,0.0,0.0001590625761309,0.0,0.0,9.817688941955566,0.0,0.0,0.0,0.2931679189205169,4.0,0.0,1.0
405660,293.1231384277344,297.1499938964844,293.1499938964844,0.032143659889698,-1153.07861328125,304.14727783203125,0.6918209791183472,0.0876863375306129,0.0793653205037117,294.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368103027344,0.569999635219574,0.050000000745058,0.0481078624725341,293.11822509765625,297.1499938964844,293.1499938964844,0.1522512137889862,-2496.344970703125,304.1480407714844,0.950523316860199,0.2263680249452591,0.1586051136255264,293.1437072753906,297.1499938964844,293.1499938964844,0.176103264093399,-3795.97216796875,304.1488037109375,0.9869846701622008,0.2543629109859466,0.2411632388830185,293.2801513671875,297.1499938964844,293.1499938964844,0.0004284194146748,-106.97868347167967,291.5313415527344,0.569999635219574,0.050000000745058,0.2282029837369918,291.13677978515625,291.1499938964844,269.0399780273437,267.35888671875,283.435791015625,293.4499816894531,291.13671875,1.0,0.1924480199813842,0.8251836895942688,0.8251836895942688,1.0,1.0,-0.9065993428230286,0.3721808195114136,0.534418523311615,0.1854353547096252,0.0,0.0,0.3226741552352905,24.641990661621094,28.0,-0.6459933519363403,-7037.73779296875,80.29594421386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9906616210937,305.7659912109375,278.1499938964844,0.0,18000.0,313.1499938964844,17992.013671875,18000.0,0.0,0.0,0.1573989689350128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2328595519065857,0.2328640222549438,-4.4725288717017975e-06,0.0,0.0001597399532329,0.0,0.0,9.899001121520996,0.0,0.0,0.0,0.2934985160827636,4.0,0.0,1.0
405720,293.1231384277344,297.1499938964844,293.1499938964844,0.032143659889698,-1153.07861328125,304.14727783203125,0.6918209791183472,0.0876863375306129,0.0793653205037117,294.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368103027344,0.569999635219574,0.050000000745058,0.0481078624725341,293.11822509765625,297.1499938964844,293.1499938964844,0.1522512137889862,-2496.344970703125,304.1480407714844,0.950523316860199,0.2263680249452591,0.1586051136255264,293.1437072753906,297.1499938964844,293.1499938964844,0.176103264093399,-3795.97216796875,304.1488037109375,0.9869846701622008,0.2543629109859466,0.2411632388830185,293.2801513671875,297.1499938964844,293.1499938964844,0.0004284194146748,-106.97868347167967,291.5313415527344,0.569999635219574,0.050000000745058,0.2282029837369918,291.13677978515625,291.1499938964844,269.0399780273437,267.35888671875,283.435791015625,293.4499816894531,291.13671875,1.0,0.1924480199813842,0.8251836895942688,0.8251836895942688,1.0,1.0,-0.9065993428230286,0.3721808195114136,0.534418523311615,0.1854353547096252,0.0,0.0,0.3226741552352905,24.641990661621094,28.0,-0.6459933519363403,-7037.73779296875,80.29594421386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9906616210937,305.7659912109375,278.1499938964844,0.0,18000.0,313.1499938964844,17992.013671875,18000.0,0.0,0.0,0.1573989689350128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2328595519065857,0.2328640222549438,-4.4725288717017975e-06,0.0,0.0001597399532329,0.0,0.0,9.899001121520996,0.0,0.0,0.0,0.2934985160827636,4.0,0.0,1.0
405780,293.1224670410156,297.1499938964844,293.1499938964844,0.0327492021024227,-1164.126220703125,304.1471862792969,0.6900666952133179,0.0885058492422103,0.0801219120621681,294.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.13623046875,0.566249430179596,0.050000000745058,0.0481308363378047,293.12030029296875,297.1499938964844,293.1499938964844,0.1526069492101669,-2501.003173828125,304.1481018066406,0.9453036785125732,0.2267545163631439,0.1588921695947647,293.1428527832031,297.1499938964844,293.1499938964844,0.1764156967401504,-3801.374267578125,304.148681640625,0.9827412366867064,0.2546941936016083,0.2414961159229278,293.27911376953125,297.1499938964844,293.1499938964844,0.0004152994079049,-95.3707504272461,291.48846435546875,0.566249430179596,0.050000000745058,0.2283119708299636,291.1361694335937,291.1499938964844,268.99932861328125,267.33807373046875,283.4132995605469,293.4505615234375,291.13604736328125,1.0,0.1938231289386749,0.8251429200172424,0.8251429200172424,1.0,1.0,-0.908409595489502,0.3731545209884643,0.5352551341056824,0.1853731125593185,0.0,0.0,0.3245550692081451,25.23489189147949,31.0,-0.9909011125564576,-7071.03369140625,81.5418930053711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98602294921875,305.7781982421875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.56640625,18000.0,0.0,0.0,0.158091515302658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2345082461833953,0.2345127165317535,-4.476629783312092e-06,0.0,0.0001604427961865,0.0,0.0,9.984369277954102,0.0,0.0,0.0,0.293845921754837,4.0,0.0,1.0
405840,293.1224670410156,297.1499938964844,293.1499938964844,0.0327492021024227,-1164.126220703125,304.1471862792969,0.6900666952133179,0.0885058492422103,0.0801219120621681,294.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.13623046875,0.566249430179596,0.050000000745058,0.0481308363378047,293.12030029296875,297.1499938964844,293.1499938964844,0.1526069492101669,-2501.003173828125,304.1481018066406,0.9453036785125732,0.2267545163631439,0.1588921695947647,293.1428527832031,297.1499938964844,293.1499938964844,0.1764156967401504,-3801.374267578125,304.148681640625,0.9827412366867064,0.2546941936016083,0.2414961159229278,293.27911376953125,297.1499938964844,293.1499938964844,0.0004152994079049,-95.3707504272461,291.48846435546875,0.566249430179596,0.050000000745058,0.2283119708299636,291.1361694335937,291.1499938964844,268.99932861328125,267.33807373046875,283.4132995605469,293.4505615234375,291.13604736328125,1.0,0.1938231289386749,0.8251429200172424,0.8251429200172424,1.0,1.0,-0.908409595489502,0.3731545209884643,0.5352551341056824,0.1853731125593185,0.0,0.0,0.3245550692081451,25.23489189147949,31.0,-0.9909011125564576,-7071.03369140625,81.5418930053711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98602294921875,305.7781982421875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.56640625,18000.0,0.0,0.0,0.158091515302658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2345082461833953,0.2345127165317535,-4.476629783312092e-06,0.0,0.0001604427961865,0.0,0.0,9.984369277954102,0.0,0.0,0.0,0.293845921754837,4.0,0.0,1.0
405900,293.12213134765625,297.1499938964844,293.1499938964844,0.0330619402229785,-1169.81005859375,304.1471252441406,0.6878405809402466,0.0889174714684486,0.08050999045372,294.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357727050781,0.5631168484687805,0.050000000745058,0.0481506548821926,293.1212463378906,297.1499938964844,293.1499938964844,0.1527931690216064,-2503.446044921875,304.1481018066406,0.9406713843345642,0.2269468754529953,0.159040942788124,293.1424560546875,297.1499938964844,293.1499938964844,0.1765852719545364,-3804.30859375,304.14862060546875,0.9789326786994934,0.2548629343509674,0.2416740953922271,293.2785949707031,297.1499938964844,293.1499938964844,0.0004085774125996,-89.62205505371094,291.4670104980469,0.5631168484687805,0.050000000745058,0.2284059673547744,291.1356811523437,291.1499938964844,268.9795837402344,267.3278503417969,283.4018249511719,293.4508056640625,291.1355285644531,1.0,0.1948682814836502,0.8251225352287292,0.8251225352287292,1.0,1.0,-0.9094040989875792,0.3736941516399383,0.5357099175453186,0.1853272169828415,0.0,0.0,0.3255597352981567,25.742544174194336,31.0,-1.2157809734344482,-7088.625,82.50981140136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9832763671875,305.78436279296875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.1875,18000.0,0.0,0.0,0.1584498584270477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.235385462641716,0.2353899478912353,-4.478791197470855e-06,0.0,0.0001608064631,0.0,0.0,10.029852867126465,0.0,0.0,0.0,0.2940309047698974,4.0,0.0,1.0
