time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
405960,293.121826171875,297.1499938964844,293.1499938964844,0.0333799757063388,-1175.5745849609375,304.1470642089844,0.6849967241287231,0.0893303677439689,0.0809034183621406,294.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.13525390625,0.5594071745872498,0.050000000745058,0.0481749102473259,293.1221008300781,297.1499938964844,293.1499938964844,0.152983546257019,-2505.944580078125,304.1481018066406,0.9350640773773192,0.2271396815776825,0.1591930538415908,293.1420593261719,297.1499938964844,293.1499938964844,0.1767610311508178,-3807.3486328125,304.1485290527344,0.9742083549499512,0.2550335526466369,0.2418583184480667,293.2780456542969,297.1499938964844,293.1499938964844,0.0004017446772195,-83.91911315917969,291.4456481933594,0.5594071745872498,0.050000000745058,0.2285210341215133,291.1351623535156,291.1499938964844,268.96026611328125,267.3177795410156,283.3902587890625,293.4510803222656,291.135009765625,1.0,0.1961091756820678,0.8250967264175415,0.8250967264175415,1.0,1.0,-0.910447120666504,0.374263733625412,0.5361833572387695,0.1852688938379287,0.0,0.0,0.3266025185585022,26.36271095275879,34.0,-1.3347446918487549,-7106.85791015625,83.66303253173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98016357421875,305.79071044921875,278.1499938964844,0.0,18000.0,313.1499938964844,17990.771484375,18000.0,0.0,0.0,0.1588176190853119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2363032102584839,0.2363076955080032,-4.4810562940256204e-06,0.0,0.0001611796906217,0.0,0.0,10.077526092529297,0.0,0.0,0.0,0.2942246496677398,4.0,0.0,1.0
406020,293.12127685546875,297.1499938964844,293.1499938964844,0.0340302288532257,-1187.3128662109375,304.14697265625,0.6779714226722717,0.0901598557829856,0.0817049294710159,294.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1342468261719,0.5507432818412781,0.050000000745058,0.048235286027193,293.1236572265625,297.1499938964844,293.1499938964844,0.1533775627613067,-2511.115478515625,304.1480712890625,0.9217495322227478,0.2275320291519165,0.1595091670751571,293.141357421875,297.1499938964844,293.1499938964844,0.177127718925476,-3813.684814453125,304.1484069824219,0.9623308181762696,0.2553801238536834,0.2422438114881515,293.2769470214844,297.1499938964844,293.1499938964844,0.0003876588016282,-72.6121597290039,291.4033203125,0.5507432818412781,0.050000000745058,0.2288074344396591,291.1341552734375,291.1499938964844,268.9230041503906,267.298095703125,283.3668518066406,293.45147705078125,291.134033203125,1.0,0.199097454547882,0.825045108795166,0.825045108795166,1.0,1.0,-0.9126672148704528,0.3754881620407104,0.5371790528297424,0.1851142048835754,0.0,0.0,0.3287844657897949,27.90359115600586,37.0,-1.3643778562545776,-7144.92333984375,86.46903228759766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9726867675781,305.803466796875,278.1499938964844,0.0,18000.0,313.1499938964844,17990.005859375,18000.0,0.0,0.0,0.1595863848924636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2382431924343109,0.2382476776838302,-4.48589844381786e-06,0.0,0.0001619598915567,0.0,0.0,10.178682327270508,0.0,0.0,0.0,0.2946361303329468,4.0,0.0,1.0
406080,293.12127685546875,297.1499938964844,293.1499938964844,0.0340302288532257,-1187.3128662109375,304.14697265625,0.6779714226722717,0.0901598557829856,0.0817049294710159,294.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1342468261719,0.5507432818412781,0.050000000745058,0.048235286027193,293.1236572265625,297.1499938964844,293.1499938964844,0.1533775627613067,-2511.115478515625,304.1480712890625,0.9217495322227478,0.2275320291519165,0.1595091670751571,293.141357421875,297.1499938964844,293.1499938964844,0.177127718925476,-3813.684814453125,304.1484069824219,0.9623308181762696,0.2553801238536834,0.2422438114881515,293.2769470214844,297.1499938964844,293.1499938964844,0.0003876588016282,-72.6121597290039,291.4033203125,0.5507432818412781,0.050000000745058,0.2288074344396591,291.1341552734375,291.1499938964844,268.9230041503906,267.298095703125,283.3668518066406,293.45147705078125,291.134033203125,1.0,0.199097454547882,0.825045108795166,0.825045108795166,1.0,1.0,-0.9126672148704528,0.3754881620407104,0.5371790528297424,0.1851142048835754,0.0,0.0,0.3287844657897949,27.90359115600586,37.0,-1.3643778562545776,-7144.92333984375,86.46903228759766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9726867675781,305.803466796875,278.1499938964844,0.0,18000.0,313.1499938964844,17990.005859375,18000.0,0.0,0.0,0.1595863848924636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2382431924343109,0.2382476776838302,-4.48589844381786e-06,0.0,0.0001619598915567,0.0,0.0,10.178682327270508,0.0,0.0,0.0,0.2946361303329468,4.0,0.0,1.0
406140,293.1207580566406,297.1499938964844,293.1499938964844,0.0347098298370838,-1199.291015625,304.1468505859375,0.6699399948120117,0.0909937247633934,0.0825233235955238,294.1329040527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1333312988281,0.5411763787269592,0.050000000745058,0.0483091287314891,293.1249084472656,297.1499938964844,293.1499938964844,0.1537964195013046,-2516.6123046875,304.14801025390625,0.907364010810852,0.2279458791017532,0.1598473787307739,293.14068603515625,297.1499938964844,293.1499938964844,0.1775115877389907,-3820.30810546875,304.1483154296875,0.9479169249534608,0.2557328045368194,0.2426488250494003,293.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3615417480469,0.5411763787269592,0.050000000745058,0.2291577160358429,291.1332397460937,291.1499938964844,268.88775634765625,267.27911376953125,283.3431091308594,293.45172119140625,291.13311767578125,1.0,0.2026312798261642,0.8249934315681458,0.8249934315681458,1.0,1.0,-0.9150503277778624,0.3768185079097748,0.5382318496704102,0.1849076002836227,0.0,0.0,0.3310843110084533,29.78548049926757,40.0,-1.2739500999450684,-7184.85791015625,89.85043334960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9635925292969,305.8161926269531,278.1499938964844,0.0,18000.0,313.1499938964844,17989.3046875,18000.0,0.0,0.0,0.1604047119617462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2403094172477722,0.2403139024972915,-4.491122581384843e-06,0.0,0.0001627903839107,0.0,0.0,10.28697109222412,0.0,0.0,0.0,0.2950772643089294,4.0,0.0,1.0
406200,293.1207580566406,297.1499938964844,293.1499938964844,0.0347098298370838,-1199.291015625,304.1468505859375,0.6699399948120117,0.0909937247633934,0.0825233235955238,294.1329040527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1333312988281,0.5411763787269592,0.050000000745058,0.0483091287314891,293.1249084472656,297.1499938964844,293.1499938964844,0.1537964195013046,-2516.6123046875,304.14801025390625,0.907364010810852,0.2279458791017532,0.1598473787307739,293.14068603515625,297.1499938964844,293.1499938964844,0.1775115877389907,-3820.30810546875,304.1483154296875,0.9479169249534608,0.2557328045368194,0.2426488250494003,293.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3615417480469,0.5411763787269592,0.050000000745058,0.2291577160358429,291.1332397460937,291.1499938964844,268.88775634765625,267.27911376953125,283.3431091308594,293.45172119140625,291.13311767578125,1.0,0.2026312798261642,0.8249934315681458,0.8249934315681458,1.0,1.0,-0.9150503277778624,0.3768185079097748,0.5382318496704102,0.1849076002836227,0.0,0.0,0.3310843110084533,29.78548049926757,40.0,-1.2739500999450684,-7184.85791015625,89.85043334960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9635925292969,305.8161926269531,278.1499938964844,0.0,18000.0,313.1499938964844,17989.3046875,18000.0,0.0,0.0,0.1604047119617462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2403094172477722,0.2403139024972915,-4.491122581384843e-06,0.0,0.0001627903839107,0.0,0.0,10.28697109222412,0.0,0.0,0.0,0.2950772643089294,4.0,0.0,1.0
406260,293.119873046875,297.1499938964844,293.1499938964844,0.0353084802627563,-1212.0501708984375,304.1469116210937,0.6618050336837769,0.0919094979763031,0.0834015682339668,294.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330871582031,0.5314886569976807,0.050000000745058,0.0483935475349426,293.1254272460937,297.1499938964844,293.1499938964844,0.1542786359786987,-2522.9375,304.1478881835937,0.8938678503036499,0.2284707725048065,0.1602503657341003,293.13983154296875,297.1499938964844,293.1499938964844,0.17792509496212,-3827.42529296875,304.148193359375,0.9321760535240172,0.256144106388092,0.2431022226810455,293.2729797363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336669921875,0.5314886569976807,0.050000000745058,0.2295581549406051,291.13311767578125,291.1499938964844,268.8547668457031,267.26092529296875,283.32391357421875,293.4598388671875,291.1331787109375,1.0,0.2065741717815399,0.8249266147613525,0.8249266147613525,1.0,1.0,-0.9177138805389404,0.3783051371574402,0.5394087433815002,0.1846747398376464,0.0,0.0,0.3333601355552673,31.936601638793945,43.0,-0.1056711301207542,-7224.923828125,93.72451782226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9532775878906,305.8290710449219,278.1499938964844,0.0,18000.0,313.1499938964844,17989.13671875,18000.0,0.0,0.0,0.1612738370895385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2424313873052597,0.2424358874559402,-4.496659130381886e-06,0.0,0.0001636724482523,0.0,0.0,10.39899444580078,0.0,0.0,0.0,0.2955341637134552,4.0,0.0,1.0
406320,293.119873046875,297.1499938964844,293.1499938964844,0.0353084802627563,-1212.0501708984375,304.1469116210937,0.6618050336837769,0.0919094979763031,0.0834015682339668,294.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330871582031,0.5314886569976807,0.050000000745058,0.0483935475349426,293.1254272460937,297.1499938964844,293.1499938964844,0.1542786359786987,-2522.9375,304.1478881835937,0.8938678503036499,0.2284707725048065,0.1602503657341003,293.13983154296875,297.1499938964844,293.1499938964844,0.17792509496212,-3827.42529296875,304.148193359375,0.9321760535240172,0.256144106388092,0.2431022226810455,293.2729797363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336669921875,0.5314886569976807,0.050000000745058,0.2295581549406051,291.13311767578125,291.1499938964844,268.8547668457031,267.26092529296875,283.32391357421875,293.4598388671875,291.1331787109375,1.0,0.2065741717815399,0.8249266147613525,0.8249266147613525,1.0,1.0,-0.9177138805389404,0.3783051371574402,0.5394087433815002,0.1846747398376464,0.0,0.0,0.3333601355552673,31.936601638793945,43.0,-0.1056711301207542,-7224.923828125,93.72451782226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9532775878906,305.8290710449219,278.1499938964844,0.0,18000.0,313.1499938964844,17989.13671875,18000.0,0.0,0.0,0.1612738370895385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2424313873052597,0.2424358874559402,-4.496659130381886e-06,0.0,0.0001636724482523,0.0,0.0,10.39899444580078,0.0,0.0,0.0,0.2955341637134552,4.0,0.0,1.0
406380,293.1190185546875,297.1499938964844,293.1499938964844,0.0359148047864437,-1225.69384765625,304.1469116210937,0.653988778591156,0.0928449183702468,0.0843341127038002,294.1183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.13262939453125,0.5221598148345947,0.050000000745058,0.0484866686165332,293.1255798339844,297.1499938964844,293.1499938964844,0.1548571586608886,-2530.541259765625,304.1476135253906,0.8807927370071411,0.2290668338537216,0.1607269048690796,293.1389465332031,297.1499938964844,293.1499938964844,0.1783946603536605,-3835.5234375,304.14801025390625,0.9164125323295592,0.2565783262252807,0.2436053156852722,293.27099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13262939453125,0.5221598148345947,0.050000000745058,0.2299998700618744,291.13250732421875,291.1499938964844,268.82427978515625,267.2435913085937,283.3011169433594,293.4619445800781,291.13232421875,1.0,0.2108221352100372,0.8248597383499146,0.8248597383499146,1.0,1.0,-0.920650601387024,0.3799429535865783,0.5407076478004456,0.1844221204519271,0.0,0.0,0.3357170224189758,34.30950164794922,46.0,-1.210957169532776,-7266.58154296875,98.0229034423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94244384765625,305.8392028808594,278.1499938964844,0.0,18000.0,313.1499938964844,17988.71484375,18000.0,0.0,0.0,0.1621908545494079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2445531338453292,0.2445576339960098,-4.5021838559478056e-06,0.0,0.0001646031014388,0.0,0.0,10.511429786682127,0.0,0.0,0.0,0.2959948778152466,4.0,0.0,1.0
406440,293.1190185546875,297.1499938964844,293.1499938964844,0.0359148047864437,-1225.69384765625,304.1469116210937,0.653988778591156,0.0928449183702468,0.0843341127038002,294.1183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.13262939453125,0.5221598148345947,0.050000000745058,0.0484866686165332,293.1255798339844,297.1499938964844,293.1499938964844,0.1548571586608886,-2530.541259765625,304.1476135253906,0.8807927370071411,0.2290668338537216,0.1607269048690796,293.1389465332031,297.1499938964844,293.1499938964844,0.1783946603536605,-3835.5234375,304.14801025390625,0.9164125323295592,0.2565783262252807,0.2436053156852722,293.27099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13262939453125,0.5221598148345947,0.050000000745058,0.2299998700618744,291.13250732421875,291.1499938964844,268.82427978515625,267.2435913085937,283.3011169433594,293.4619445800781,291.13232421875,1.0,0.2108221352100372,0.8248597383499146,0.8248597383499146,1.0,1.0,-0.920650601387024,0.3799429535865783,0.5407076478004456,0.1844221204519271,0.0,0.0,0.3357170224189758,34.30950164794922,46.0,-1.210957169532776,-7266.58154296875,98.0229034423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94244384765625,305.8392028808594,278.1499938964844,0.0,18000.0,313.1499938964844,17988.71484375,18000.0,0.0,0.0,0.1621908545494079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2445531338453292,0.2445576339960098,-4.5021838559478056e-06,0.0,0.0001646031014388,0.0,0.0,10.511429786682127,0.0,0.0,0.0,0.2959948778152466,4.0,0.0,1.0
406500,293.11871337890625,297.1499938964844,293.1499938964844,0.0362210646271705,-1232.45458984375,304.1469116210937,0.6501989364624023,0.0932997688651084,0.0847940221428871,294.1147766113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319274902344,0.5177115797996521,0.050000000745058,0.0485361516475677,293.12554931640625,297.1499938964844,293.1499938964844,0.1551652699708938,-2534.59033203125,304.1474914550781,0.8744556903839111,0.2293777018785476,0.1609769314527511,293.1386108398437,297.1499938964844,293.1499938964844,0.1786338537931442,-3839.647705078125,304.1479187011719,0.9089394211769104,0.2567879855632782,0.2438554018735885,293.27020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319274902344,0.5177115797996521,0.050000000745058,0.2302345931529998,291.1318054199219,291.1499938964844,268.8100280761719,267.2352905273437,283.2891540527344,293.4618225097656,291.13165283203125,1.0,0.2130305767059326,0.8248263597488403,0.8248263597488403,1.0,1.0,-0.9221438765525818,0.380783200263977,0.5413606762886047,0.184274360537529,0.0,0.0,0.3370000422000885,35.5697021484375,46.0,-1.4810798168182373,-7288.95751953125,100.30280303955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.936767578125,305.8453369140625,278.1499938964844,0.0,18000.0,313.1499938964844,17988.03515625,18000.0,0.0,0.0,0.1626681983470916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2457184940576553,0.245723009109497,-4.505136985244462e-06,0.0,0.0001650875346967,0.0,0.0,10.573197364807127,0.0,0.0,0.0,0.296246588230133,4.0,0.0,1.0
406560,293.11846923828125,297.1499938964844,293.1499938964844,0.0365232862532138,-1239.10986328125,304.1469421386719,0.6465140581130981,0.0937456488609314,0.0852473452687263,294.1112670898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.13134765625,0.5134394764900208,0.050000000745058,0.0485873334109783,293.12548828125,297.1499938964844,293.1499938964844,0.1554816216230392,-2538.742919921875,304.1473693847656,0.8683087825775146,0.2296997457742691,0.161235049366951,293.1383056640625,297.1499938964844,293.1499938964844,0.178867906332016,-3843.675048828125,304.1478881835937,0.9020174741744996,0.2569912672042846,0.2441013604402542,293.26953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13134765625,0.5134394764900208,0.050000000745058,0.2304773926734924,291.1312255859375,291.1499938964844,268.7965087890625,267.2272033691406,283.27703857421875,293.4611511230469,291.131103515625,1.0,0.2152816355228424,0.8247825503349304,0.8247825503349304,1.0,1.0,-0.9236456751823424,0.3816329836845398,0.5420126914978027,0.1841110289096832,0.0,0.0,0.3383099734783172,36.87275695800781,49.0,-1.4320859909057615,-7311.9453125,102.65892791748048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9308776855469,305.8519287109375,278.1499938964844,0.0,18000.0,313.1499938964844,17987.484375,18000.0,0.0,0.0,0.1631596833467483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2469308227300644,0.2469353228807449,-4.508259280555649e-06,0.0,0.0001655863452469,0.0,0.0,10.63770866394043,0.0,0.0,0.0,0.2965095639228821,4.0,0.0,1.0
406620,293.1181335449219,297.1499938964844,293.1499938964844,0.0373132340610027,-1251.447998046875,304.1466064453125,0.6395148038864136,0.0946137607097625,0.0861356928944587,294.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304931640625,0.5054628849029541,0.050000000745058,0.0486940890550613,293.1251525878906,297.1499938964844,293.1499938964844,0.1561482399702072,-2547.4794921875,304.1471252441406,0.8567047119140625,0.2303892374038696,0.1617829948663711,293.1378479003906,297.1499938964844,293.1499938964844,0.1793197244405746,-3851.4296875,304.1478271484375,0.8890770673751831,0.2573790252208709,0.2445797622203827,293.2684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304931640625,0.5054628849029541,0.050000000745058,0.2309837937355041,291.13043212890625,291.1499938964844,268.77166748046875,267.2118530273437,283.25250244140625,293.45855712890625,291.13037109375,1.0,0.2198772579431533,0.8246950507164001,0.8246950507164001,1.0,1.0,-0.9266794323921204,0.3833634853363037,0.5433159470558167,0.1837442964315414,0.0,0.0,0.34097421169281,39.589317321777344,52.0,-1.0722965002059937,-7358.794921875,107.5738525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9183959960937,305.8653564453125,278.1499938964844,0.0,18000.0,313.1499938964844,17986.80078125,18000.0,0.0,0.0,0.1641858071088791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2494273781776428,0.2494318932294845,-4.514839929470327e-06,0.0,0.0001666277094045,0.0,0.0,10.77136516571045,0.0,0.0,0.0,0.2970558404922485,4.0,0.0,1.0
406680,293.1181335449219,297.1499938964844,293.1499938964844,0.0373132340610027,-1251.447998046875,304.1466064453125,0.6395148038864136,0.0946137607097625,0.0861356928944587,294.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304931640625,0.5054628849029541,0.050000000745058,0.0486940890550613,293.1251525878906,297.1499938964844,293.1499938964844,0.1561482399702072,-2547.4794921875,304.1471252441406,0.8567047119140625,0.2303892374038696,0.1617829948663711,293.1378479003906,297.1499938964844,293.1499938964844,0.1793197244405746,-3851.4296875,304.1478271484375,0.8890770673751831,0.2573790252208709,0.2445797622203827,293.2684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304931640625,0.5054628849029541,0.050000000745058,0.2309837937355041,291.13043212890625,291.1499938964844,268.77166748046875,267.2118530273437,283.25250244140625,293.45855712890625,291.13037109375,1.0,0.2198772579431533,0.8246950507164001,0.8246950507164001,1.0,1.0,-0.9266794323921204,0.3833634853363037,0.5433159470558167,0.1837442964315414,0.0,0.0,0.34097421169281,39.589317321777344,52.0,-1.0722965002059937,-7358.794921875,107.5738525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9183959960937,305.8653564453125,278.1499938964844,0.0,18000.0,313.1499938964844,17986.80078125,18000.0,0.0,0.0,0.1641858071088791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2494273781776428,0.2494318932294845,-4.514839929470327e-06,0.0,0.0001666277094045,0.0,0.0,10.77136516571045,0.0,0.0,0.0,0.2970558404922485,4.0,0.0,1.0
406740,293.1179504394531,297.1499938964844,293.1499938964844,0.0383715443313121,-1264.3597412109375,304.1460876464844,0.6330370903015137,0.0954563617706298,0.0870046094059944,294.09771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300048828125,0.4982160031795501,0.050000000745058,0.0488056503236293,293.1244506835937,297.1499938964844,293.1499938964844,0.1568768471479416,-2557.01611328125,304.1468811035156,0.8461140394210815,0.2311585545539856,0.1623859107494354,293.1375732421875,297.1499938964844,293.1499938964844,0.1797519624233245,-3858.828857421875,304.1478271484375,0.8769280910491943,0.257743775844574,0.2450405359268188,293.2675476074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300048828125,0.4982160031795501,0.050000000745058,0.2315129935741424,291.1299743652344,291.1499938964844,268.75,267.1976013183594,283.2279968261719,293.45465087890625,291.12994384765625,1.0,0.2245510667562484,0.8246075510978699,0.8246075510978699,1.0,1.0,-0.9297677874565125,0.3851388394832611,0.5446289777755737,0.1833346784114837,0.0,0.0,0.3436804413795471,42.4271125793457,40.0,-0.644996702671051,-7406.5537109375,112.72346496582033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.905517578125,305.8790588378906,278.1499938964844,0.0,18000.0,313.1499938964844,17986.328125,18000.0,0.0,0.0,0.1652666479349136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2519959807395935,0.252000480890274,-4.52173117082566e-06,0.0,0.0001677246327744,0.0,0.0,10.909817695617676,0.0,0.0,0.0,0.2976228296756744,4.0,0.0,1.0
406800,293.1179504394531,297.1499938964844,293.1499938964844,0.0383715443313121,-1264.3597412109375,304.1460876464844,0.6330370903015137,0.0954563617706298,0.0870046094059944,294.09771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300048828125,0.4982160031795501,0.050000000745058,0.0488056503236293,293.1244506835937,297.1499938964844,293.1499938964844,0.1568768471479416,-2557.01611328125,304.1468811035156,0.8461140394210815,0.2311585545539856,0.1623859107494354,293.1375732421875,297.1499938964844,293.1499938964844,0.1797519624233245,-3858.828857421875,304.1478271484375,0.8769280910491943,0.257743775844574,0.2450405359268188,293.2675476074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300048828125,0.4982160031795501,0.050000000745058,0.2315129935741424,291.1299743652344,291.1499938964844,268.75,267.1976013183594,283.2279968261719,293.45465087890625,291.12994384765625,1.0,0.2245510667562484,0.8246075510978699,0.8246075510978699,1.0,1.0,-0.9297677874565125,0.3851388394832611,0.5446289777755737,0.1833346784114837,0.0,0.0,0.3436804413795471,42.4271125793457,40.0,-0.644996702671051,-7406.5537109375,112.72346496582033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.905517578125,305.8790588378906,278.1499938964844,0.0,18000.0,313.1499938964844,17986.328125,18000.0,0.0,0.0,0.1652666479349136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2519959807395935,0.252000480890274,-4.52173117082566e-06,0.0,0.0001677246327744,0.0,0.0,10.909817695617676,0.0,0.0,0.0,0.2976228296756744,4.0,0.0,1.0
406860,293.11737060546875,297.1499938964844,293.1499938964844,0.0390278622508049,-1275.9853515625,304.14630126953125,0.6363182663917542,0.0963867083191871,0.0877856314182281,294.0907897949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.13043212890625,0.4994747340679168,0.050000000745058,0.0487852059304714,293.1227722167969,297.1499938964844,293.1499938964844,0.1576124727725982,-2566.60693359375,304.1466979980469,0.8491793274879456,0.2321433573961258,0.1630066484212875,293.1368713378906,297.1499938964844,293.1499938964844,0.1800863295793533,-3864.48974609375,304.14801025390625,0.8796074986457825,0.258196473121643,0.2454109191894531,293.2663269042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.13043212890625,0.4994747340679168,0.050000000745058,0.2314160168170929,291.1305847167969,291.1499938964844,268.7300109863281,267.1838684082031,283.2032775878906,293.44891357421875,291.130859375,1.0,0.2234666794538498,0.8245055079460144,0.8245055079460144,1.0,1.0,-0.9317540526390076,0.386453777551651,0.545300304889679,0.1826106458902359,0.0,0.0,0.3462559282779693,41.90861892700195,28.0,1.432861089706421,-7450.5595703125,112.33800506591795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8934020996094,305.8959655761719,278.1499938964844,0.0,18000.0,313.1499938964844,17986.55859375,18000.0,0.0,0.0,0.1663907915353775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2545467317104339,0.2545512616634369,-4.528802037384594e-06,0.0,0.0001688655029283,0.0,0.0,11.048510551452637,0.0,0.0,0.0,0.2981911897659302,4.0,0.0,1.0
406920,293.11737060546875,297.1499938964844,293.1499938964844,0.0390278622508049,-1275.9853515625,304.14630126953125,0.6363182663917542,0.0963867083191871,0.0877856314182281,294.0907897949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.13043212890625,0.4994747340679168,0.050000000745058,0.0487852059304714,293.1227722167969,297.1499938964844,293.1499938964844,0.1576124727725982,-2566.60693359375,304.1466979980469,0.8491793274879456,0.2321433573961258,0.1630066484212875,293.1368713378906,297.1499938964844,293.1499938964844,0.1800863295793533,-3864.48974609375,304.14801025390625,0.8796074986457825,0.258196473121643,0.2454109191894531,293.2663269042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.13043212890625,0.4994747340679168,0.050000000745058,0.2314160168170929,291.1305847167969,291.1499938964844,268.7300109863281,267.1838684082031,283.2032775878906,293.44891357421875,291.130859375,1.0,0.2234666794538498,0.8245055079460144,0.8245055079460144,1.0,1.0,-0.9317540526390076,0.386453777551651,0.545300304889679,0.1826106458902359,0.0,0.0,0.3462559282779693,41.90861892700195,28.0,1.432861089706421,-7450.5595703125,112.33800506591795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8934020996094,305.8959655761719,278.1499938964844,0.0,18000.0,313.1499938964844,17986.55859375,18000.0,0.0,0.0,0.1663907915353775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2545467317104339,0.2545512616634369,-4.528802037384594e-06,0.0,0.0001688655029283,0.0,0.0,11.048510551452637,0.0,0.0,0.0,0.2981911897659302,4.0,0.0,1.0
406980,293.1160888671875,297.1499938964844,293.1499938964844,0.0396941974759101,-1287.6326904296875,304.1464233398437,0.6488272547721863,0.0974682345986366,0.0886018797755241,294.0833435058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1325378417969,0.5083613395690918,0.050000000745058,0.0486534722149372,293.1200256347656,297.1499938964844,293.1499938964844,0.1584565788507461,-2577.599365234375,304.1463928222656,0.8647394776344299,0.233389139175415,0.1637358963489532,293.13555908203125,297.1499938964844,293.1499938964844,0.1804248094558715,-3870.212158203125,304.1481018066406,0.8956094980239868,0.2587957978248596,0.2458133250474929,293.2644348144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1325378417969,0.5083613395690918,0.050000000745058,0.2307911217212677,291.1327514648437,291.1499938964844,268.7099914550781,267.1700744628906,283.1776123046875,293.4421081542969,291.133056640625,1.0,0.2182235419750213,0.8244034647941589,0.8244034647941589,1.0,1.0,-0.9331837892532348,0.3875527083873749,0.5456311106681824,0.1816857159137725,0.0,0.0,0.3484081029891968,38.56430816650391,25.0,2.603500843048096,-7488.84375,107.34259796142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8845520019531,305.9115905761719,278.1499938964844,0.0,18000.0,313.1499938964844,17988.31640625,18000.0,0.0,0.0,0.1675246506929397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2567384243011474,0.2567429542541504,-4.535286734608235e-06,0.0,0.0001700162247288,0.0,0.0,11.169181823730469,0.0,0.0,0.0,0.2986896336078644,4.0,0.0,1.0
407040,293.1160888671875,297.1499938964844,293.1499938964844,0.0396941974759101,-1287.6326904296875,304.1464233398437,0.6488272547721863,0.0974682345986366,0.0886018797755241,294.0833435058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1325378417969,0.5083613395690918,0.050000000745058,0.0486534722149372,293.1200256347656,297.1499938964844,293.1499938964844,0.1584565788507461,-2577.599365234375,304.1463928222656,0.8647394776344299,0.233389139175415,0.1637358963489532,293.13555908203125,297.1499938964844,293.1499938964844,0.1804248094558715,-3870.212158203125,304.1481018066406,0.8956094980239868,0.2587957978248596,0.2458133250474929,293.2644348144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1325378417969,0.5083613395690918,0.050000000745058,0.2307911217212677,291.1327514648437,291.1499938964844,268.7099914550781,267.1700744628906,283.1776123046875,293.4421081542969,291.133056640625,1.0,0.2182235419750213,0.8244034647941589,0.8244034647941589,1.0,1.0,-0.9331837892532348,0.3875527083873749,0.5456311106681824,0.1816857159137725,0.0,0.0,0.3484081029891968,38.56430816650391,25.0,2.603500843048096,-7488.84375,107.34259796142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8845520019531,305.9115905761719,278.1499938964844,0.0,18000.0,313.1499938964844,17988.31640625,18000.0,0.0,0.0,0.1675246506929397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2567384243011474,0.2567429542541504,-4.535286734608235e-06,0.0,0.0001700162247288,0.0,0.0,11.169181823730469,0.0,0.0,0.0,0.2986896336078644,4.0,0.0,1.0
407100,293.1153259277344,297.1499938964844,293.1499938964844,0.0400591157376766,-1294.013671875,304.1464233398437,0.6561151146888733,0.0980475544929504,0.0890479460358619,294.0794982910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1335144042969,0.5135583281517029,0.050000000745058,0.0485858507454395,293.1184387207031,297.1499938964844,293.1499938964844,0.1589446663856506,-2583.963623046875,304.1461486816406,0.8737511038780212,0.234083279967308,0.1641546934843063,293.134765625,297.1499938964844,293.1499938964844,0.1806300282478332,-3873.7099609375,304.1480712890625,0.9047113060951232,0.259133517742157,0.2460534423589706,293.2633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1335144042969,0.5135583281517029,0.050000000745058,0.2304703593254089,291.1337280273437,291.1499938964844,268.70001220703125,267.16314697265625,283.1647033691406,293.4388427734375,291.1339416503906,1.0,0.2157327234745025,0.8243524432182312,0.8243524432182312,1.0,1.0,-0.9340435266494752,0.3881700038909912,0.5458735227584839,0.1812441200017929,0.0,0.0,0.3493976294994354,36.849159240722656,25.0,2.4114017486572266,-7507.572265625,104.80135345458984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88201904296875,305.9188537597656,278.1499938964844,0.0,18000.0,313.1499938964844,17988.978515625,18000.0,0.0,0.0,0.1680836677551269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2577330470085144,0.2577375769615173,-4.538215762295295e-06,0.0,0.0001705835602479,0.0,0.0,11.224084854125977,0.0,0.0,0.0,0.298916608095169,4.0,0.0,1.0
407160,293.1145324707031,297.1499938964844,293.1499938964844,0.0404442548751831,-1300.751220703125,304.1463623046875,0.6637099981307983,0.0986442193388938,0.0895155593752861,294.0755920410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341552734375,0.5189535021781921,0.050000000745058,0.04852195084095,293.11676025390625,297.1499938964844,293.1499938964844,0.1594743132591247,-2590.872802734375,304.1459045410156,0.883028507232666,0.2348111420869827,0.1646030247211456,293.1339416503906,297.1499938964844,293.1499938964844,0.1808622628450393,-3877.685546875,304.14801025390625,0.9145543575286864,0.2594890296459198,0.246316447854042,293.2620544433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341552734375,0.5189535021781921,0.050000000745058,0.2301672548055648,291.1342468261719,291.1499938964844,268.69000244140625,267.1561889648437,283.1519775390625,293.4359436035156,291.13433837890625,1.0,0.2132535874843597,0.8243033289909363,0.8243033289909363,1.0,1.0,-0.9350178837776184,0.3888351619243622,0.5461826920509338,0.1808348298072815,0.0,0.0,0.3503892421722412,35.22975158691406,25.0,1.695512294769287,-7526.578125,102.43150329589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8807067871094,305.9261474609375,278.1499938964844,0.0,18000.0,313.1499938964844,17989.298828125,18000.0,0.0,0.0,0.1686343550682068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2587027847766876,0.2587073445320129,-4.541008365777088e-06,0.0,0.0001711424265522,0.0,0.0,11.27757167816162,0.0,0.0,0.0,0.2991375625133514,4.0,0.0,1.0
407220,293.1128845214844,297.1499938964844,293.1499938964844,0.0412744544446468,-1315.277099609375,304.14617919921875,0.6775574684143066,0.0998782962560653,0.0905173048377037,294.06756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1344299316406,0.5284655094146729,0.050000000745058,0.0484222806990146,293.11334228515625,297.1499938964844,293.1499938964844,0.1606441885232925,-2606.129150390625,304.14532470703125,0.8994303941726685,0.2363471239805221,0.1655809432268142,293.1322326660156,297.1499938964844,293.1499938964844,0.181403174996376,-3886.9755859375,304.14776611328125,0.9324970841407776,0.260241150856018,0.2469129860401153,293.25933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1344299316406,0.5284655094146729,0.050000000745058,0.2296944558620453,291.1344299316406,291.1499938964844,268.6700134277344,267.1422119140625,283.1275634765625,293.43145751953125,291.1343994140625,1.0,0.2095236778259277,0.8242051005363464,0.8242051005363464,1.0,1.0,-0.9374223351478576,0.3903460800647735,0.5470762252807617,0.1801681071519851,0.0,0.0,0.3524464666843414,32.70929336547852,25.0,0.354766696691513,-7567.28857421875,98.91512298583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8808288574219,305.9423522949219,278.1499938964844,0.0,18000.0,313.1499938964844,17989.021484375,18000.0,0.0,0.0,0.1697111129760742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2607031762599945,0.2607077360153198,-4.546589025267167e-06,0.0,0.0001722352026263,0.0,0.0,11.38780117034912,0.0,0.0,0.0,0.2995908260345459,4.0,0.0,1.0
407280,293.1128845214844,297.1499938964844,293.1499938964844,0.0412744544446468,-1315.277099609375,304.14617919921875,0.6775574684143066,0.0998782962560653,0.0905173048377037,294.06756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1344299316406,0.5284655094146729,0.050000000745058,0.0484222806990146,293.11334228515625,297.1499938964844,293.1499938964844,0.1606441885232925,-2606.129150390625,304.14532470703125,0.8994303941726685,0.2363471239805221,0.1655809432268142,293.1322326660156,297.1499938964844,293.1499938964844,0.181403174996376,-3886.9755859375,304.14776611328125,0.9324970841407776,0.260241150856018,0.2469129860401153,293.25933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1344299316406,0.5284655094146729,0.050000000745058,0.2296944558620453,291.1344299316406,291.1499938964844,268.6700134277344,267.1422119140625,283.1275634765625,293.43145751953125,291.1343994140625,1.0,0.2095236778259277,0.8242051005363464,0.8242051005363464,1.0,1.0,-0.9374223351478576,0.3903460800647735,0.5470762252807617,0.1801681071519851,0.0,0.0,0.3524464666843414,32.70929336547852,25.0,0.354766696691513,-7567.28857421875,98.91512298583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8808288574219,305.9423522949219,278.1499938964844,0.0,18000.0,313.1499938964844,17989.021484375,18000.0,0.0,0.0,0.1697111129760742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2607031762599945,0.2607077360153198,-4.546589025267167e-06,0.0,0.0001722352026263,0.0,0.0,11.38780117034912,0.0,0.0,0.0,0.2995908260345459,4.0,0.0,1.0
407340,293.1112060546875,297.1499938964844,293.1499938964844,0.0421626567840576,-1330.81005859375,304.1459655761719,0.6900869011878967,0.1011595875024795,0.0915856659412384,294.0593566894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341857910156,0.5367586016654968,0.050000000745058,0.0483462437987327,293.1098937988281,297.1499938964844,293.1499938964844,0.1619246453046798,-2622.795166015625,304.1447448730469,0.9144686460494996,0.237974926829338,0.1666433364152908,293.1305236816406,297.1499938964844,293.1499938964844,0.1820142269134521,-3897.471435546875,304.1474914550781,0.9477324485778807,0.2610399723052978,0.2475793212652206,293.2563171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341857910156,0.5367586016654968,0.050000000745058,0.229333758354187,291.1341552734375,291.1499938964844,268.6499938964844,267.1281433105469,283.1050720214844,293.4287414550781,291.1341247558594,1.0,0.2067165523767471,0.8241068720817566,0.8241068720817566,1.0,1.0,-0.9402549266815186,0.3920009732246399,0.5482540130615234,0.1797108054161071,0.0,0.0,0.3545783162117004,30.7944450378418,25.0,-0.2234091013669967,-7610.67529296875,96.4350128173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8830871582031,305.96051025390625,278.1499938964844,0.0,18000.0,313.1499938964844,17988.494140625,18000.0,0.0,0.0,0.1707609146833419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2628001570701599,0.2628046870231628,-4.552432073978707e-06,0.0,0.0001733006210997,0.0,0.0,11.50379753112793,0.0,0.0,0.0,0.3000669479370117,4.0,0.0,1.0
407400,293.1112060546875,297.1499938964844,293.1499938964844,0.0421626567840576,-1330.81005859375,304.1459655761719,0.6900869011878967,0.1011595875024795,0.0915856659412384,294.0593566894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341857910156,0.5367586016654968,0.050000000745058,0.0483462437987327,293.1098937988281,297.1499938964844,293.1499938964844,0.1619246453046798,-2622.795166015625,304.1447448730469,0.9144686460494996,0.237974926829338,0.1666433364152908,293.1305236816406,297.1499938964844,293.1499938964844,0.1820142269134521,-3897.471435546875,304.1474914550781,0.9477324485778807,0.2610399723052978,0.2475793212652206,293.2563171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341857910156,0.5367586016654968,0.050000000745058,0.229333758354187,291.1341552734375,291.1499938964844,268.6499938964844,267.1281433105469,283.1050720214844,293.4287414550781,291.1341247558594,1.0,0.2067165523767471,0.8241068720817566,0.8241068720817566,1.0,1.0,-0.9402549266815186,0.3920009732246399,0.5482540130615234,0.1797108054161071,0.0,0.0,0.3545783162117004,30.7944450378418,25.0,-0.2234091013669967,-7610.67529296875,96.4350128173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8830871582031,305.96051025390625,278.1499938964844,0.0,18000.0,313.1499938964844,17988.494140625,18000.0,0.0,0.0,0.1707609146833419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2628001570701599,0.2628046870231628,-4.552432073978707e-06,0.0,0.0001733006210997,0.0,0.0,11.50379753112793,0.0,0.0,0.0,0.3000669479370117,4.0,0.0,1.0
407460,293.1095275878906,297.1499938964844,293.1499938964844,0.0430965460836887,-1347.1334228515625,304.145751953125,0.7013171911239624,0.1024831086397171,0.0927091762423515,294.051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13397216796875,0.5439026355743408,0.050000000745058,0.0482871793210506,293.1064758300781,297.1499938964844,293.1499938964844,0.1632927060127258,-2640.5556640625,304.14422607421875,0.9287242889404296,0.2396827191114425,0.1677759885787964,293.1288146972656,297.1499938964844,293.1499938964844,0.182677149772644,-3908.840576171875,304.147216796875,0.9601805806159972,0.2618803381919861,0.2483028620481491,293.25311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13397216796875,0.5439026355743408,0.050000000745058,0.2290535867214203,291.1339416503906,291.1499938964844,268.6300048828125,267.1139831542969,283.0848693847656,293.4275817871094,291.1339416503906,1.0,0.2046283483505249,0.8239918947219849,0.8239918947219849,1.0,1.0,-0.9434238076210022,0.393746942281723,0.5496768355369568,0.1794714033603668,0.0,0.0,0.356732577085495,29.316192626953125,25.0,-0.2271385043859481,-7655.462890625,94.7071304321289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8861999511719,305.9794006347656,278.1499938964844,0.0,18000.0,313.1499938964844,17988.166015625,18000.0,0.0,0.0,0.1717913448810577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.264949768781662,0.2649543285369873,-4.558520231512375e-06,0.0,0.0001743463799357,0.0,0.0,11.623435020446776,0.0,0.0,0.0,0.3005584478378296,4.0,0.0,1.0
407520,293.1095275878906,297.1499938964844,293.1499938964844,0.0430965460836887,-1347.1334228515625,304.145751953125,0.7013171911239624,0.1024831086397171,0.0927091762423515,294.051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13397216796875,0.5439026355743408,0.050000000745058,0.0482871793210506,293.1064758300781,297.1499938964844,293.1499938964844,0.1632927060127258,-2640.5556640625,304.14422607421875,0.9287242889404296,0.2396827191114425,0.1677759885787964,293.1288146972656,297.1499938964844,293.1499938964844,0.182677149772644,-3908.840576171875,304.147216796875,0.9601805806159972,0.2618803381919861,0.2483028620481491,293.25311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13397216796875,0.5439026355743408,0.050000000745058,0.2290535867214203,291.1339416503906,291.1499938964844,268.6300048828125,267.1139831542969,283.0848693847656,293.4275817871094,291.1339416503906,1.0,0.2046283483505249,0.8239918947219849,0.8239918947219849,1.0,1.0,-0.9434238076210022,0.393746942281723,0.5496768355369568,0.1794714033603668,0.0,0.0,0.356732577085495,29.316192626953125,25.0,-0.2271385043859481,-7655.462890625,94.7071304321289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8861999511719,305.9794006347656,278.1499938964844,0.0,18000.0,313.1499938964844,17988.166015625,18000.0,0.0,0.0,0.1717913448810577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.264949768781662,0.2649543285369873,-4.558520231512375e-06,0.0,0.0001743463799357,0.0,0.0,11.623435020446776,0.0,0.0,0.0,0.3005584478378296,4.0,0.0,1.0
407580,293.1078491210937,297.1499938964844,293.1499938964844,0.0440683811902999,-1364.118896484375,304.14556884765625,0.7112721800804138,0.1038441136479377,0.0938793420791626,294.0425720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1339111328125,0.5499855875968933,0.050000000745058,0.0482407845556736,293.1031494140625,297.1499938964844,293.1499938964844,0.1647349148988723,-2659.229736328125,304.14373779296875,0.9413048624992372,0.2414600104093551,0.1689680069684982,293.12713623046875,297.1499938964844,293.1499938964844,0.1833838671445846,-3920.9404296875,304.14697265625,0.9702103734016418,0.26275834441185,0.2490753531455993,293.249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1339111328125,0.5499855875968933,0.050000000745058,0.2288335114717483,291.1339111328125,291.1499938964844,268.6099853515625,267.0997009277344,283.0666198730469,293.42779541015625,291.1339111328125,1.0,0.2030947506427765,0.8238769173622131,0.8238769173622131,1.0,1.0,-0.9468660354614258,0.3955637216567993,0.5513023138046265,0.1794216781854629,0.0,0.0,0.3588817417621612,28.164491653442383,25.0,-0.0853851586580276,-7700.86474609375,93.5471649169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8893737792969,305.9980163574219,278.1499938964844,0.0,18000.0,313.1499938964844,17988.001953125,18000.0,0.0,0.0,0.1728083789348602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2671166360378265,0.2671211957931518,-4.564747086988064e-06,0.0,0.0001753785327309,0.0,0.0,11.744759559631348,0.0,0.0,0.0,0.3010574579238891,4.0,0.0,1.0
407640,293.1078491210937,297.1499938964844,293.1499938964844,0.0440683811902999,-1364.118896484375,304.14556884765625,0.7112721800804138,0.1038441136479377,0.0938793420791626,294.0425720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1339111328125,0.5499855875968933,0.050000000745058,0.0482407845556736,293.1031494140625,297.1499938964844,293.1499938964844,0.1647349148988723,-2659.229736328125,304.14373779296875,0.9413048624992372,0.2414600104093551,0.1689680069684982,293.12713623046875,297.1499938964844,293.1499938964844,0.1833838671445846,-3920.9404296875,304.14697265625,0.9702103734016418,0.26275834441185,0.2490753531455993,293.249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1339111328125,0.5499855875968933,0.050000000745058,0.2288335114717483,291.1339111328125,291.1499938964844,268.6099853515625,267.0997009277344,283.0666198730469,293.42779541015625,291.1339111328125,1.0,0.2030947506427765,0.8238769173622131,0.8238769173622131,1.0,1.0,-0.9468660354614258,0.3955637216567993,0.5513023138046265,0.1794216781854629,0.0,0.0,0.3588817417621612,28.164491653442383,25.0,-0.0853851586580276,-7700.86474609375,93.5471649169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8893737792969,305.9980163574219,278.1499938964844,0.0,18000.0,313.1499938964844,17988.001953125,18000.0,0.0,0.0,0.1728083789348602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2671166360378265,0.2671211957931518,-4.564747086988064e-06,0.0,0.0001753785327309,0.0,0.0,11.744759559631348,0.0,0.0,0.0,0.3010574579238891,4.0,0.0,1.0
407700,293.1070556640625,297.1499938964844,293.1499938964844,0.0445671528577804,-1372.8392333984375,304.1454467773437,0.7156203985214233,0.1045377552509307,0.0944802016019821,294.0383605957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1339111328125,0.5526487231254578,0.050000000745058,0.0482214614748954,293.1015319824219,297.1499938964844,293.1499938964844,0.1654818505048751,-2668.88330078125,304.1435241699219,0.9468862414360046,0.2423728108406067,0.1695841401815414,293.1263122558594,297.1499938964844,293.1499938964844,0.1837528944015503,-3927.251220703125,304.1468505859375,0.97444087266922,0.2632108330726623,0.2494784146547317,293.2480163574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1339111328125,0.5526487231254578,0.050000000745058,0.228741854429245,291.1339111328125,291.1499938964844,268.6000061035156,267.092529296875,283.0580444335937,293.4283142089844,291.1339111328125,1.0,0.2025012969970703,0.8238193988800049,0.8238193988800049,1.0,1.0,-0.948677122592926,0.3965011835098266,0.5521759390830994,0.1794444471597671,0.0,0.0,0.359954297542572,27.688365936279297,25.0,-0.0613613687455654,-7723.74169921875,93.14250183105467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8908386230469,306.0070495605469,278.1499938964844,0.0,18000.0,313.1499938964844,17987.939453125,18000.0,0.0,0.0,0.1733132749795913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2682034373283386,0.2682079970836639,-4.567894393403549e-06,0.0,0.0001758909347699,0.0,0.0,11.805863380432127,0.0,0.0,0.0,0.3013089299201965,4.0,0.0,1.0
