time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
407760,293.10626220703125,297.1499938964844,293.1499938964844,0.0450735948979854,-1381.697998046875,304.1453552246094,0.7196226119995117,0.1052393019199371,0.0950903296470642,294.0340881347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1338806152344,0.5550926327705383,0.050000000745058,0.0482042133808136,293.0999450683594,297.1499938964844,293.1499938964844,0.1662448495626449,-2678.732666015625,304.143310546875,0.9520336985588074,0.2433002889156341,0.1702122241258621,293.12548828125,297.1499938964844,293.1499938964844,0.1841319352388382,-3933.72998046875,304.146728515625,0.978240132331848,0.2636716365814209,0.2498915046453476,293.24627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1338806152344,0.5550926327705383,0.050000000745058,0.2286600321531295,291.1338806152344,291.1499938964844,268.5899963378906,267.0853271484375,283.0496826171875,293.4291076660156,291.1338806152344,1.0,0.2020019888877868,0.8237514495849609,0.8237514495849609,1.0,1.0,-0.9505400657653807,0.3974577486515045,0.553082287311554,0.1794860064983368,0.0,0.0,0.361031174659729,27.265560150146484,28.0,-0.0993819460272789,-7746.763671875,92.83255767822266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8921813964844,306.015869140625,278.1499938964844,0.0,18000.0,313.1499938964844,17987.849609375,18000.0,0.0,0.0,0.1738167256116867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2692957520484924,0.2693003118038177,-4.571064437186578e-06,0.0,0.0001764018670655,0.0,0.0,11.867426872253418,0.0,0.0,0.0,0.3015623688697815,4.0,0.0,1.0
407820,293.1047058105469,297.1499938964844,293.1499938964844,0.046125691384077,-1400.1240234375,304.1451416015625,0.723334550857544,0.1066609174013137,0.0963572934269905,294.0256042480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336364746094,0.5558006167411804,0.050000000745058,0.048199288547039,293.09686279296875,297.1499938964844,293.1499938964844,0.1678368151187896,-2699.25341796875,304.14288330078125,0.9557616710662842,0.2451895475387573,0.1715171337127685,293.1239013671875,297.1499938964844,293.1499938964844,0.1849414408206939,-3947.564697265625,304.146484375,0.9802002310752868,0.2646141350269317,0.2507686614990234,293.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336364746094,0.5558006167411804,0.050000000745058,0.2286366671323776,291.1335754394531,291.1499938964844,268.57000732421875,267.07086181640625,283.0336303710937,293.4315490722656,291.1335144042969,1.0,0.2024384438991546,0.8236156105995178,0.8236156105995178,1.0,1.0,-0.954645335674286,0.3995241224765777,0.5551212430000305,0.1796903014183044,0.0,0.0,0.3632365763187408,27.173784255981445,31.0,-0.5563106536865234,-7794.3037109375,93.50812530517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8941955566406,306.03253173828125,278.1499938964844,0.0,18000.0,313.1499938964844,17987.435546875,18000.0,0.0,0.0,0.1748234331607818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2715263068675995,0.2715308666229248,-4.577527761284728e-06,0.0,0.0001774235570337,0.0,0.0,11.993529319763184,0.0,0.0,0.0,0.302081435918808,4.0,0.0,1.0
407880,293.1047058105469,297.1499938964844,293.1499938964844,0.046125691384077,-1400.1240234375,304.1451416015625,0.723334550857544,0.1066609174013137,0.0963572934269905,294.0256042480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336364746094,0.5558006167411804,0.050000000745058,0.048199288547039,293.09686279296875,297.1499938964844,293.1499938964844,0.1678368151187896,-2699.25341796875,304.14288330078125,0.9557616710662842,0.2451895475387573,0.1715171337127685,293.1239013671875,297.1499938964844,293.1499938964844,0.1849414408206939,-3947.564697265625,304.146484375,0.9802002310752868,0.2646141350269317,0.2507686614990234,293.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336364746094,0.5558006167411804,0.050000000745058,0.2286366671323776,291.1335754394531,291.1499938964844,268.57000732421875,267.07086181640625,283.0336303710937,293.4315490722656,291.1335144042969,1.0,0.2024384438991546,0.8236156105995178,0.8236156105995178,1.0,1.0,-0.954645335674286,0.3995241224765777,0.5551212430000305,0.1796903014183044,0.0,0.0,0.3632365763187408,27.173784255981445,31.0,-0.5563106536865234,-7794.3037109375,93.50812530517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8941955566406,306.03253173828125,278.1499938964844,0.0,18000.0,313.1499938964844,17987.435546875,18000.0,0.0,0.0,0.1748234331607818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2715263068675995,0.2715308666229248,-4.577527761284728e-06,0.0,0.0001774235570337,0.0,0.0,11.993529319763184,0.0,0.0,0.0,0.302081435918808,4.0,0.0,1.0
407940,293.1032409667969,297.1499938964844,293.1499938964844,0.0472155250608921,-1419.2490234375,304.1449584960937,0.7231962084770203,0.1081029176712036,0.0976689755916595,294.0170593261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329345703125,0.55265212059021,0.050000000745058,0.0482213981449604,293.0940246582031,297.1499938964844,293.1499938964844,0.1694954186677932,-2720.58544921875,304.1424865722656,0.953598976135254,0.2471132427453994,0.1728677749633789,293.1224060058594,297.1499938964844,293.1499938964844,0.1858052760362625,-3962.31640625,304.1462097167969,0.9771196842193604,0.2655806243419647,0.251696228981018,293.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329345703125,0.55265212059021,0.050000000745058,0.2287415564060211,291.1328430175781,291.1499938964844,268.54998779296875,267.0562744140625,283.0186462402344,293.43524169921875,291.1327514648437,1.0,0.2040340155363083,0.8234797120094299,0.8234797120094299,1.0,1.0,-0.9591062068939208,0.4017286002635956,0.5573775768280029,0.1800237894058227,0.0,0.0,0.365573525428772,27.771787643432617,34.0,-0.944154679775238,-7844.10107421875,95.38538360595705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8946228027344,306.0487670898437,278.1499938964844,0.0,18000.0,313.1499938964844,17986.58203125,18000.0,0.0,0.0,0.1758410781621933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2738951742649078,0.2738997638225555,-4.584358975989744e-06,0.0,0.0001784563355613,0.0,0.0,12.127979278564451,0.0,0.0,0.0,0.3026343286037445,4.0,0.0,1.0
408000,293.1032409667969,297.1499938964844,293.1499938964844,0.0472155250608921,-1419.2490234375,304.1449584960937,0.7231962084770203,0.1081029176712036,0.0976689755916595,294.0170593261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329345703125,0.55265212059021,0.050000000745058,0.0482213981449604,293.0940246582031,297.1499938964844,293.1499938964844,0.1694954186677932,-2720.58544921875,304.1424865722656,0.953598976135254,0.2471132427453994,0.1728677749633789,293.1224060058594,297.1499938964844,293.1499938964844,0.1858052760362625,-3962.31640625,304.1462097167969,0.9771196842193604,0.2655806243419647,0.251696228981018,293.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329345703125,0.55265212059021,0.050000000745058,0.2287415564060211,291.1328430175781,291.1499938964844,268.54998779296875,267.0562744140625,283.0186462402344,293.43524169921875,291.1327514648437,1.0,0.2040340155363083,0.8234797120094299,0.8234797120094299,1.0,1.0,-0.9591062068939208,0.4017286002635956,0.5573775768280029,0.1800237894058227,0.0,0.0,0.365573525428772,27.771787643432617,34.0,-0.944154679775238,-7844.10107421875,95.38538360595705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8946228027344,306.0487670898437,278.1499938964844,0.0,18000.0,313.1499938964844,17986.58203125,18000.0,0.0,0.0,0.1758410781621933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2738951742649078,0.2738997638225555,-4.584358975989744e-06,0.0,0.0001784563355613,0.0,0.0,12.127979278564451,0.0,0.0,0.0,0.3026343286037445,4.0,0.0,1.0
408060,293.1018981933594,297.1499938964844,293.1499938964844,0.0483340732753276,-1438.92138671875,304.144775390625,0.7203158736228943,0.1095641404390335,0.0990181416273117,294.008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1321716308594,0.5468099117279053,0.050000000745058,0.0482645258307457,293.0914001464844,297.1499938964844,293.1499938964844,0.1712034046649933,-2742.4951171875,304.14215087890625,0.9471412301063538,0.2490649372339248,0.1742545515298843,293.1209716796875,297.1499938964844,293.1499938964844,0.1867100745439529,-3977.742919921875,304.1459655761719,0.9701754450798036,0.2665697932243347,0.2526664733886719,293.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1321716308594,0.5468099117279053,0.050000000745058,0.2289461195468902,291.1321105957031,291.1499938964844,268.5299987792969,267.04156494140625,283.0047607421875,293.4400634765625,291.13201904296875,1.0,0.2065396308898925,0.8233234882354736,0.8233234882354736,1.0,1.0,-0.9638515710830688,0.4040383100509643,0.5598132610321045,0.1804704815149307,0.0,0.0,0.3680112361907959,28.906370162963867,37.0,-0.9907464981079102,-7895.705078125,98.21674346923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89288330078125,306.0643615722656,278.1499938964844,0.0,18000.0,313.1499938964844,17985.759765625,18000.0,0.0,0.0,0.176882803440094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.276399701833725,0.2764042913913727,-4.591668584907893e-06,0.0,0.0001795135613065,0.0,0.0,12.27103042602539,0.0,0.0,0.0,0.3032225668430328,4.0,0.0,1.0
408120,293.1018981933594,297.1499938964844,293.1499938964844,0.0483340732753276,-1438.92138671875,304.144775390625,0.7203158736228943,0.1095641404390335,0.0990181416273117,294.008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1321716308594,0.5468099117279053,0.050000000745058,0.0482645258307457,293.0914001464844,297.1499938964844,293.1499938964844,0.1712034046649933,-2742.4951171875,304.14215087890625,0.9471412301063538,0.2490649372339248,0.1742545515298843,293.1209716796875,297.1499938964844,293.1499938964844,0.1867100745439529,-3977.742919921875,304.1459655761719,0.9701754450798036,0.2665697932243347,0.2526664733886719,293.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1321716308594,0.5468099117279053,0.050000000745058,0.2289461195468902,291.1321105957031,291.1499938964844,268.5299987792969,267.04156494140625,283.0047607421875,293.4400634765625,291.13201904296875,1.0,0.2065396308898925,0.8233234882354736,0.8233234882354736,1.0,1.0,-0.9638515710830688,0.4040383100509643,0.5598132610321045,0.1804704815149307,0.0,0.0,0.3680112361907959,28.906370162963867,37.0,-0.9907464981079102,-7895.705078125,98.21674346923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89288330078125,306.0643615722656,278.1499938964844,0.0,18000.0,313.1499938964844,17985.759765625,18000.0,0.0,0.0,0.176882803440094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.276399701833725,0.2764042913913727,-4.591668584907893e-06,0.0,0.0001795135613065,0.0,0.0,12.27103042602539,0.0,0.0,0.0,0.3032225668430328,4.0,0.0,1.0
408180,293.1006164550781,297.1499938964844,293.1499938964844,0.0494757182896137,-1459.0535888671875,304.1446228027344,0.7155591249465942,0.1110429391264915,0.100399374961853,294.00006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1315002441406,0.5393083095550537,0.050000000745058,0.0483244433999061,293.0889892578125,297.1499938964844,293.1499938964844,0.172950193285942,-2764.84228515625,304.141845703125,0.937665581703186,0.2510377168655395,0.1756695806980133,293.1195983886719,297.1499938964844,293.1499938964844,0.1876497417688369,-3993.73681640625,304.145751953125,0.960224151611328,0.2675803899765014,0.2536739408969879,293.2317199707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1315002441406,0.5393083095550537,0.050000000745058,0.2292303442955017,291.1314392089844,291.1499938964844,268.510009765625,267.0267639160156,282.99188232421875,293.4459228515625,291.1313781738281,1.0,0.2097420394420623,0.8231673240661621,0.8231673240661621,1.0,1.0,-0.9688297510147096,0.4064317345619201,0.5623980164527893,0.1810214221477508,0.0,0.0,0.3705303370952606,30.47000312805176,40.0,-0.8990007638931274,-7948.58642578125,101.83006286621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88885498046875,306.0789489746094,278.1499938964844,0.0,18000.0,313.1499938964844,17985.029296875,18000.0,0.0,0.0,0.1779591143131256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.279015451669693,0.2790200412273407,-4.599408839567332e-06,0.0,0.0001806058717193,0.0,0.0,12.42145824432373,0.0,0.0,0.0,0.30384162068367,4.0,0.0,1.0
408240,293.1006164550781,297.1499938964844,293.1499938964844,0.0494757182896137,-1459.0535888671875,304.1446228027344,0.7155591249465942,0.1110429391264915,0.100399374961853,294.00006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1315002441406,0.5393083095550537,0.050000000745058,0.0483244433999061,293.0889892578125,297.1499938964844,293.1499938964844,0.172950193285942,-2764.84228515625,304.141845703125,0.937665581703186,0.2510377168655395,0.1756695806980133,293.1195983886719,297.1499938964844,293.1499938964844,0.1876497417688369,-3993.73681640625,304.145751953125,0.960224151611328,0.2675803899765014,0.2536739408969879,293.2317199707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1315002441406,0.5393083095550537,0.050000000745058,0.2292303442955017,291.1314392089844,291.1499938964844,268.510009765625,267.0267639160156,282.99188232421875,293.4459228515625,291.1313781738281,1.0,0.2097420394420623,0.8231673240661621,0.8231673240661621,1.0,1.0,-0.9688297510147096,0.4064317345619201,0.5623980164527893,0.1810214221477508,0.0,0.0,0.3705303370952606,30.47000312805176,40.0,-0.8990007638931274,-7948.58642578125,101.83006286621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88885498046875,306.0789489746094,278.1499938964844,0.0,18000.0,313.1499938964844,17985.029296875,18000.0,0.0,0.0,0.1779591143131256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.279015451669693,0.2790200412273407,-4.599408839567332e-06,0.0,0.0001806058717193,0.0,0.0,12.42145824432373,0.0,0.0,0.0,0.30384162068367,4.0,0.0,1.0
408300,293.1000061035156,297.1499938964844,293.1499938964844,0.0500538758933544,-1469.2720947265625,304.14453125,0.7126619815826416,0.1117886528372764,0.1011007577180862,293.99578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312255859375,0.5352054238319397,0.050000000745058,0.0483597069978714,293.0878601074219,297.1499938964844,293.1499938964844,0.1738353967666626,-2776.143798828125,304.1417236328125,0.9321587681770324,0.252030074596405,0.1763855665922165,293.11895751953125,297.1499938964844,293.1499938964844,0.1881313025951385,-4001.92333984375,304.1456298828125,0.9543638825416564,0.2680934965610504,0.2541904151439667,293.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312255859375,0.5352054238319397,0.050000000745058,0.229397639632225,291.13116455078125,291.1499938964844,268.5,267.0193176269531,282.9858093261719,293.4491882324219,291.131103515625,1.0,0.2115526795387268,0.8230892419815063,0.8230892419815063,1.0,1.0,-0.9713937640190125,0.4076543748378753,0.5637394189834595,0.181333526968956,0.0,0.0,0.3718150854110718,31.387561798095703,40.0,-0.8188202381134033,-7975.421875,103.89006042480467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88604736328125,306.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,17984.6953125,18000.0,0.0,0.0,0.1785126030445099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2803609669208526,0.2803655564785003,-4.60342971564387e-06,0.0,0.000181167590199,0.0,0.0,12.49924373626709,0.0,0.0,0.0,0.3041618466377258,4.0,0.0,1.0
408360,293.0993957519531,297.1499938964844,293.1499938964844,0.0506361611187458,-1479.5806884765625,304.1444702148437,0.7094926238059998,0.1125383228063583,0.1018085777759552,293.99151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1309814453125,0.5309997797012329,0.050000000745058,0.048397958278656,293.0868225097656,297.1499938964844,293.1499938964844,0.1747268289327621,-2787.509765625,304.1416015625,0.926355004310608,0.2530252933502197,0.1771059781312942,293.1183166503906,297.1499938964844,293.1499938964844,0.1886198371648788,-4010.220703125,304.1455383300781,0.9480723738670348,0.2686115205287933,0.2547145485877991,293.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1309814453125,0.5309997797012329,0.050000000745058,0.2295790761709213,291.13092041015625,291.1499938964844,268.489990234375,267.0118408203125,282.97998046875,293.45263671875,291.1308898925781,1.0,0.2134747803211212,0.8229993581771851,0.8229993581771851,1.0,1.0,-0.9740006923675536,0.4088903963565826,0.5651102662086487,0.1816677153110504,0.0,0.0,0.3731122016906738,32.38150405883789,43.0,-0.721381425857544,-8002.4560546875,106.09608459472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8827209472656,306.0926208496094,278.1499938964844,0.0,18000.0,313.1499938964844,17984.384765625,18000.0,0.0,0.0,0.1790768951177597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.281727522611618,0.2817321121692657,-4.607541995937936e-06,0.0,0.0001817402808228,0.0,0.0,12.578530311584473,0.0,0.0,0.0,0.3044883012771606,4.0,0.0,1.0
408420,293.0982666015625,297.1499938964844,293.1499938964844,0.0518116950988769,-1500.4473876953125,304.14434814453125,0.702613890171051,0.1140492036938667,0.10324227809906,293.98297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1305847167969,0.522545576095581,0.050000000745058,0.0484823696315288,293.0848693847656,297.1499938964844,293.1499938964844,0.1765248030424118,-2810.38818359375,304.14141845703125,0.914430856704712,0.255021184682846,0.1785573065280914,293.1170959472656,297.1499938964844,293.1499938964844,0.1896165311336517,-4027.127685546875,304.1453857421875,0.9346333742141724,0.2696622908115387,0.2557847201824188,293.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1305847167969,0.522545576095581,0.050000000745058,0.2299795001745224,291.13055419921875,291.1499938964844,268.4700012207031,266.9967956542969,282.968994140625,293.4601745605469,291.1305236816406,1.0,0.2175972312688827,0.822819709777832,0.822819709777832,1.0,1.0,-0.9793295860290528,0.411399096250534,0.5679305195808411,0.1824017316102981,0.0,0.0,0.3757320046424866,34.5720100402832,46.0,-0.504046618938446,-8056.99755859375,110.90445709228516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8749084472656,306.1054382324219,278.1499938964844,0.0,18000.0,313.1499938964844,17983.86328125,18000.0,0.0,0.0,0.1802394688129425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2845121920108795,0.2845168113708496,-4.616013029590249e-06,0.0,0.0001829201501095,0.0,0.0,12.741003036499023,0.0,0.0,0.0,0.3051575422286987,4.0,0.0,1.0
408480,293.0982666015625,297.1499938964844,293.1499938964844,0.0518116950988769,-1500.4473876953125,304.14434814453125,0.702613890171051,0.1140492036938667,0.10324227809906,293.98297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1305847167969,0.522545576095581,0.050000000745058,0.0484823696315288,293.0848693847656,297.1499938964844,293.1499938964844,0.1765248030424118,-2810.38818359375,304.14141845703125,0.914430856704712,0.255021184682846,0.1785573065280914,293.1170959472656,297.1499938964844,293.1499938964844,0.1896165311336517,-4027.127685546875,304.1453857421875,0.9346333742141724,0.2696622908115387,0.2557847201824188,293.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1305847167969,0.522545576095581,0.050000000745058,0.2299795001745224,291.13055419921875,291.1499938964844,268.4700012207031,266.9967956542969,282.968994140625,293.4601745605469,291.1305236816406,1.0,0.2175972312688827,0.822819709777832,0.822819709777832,1.0,1.0,-0.9793295860290528,0.411399096250534,0.5679305195808411,0.1824017316102981,0.0,0.0,0.3757320046424866,34.5720100402832,46.0,-0.504046618938446,-8056.99755859375,110.90445709228516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8749084472656,306.1054382324219,278.1499938964844,0.0,18000.0,313.1499938964844,17983.86328125,18000.0,0.0,0.0,0.1802394688129425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2845121920108795,0.2845168113708496,-4.616013029590249e-06,0.0,0.0001829201501095,0.0,0.0,12.741003036499023,0.0,0.0,0.0,0.3051575422286987,4.0,0.0,1.0
408540,293.09722900390625,297.1499938964844,293.1499938964844,0.0529995039105415,-1521.613037109375,304.1442565917969,0.6955769658088684,0.1155746132135391,0.1046976968646049,293.97442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1303405761719,0.5143696665763855,0.050000000745058,0.0485756695270538,293.0831604003906,297.1499938964844,293.1499938964844,0.1783370524644851,-2833.38671875,304.1412658691406,0.9030883312225342,0.257019430398941,0.180017814040184,293.1159362792969,297.1499938964844,293.1499938964844,0.1906374096870422,-4044.416259765625,304.14520263671875,0.9208837747573853,0.2707320153713226,0.2568818628787994,293.22039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1303405761719,0.5143696665763855,0.050000000745058,0.2304220497608184,291.1303405761719,291.1499938964844,268.45001220703125,266.98162841796875,282.9589233398437,293.46844482421875,291.1303405761719,1.0,0.2220040112733841,0.822640061378479,0.822640061378479,1.0,1.0,-0.9847891926765442,0.4139469563961029,0.5708422660827637,0.1832182258367538,0.0,0.0,0.3783693611621856,36.99030303955078,49.0,-0.2865185141563415,-8111.990234375,116.17340850830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8659973144531,306.1175537109375,278.1499938964844,0.0,18000.0,313.1499938964844,17983.4609375,18000.0,0.0,0.0,0.1814471930265426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2873477935791015,0.2873524129390716,-4.624761004379252e-06,0.0,0.0001841458288254,0.0,0.0,12.907696723937988,0.0,0.0,0.0,0.3058444559574127,4.0,0.0,1.0
408600,293.09722900390625,297.1499938964844,293.1499938964844,0.0529995039105415,-1521.613037109375,304.1442565917969,0.6955769658088684,0.1155746132135391,0.1046976968646049,293.97442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1303405761719,0.5143696665763855,0.050000000745058,0.0485756695270538,293.0831604003906,297.1499938964844,293.1499938964844,0.1783370524644851,-2833.38671875,304.1412658691406,0.9030883312225342,0.257019430398941,0.180017814040184,293.1159362792969,297.1499938964844,293.1499938964844,0.1906374096870422,-4044.416259765625,304.14520263671875,0.9208837747573853,0.2707320153713226,0.2568818628787994,293.22039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1303405761719,0.5143696665763855,0.050000000745058,0.2304220497608184,291.1303405761719,291.1499938964844,268.45001220703125,266.98162841796875,282.9589233398437,293.46844482421875,291.1303405761719,1.0,0.2220040112733841,0.822640061378479,0.822640061378479,1.0,1.0,-0.9847891926765442,0.4139469563961029,0.5708422660827637,0.1832182258367538,0.0,0.0,0.3783693611621856,36.99030303955078,49.0,-0.2865185141563415,-8111.990234375,116.17340850830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8659973144531,306.1175537109375,278.1499938964844,0.0,18000.0,313.1499938964844,17983.4609375,18000.0,0.0,0.0,0.1814471930265426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2873477935791015,0.2873524129390716,-4.624761004379252e-06,0.0,0.0001841458288254,0.0,0.0,12.907696723937988,0.0,0.0,0.0,0.3058444559574127,4.0,0.0,1.0
408660,293.0962219238281,297.1499938964844,293.1499938964844,0.0541964396834373,-1543.02978515625,304.1441650390625,0.6886998414993286,0.1171129867434501,0.1061716377735138,293.9658508300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1302795410156,0.5067223906517029,0.050000000745058,0.0486759580671787,293.0816650390625,297.1499938964844,293.1499938964844,0.1801564842462539,-2856.41552734375,304.1411437988281,0.8926670551300049,0.2590140700340271,0.1814819425344467,293.1148376464844,297.1499938964844,293.1499938964844,0.191679373383522,-4062.033203125,304.14508056640625,0.9079172611236572,0.2718192338943481,0.2580026984214782,293.2165832519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1302795410156,0.5067223906517029,0.050000000745058,0.2308977842330932,291.1302795410156,291.1499938964844,268.42999267578125,266.96630859375,282.94976806640625,293.4774475097656,291.1303100585937,1.0,0.2266010493040084,0.8224400877952576,0.8224400877952576,1.0,1.0,-0.9903520941734314,0.416520893573761,0.5738312005996704,0.1841089725494384,0.0,0.0,0.3810025453567505,39.58820724487305,52.0,-0.0579403564333915,-8167.2255859375,121.8240737915039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8566589355469,306.1293334960937,278.1499938964844,0.0,18000.0,313.1499938964844,17983.177734375,18000.0,0.0,0.0,0.1826957166194915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2902121841907501,0.2902168333530426,-4.633720891433768e-06,0.0,0.000185412922292,0.0,0.0,13.07737636566162,0.0,0.0,0.0,0.3065438270568847,4.0,0.0,1.0
408720,293.0962219238281,297.1499938964844,293.1499938964844,0.0541964396834373,-1543.02978515625,304.1441650390625,0.6886998414993286,0.1171129867434501,0.1061716377735138,293.9658508300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1302795410156,0.5067223906517029,0.050000000745058,0.0486759580671787,293.0816650390625,297.1499938964844,293.1499938964844,0.1801564842462539,-2856.41552734375,304.1411437988281,0.8926670551300049,0.2590140700340271,0.1814819425344467,293.1148376464844,297.1499938964844,293.1499938964844,0.191679373383522,-4062.033203125,304.14508056640625,0.9079172611236572,0.2718192338943481,0.2580026984214782,293.2165832519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1302795410156,0.5067223906517029,0.050000000745058,0.2308977842330932,291.1302795410156,291.1499938964844,268.42999267578125,266.96630859375,282.94976806640625,293.4774475097656,291.1303100585937,1.0,0.2266010493040084,0.8224400877952576,0.8224400877952576,1.0,1.0,-0.9903520941734314,0.416520893573761,0.5738312005996704,0.1841089725494384,0.0,0.0,0.3810025453567505,39.58820724487305,52.0,-0.0579403564333915,-8167.2255859375,121.8240737915039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8566589355469,306.1293334960937,278.1499938964844,0.0,18000.0,313.1499938964844,17983.177734375,18000.0,0.0,0.0,0.1826957166194915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2902121841907501,0.2902168333530426,-4.633720891433768e-06,0.0,0.000185412922292,0.0,0.0,13.07737636566162,0.0,0.0,0.0,0.3065438270568847,4.0,0.0,1.0
408780,293.0953063964844,297.1499938964844,293.1499938964844,0.0554005019366741,-1564.668701171875,304.14410400390625,0.6821573972702026,0.1186636015772819,0.1076621487736702,293.9573059082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.13037109375,0.4996652007102966,0.050000000745058,0.0487819164991378,293.0804138183594,297.1499938964844,293.1499938964844,0.18197762966156,-2879.40625,304.1410522460937,0.882725715637207,0.2610009014606476,0.1829453706741333,293.11376953125,297.1499938964844,293.1499938964844,0.1927407532930374,-4079.94970703125,304.1449584960937,0.8965051770210266,0.2729234993457794,0.259145438671112,293.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13037109375,0.4996652007102966,0.050000000745058,0.2314004153013229,291.1304016113281,291.1499938964844,268.4100036621094,266.9508972167969,282.9414367675781,293.4870910644531,291.13043212890625,1.0,0.2313234061002731,0.8222401738166809,0.8222401738166809,1.0,1.0,-0.9959993958473206,0.4191144704818725,0.576884925365448,0.1850703805685043,0.0,0.0,0.3836104869842529,42.33198165893555,55.0,0.1505718678236007,-8222.5244140625,127.80184173583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8474426269531,306.14093017578125,278.1499938964844,0.0,18000.0,313.1499938964844,17983.033203125,18000.0,0.0,0.0,0.18398018181324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2930816113948822,0.2930862307548523,-4.642825388145866e-06,0.0,0.00018671649741,0.0,0.0,13.248682022094728,0.0,0.0,0.0,0.3072500824928283,4.0,0.0,1.0
408840,293.0953063964844,297.1499938964844,293.1499938964844,0.0554005019366741,-1564.668701171875,304.14410400390625,0.6821573972702026,0.1186636015772819,0.1076621487736702,293.9573059082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.13037109375,0.4996652007102966,0.050000000745058,0.0487819164991378,293.0804138183594,297.1499938964844,293.1499938964844,0.18197762966156,-2879.40625,304.1410522460937,0.882725715637207,0.2610009014606476,0.1829453706741333,293.11376953125,297.1499938964844,293.1499938964844,0.1927407532930374,-4079.94970703125,304.1449584960937,0.8965051770210266,0.2729234993457794,0.259145438671112,293.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13037109375,0.4996652007102966,0.050000000745058,0.2314004153013229,291.1304016113281,291.1499938964844,268.4100036621094,266.9508972167969,282.9414367675781,293.4870910644531,291.13043212890625,1.0,0.2313234061002731,0.8222401738166809,0.8222401738166809,1.0,1.0,-0.9959993958473206,0.4191144704818725,0.576884925365448,0.1850703805685043,0.0,0.0,0.3836104869842529,42.33198165893555,55.0,0.1505718678236007,-8222.5244140625,127.80184173583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8474426269531,306.14093017578125,278.1499938964844,0.0,18000.0,313.1499938964844,17983.033203125,18000.0,0.0,0.0,0.18398018181324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2930816113948822,0.2930862307548523,-4.642825388145866e-06,0.0,0.00018671649741,0.0,0.0,13.248682022094728,0.0,0.0,0.0,0.3072500824928283,4.0,0.0,1.0
408900,293.0948486328125,297.1499938964844,293.1499938964844,0.0560046769678592,-1575.56396484375,304.1440734863281,0.6790481209754944,0.1194432824850082,0.1084130406379699,293.9530334472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304626464844,0.4963438510894775,0.050000000745058,0.0488366372883319,293.0798645019531,297.1499938964844,293.1499938964844,0.1828876435756683,-2890.87255859375,304.1410217285156,0.8779848217964172,0.2619903981685638,0.1836758106946945,293.11328125,297.1499938964844,293.1499938964844,0.193278357386589,-4089.014404296875,304.1448974609375,0.8911109566688538,0.2734818458557129,0.259724497795105,293.2108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304626464844,0.4963438510894775,0.050000000745058,0.2316599786281585,291.1304931640625,291.1499938964844,268.3999938964844,266.943115234375,282.93756103515625,293.4921264648437,291.13055419921875,1.0,0.2337138205766677,0.8221402168273926,0.8221402168273926,1.0,1.0,-0.9988494515419006,0.4204165339469909,0.5784329771995544,0.1855761408805847,0.0,0.0,0.3848999440670013,43.74870300292969,55.0,0.2430109083652496,-8250.1591796875,130.89720153808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8431091308594,306.1467590332031,278.1499938964844,0.0,18000.0,313.1499938964844,17983.0078125,18000.0,0.0,0.0,0.1846336424350738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2945119142532348,0.2945165634155273,-4.647410605684854e-06,0.0,0.0001873796718427,0.0,0.0,13.33457088470459,0.0,0.0,0.0,0.3076041936874389,4.0,0.0,1.0
408960,293.09442138671875,297.1499938964844,293.1499938964844,0.0566099546849727,-1586.504638671875,304.1440734863281,0.6760594844818115,0.120225690305233,0.1091673299670219,293.9487609863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.130615234375,0.4931408166885376,0.050000000745058,0.0488923154771328,293.0793762207031,297.1499938964844,293.1499938964844,0.1837967783212661,-2902.313720703125,304.1410217285156,0.8734145164489746,0.2629770040512085,0.1844049841165542,293.11279296875,297.1499938964844,293.1499938964844,0.1938202530145645,-4098.14404296875,304.14483642578125,0.885894775390625,0.2740441560745239,0.2603082358837127,293.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.130615234375,0.4931408166885376,0.050000000745058,0.2319240868091583,291.1306457519531,291.1499938964844,268.3900146484375,266.9353332519531,282.93389892578125,293.497314453125,291.13067626953125,1.0,0.2361151278018951,0.8220298290252686,0.8220298290252686,1.0,1.0,-1.0017144680023191,0.4217202365398407,0.5799942016601562,0.1860970258712768,0.0,0.0,0.3861772119998932,45.19026947021485,58.0,0.3316831290721893,-8277.76171875,134.0550994873047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83905029296875,306.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,17983.0078125,18000.0,0.0,0.0,0.1852929443120956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2959364354610443,0.2959410846233368,-4.652006737160264e-06,0.0,0.0001880487834569,0.0,0.0,13.420440673828123,0.0,0.0,0.0,0.3079582452774048,4.0,0.0,1.0
409020,293.0936279296875,297.1499938964844,293.1499938964844,0.0578229613602161,-1608.509033203125,304.1440124511719,0.67046058177948,0.1217981129884719,0.1106851249933242,293.9402160644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1309509277344,0.4869968593120575,0.050000000745058,0.0490060746669769,293.0785217285156,297.1499938964844,293.1499938964844,0.1856111586093902,-2925.10546875,304.1409912109375,0.86480712890625,0.2649403810501098,0.1858585923910141,293.1118469238281,297.1499938964844,293.1499938964844,0.1949160099029541,-4116.5849609375,304.1447448730469,0.8760321736335754,0.2751799821853637,0.2614888548851013,293.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1309509277344,0.4869968593120575,0.050000000745058,0.2324637174606323,291.1309814453125,291.1499938964844,268.3699951171875,266.9196472167969,282.9271545410156,293.50811767578125,291.13104248046875,1.0,0.2409305125474929,0.8218089938163757,0.8218089938163757,1.0,1.0,-1.0074819326400757,0.4243320822715759,0.5831498503684998,0.1871838867664337,0.0,0.0,0.3886890113353729,48.135589599609375,61.0,0.4886146485805511,-8332.82421875,140.53762817382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8318786621094,306.1646728515625,278.1499938964844,0.0,18000.0,313.1499938964844,17983.076171875,18000.0,0.0,0.0,0.1866240501403808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2987598776817322,0.298764556646347,-4.661204457079293e-06,0.0,0.0001893996959552,0.0,0.0,13.591611862182615,0.0,0.0,0.0,0.3086639642715454,4.0,0.0,1.0
409080,293.0936279296875,297.1499938964844,293.1499938964844,0.0578229613602161,-1608.509033203125,304.1440124511719,0.67046058177948,0.1217981129884719,0.1106851249933242,293.9402160644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1309509277344,0.4869968593120575,0.050000000745058,0.0490060746669769,293.0785217285156,297.1499938964844,293.1499938964844,0.1856111586093902,-2925.10546875,304.1409912109375,0.86480712890625,0.2649403810501098,0.1858585923910141,293.1118469238281,297.1499938964844,293.1499938964844,0.1949160099029541,-4116.5849609375,304.1447448730469,0.8760321736335754,0.2751799821853637,0.2614888548851013,293.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1309509277344,0.4869968593120575,0.050000000745058,0.2324637174606323,291.1309814453125,291.1499938964844,268.3699951171875,266.9196472167969,282.9271545410156,293.50811767578125,291.13104248046875,1.0,0.2409305125474929,0.8218089938163757,0.8218089938163757,1.0,1.0,-1.0074819326400757,0.4243320822715759,0.5831498503684998,0.1871838867664337,0.0,0.0,0.3886890113353729,48.135589599609375,61.0,0.4886146485805511,-8332.82421875,140.53762817382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8318786621094,306.1646728515625,278.1499938964844,0.0,18000.0,313.1499938964844,17983.076171875,18000.0,0.0,0.0,0.1866240501403808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2987598776817322,0.298764556646347,-4.661204457079293e-06,0.0,0.0001893996959552,0.0,0.0,13.591611862182615,0.0,0.0,0.0,0.3086639642715454,4.0,0.0,1.0
409140,293.0928649902344,297.1499938964844,293.1499938964844,0.0590384341776371,-1630.6658935546875,304.1439819335937,0.665367841720581,0.1233802959322929,0.1122142300009727,293.9316711425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1313781738281,0.4810086488723755,0.050000000745058,0.0491223968565464,293.0778503417969,297.1499938964844,293.1499938964844,0.1874181181192398,-2947.74951171875,304.1409912109375,0.8569068908691406,0.2668886184692383,0.1873038560152053,293.1109313964844,297.1499938964844,293.1499938964844,0.1960272192955017,-4135.25830078125,304.1446228027344,0.8669465184211731,0.2763303518295288,0.2626858651638031,293.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1313781738281,0.4810086488723755,0.050000000745058,0.2330155074596405,291.13140869140625,291.1499938964844,268.3500061035156,266.90380859375,282.92108154296875,293.5194091796875,291.1315002441406,1.0,0.2457383871078491,0.8215882182121277,0.8215882182121277,1.0,1.0,-1.013290524482727,0.4269464612007141,0.5863440036773682,0.188327744603157,0.0,0.0,0.3911360204219818,51.147708892822266,64.0,0.6072027683258057,-8387.623046875,147.21530151367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8262939453125,306.1771545410156,278.1499938964844,0.0,18000.0,313.1499938964844,17983.234375,18000.0,0.0,0.0,0.1879646033048629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.301537811756134,0.3015424907207489,-4.670368070947006e-06,0.0,0.0001907601690618,0.0,0.0,13.761301040649414,0.0,0.0,0.0,0.3093635141849518,4.0,0.0,1.0
409200,293.0928649902344,297.1499938964844,293.1499938964844,0.0590384341776371,-1630.6658935546875,304.1439819335937,0.665367841720581,0.1233802959322929,0.1122142300009727,293.9316711425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1313781738281,0.4810086488723755,0.050000000745058,0.0491223968565464,293.0778503417969,297.1499938964844,293.1499938964844,0.1874181181192398,-2947.74951171875,304.1409912109375,0.8569068908691406,0.2668886184692383,0.1873038560152053,293.1109313964844,297.1499938964844,293.1499938964844,0.1960272192955017,-4135.25830078125,304.1446228027344,0.8669465184211731,0.2763303518295288,0.2626858651638031,293.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1313781738281,0.4810086488723755,0.050000000745058,0.2330155074596405,291.13140869140625,291.1499938964844,268.3500061035156,266.90380859375,282.92108154296875,293.5194091796875,291.1315002441406,1.0,0.2457383871078491,0.8215882182121277,0.8215882182121277,1.0,1.0,-1.013290524482727,0.4269464612007141,0.5863440036773682,0.188327744603157,0.0,0.0,0.3911360204219818,51.147708892822266,64.0,0.6072027683258057,-8387.623046875,147.21530151367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8262939453125,306.1771545410156,278.1499938964844,0.0,18000.0,313.1499938964844,17983.234375,18000.0,0.0,0.0,0.1879646033048629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.301537811756134,0.3015424907207489,-4.670368070947006e-06,0.0,0.0001907601690618,0.0,0.0,13.761301040649414,0.0,0.0,0.0,0.3093635141849518,4.0,0.0,1.0
409260,293.0921630859375,297.1499938964844,293.1499938964844,0.060255479067564,-1652.961181640625,304.1439514160156,0.6607663035392761,0.124971717596054,0.1137535199522972,293.9231262207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1318664550781,0.4749139249324798,0.050000000745058,0.0492406226694583,293.07733154296875,297.1499938964844,293.1499938964844,0.1892155408859253,-2970.222412109375,304.1409912109375,0.849682629108429,0.2688200771808624,0.188739001750946,293.1100769042969,297.1499938964844,293.1499938964844,0.1971530765295028,-4154.1513671875,304.1445617675781,0.8586249947547913,0.2774946987628937,0.263898104429245,293.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1318664550781,0.4749139249324798,0.050000000745058,0.2335763126611709,291.1319274902344,291.1499938964844,268.3299865722656,266.8878173828125,282.9156799316406,293.5311584472656,291.13201904296875,1.0,0.2505147457122803,0.8213483095169067,0.8213483095169067,1.0,1.0,-1.0191304683685305,0.4295585453510284,0.5895718932151794,0.189523234963417,0.0,0.0,0.3935110867023468,54.20953369140625,52.0,0.6970714330673218,-8442.078125,154.05880737304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8225402832031,306.190185546875,278.1499938964844,0.0,18000.0,313.1499938964844,17983.462890625,18000.0,0.0,0.0,0.1893055289983749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3042597770690918,0.3042644560337066,-4.679453468270367e-06,0.0,0.000192121049622,0.0,0.0,13.92880630493164,0.0,0.0,0.0,0.3100539147853851,4.0,0.0,1.0
409320,293.0921630859375,297.1499938964844,293.1499938964844,0.060255479067564,-1652.961181640625,304.1439514160156,0.6607663035392761,0.124971717596054,0.1137535199522972,293.9231262207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1318664550781,0.4749139249324798,0.050000000745058,0.0492406226694583,293.07733154296875,297.1499938964844,293.1499938964844,0.1892155408859253,-2970.222412109375,304.1409912109375,0.849682629108429,0.2688200771808624,0.188739001750946,293.1100769042969,297.1499938964844,293.1499938964844,0.1971530765295028,-4154.1513671875,304.1445617675781,0.8586249947547913,0.2774946987628937,0.263898104429245,293.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1318664550781,0.4749139249324798,0.050000000745058,0.2335763126611709,291.1319274902344,291.1499938964844,268.3299865722656,266.8878173828125,282.9156799316406,293.5311584472656,291.13201904296875,1.0,0.2505147457122803,0.8213483095169067,0.8213483095169067,1.0,1.0,-1.0191304683685305,0.4295585453510284,0.5895718932151794,0.189523234963417,0.0,0.0,0.3935110867023468,54.20953369140625,52.0,0.6970714330673218,-8442.078125,154.05880737304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8225402832031,306.190185546875,278.1499938964844,0.0,18000.0,313.1499938964844,17983.462890625,18000.0,0.0,0.0,0.1893055289983749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3042597770690918,0.3042644560337066,-4.679453468270367e-06,0.0,0.000192121049622,0.0,0.0,13.92880630493164,0.0,0.0,0.0,0.3100539147853851,4.0,0.0,1.0
409380,293.09136962890625,297.1499938964844,293.1499938964844,0.0613680407404899,-1673.4071044921875,304.1441345214844,0.6653681397438049,0.12659652531147,0.1151749640703201,293.91461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1331787109375,0.4763547778129577,0.050000000745058,0.0492129661142826,293.0767517089844,297.1499938964844,293.1499938964844,0.1908746361732483,-2990.8623046875,304.1412353515625,0.8537347316741943,0.2707764804363251,0.1900714039802551,293.1091613769531,297.1499938964844,293.1499938964844,0.1981525123119354,-4170.81689453125,304.14471435546875,0.8619705438613892,0.2786918580532074,0.264987587928772,293.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1331787109375,0.4763547778129577,0.050000000745058,0.2334451228380203,291.1334533691406,291.1499938964844,268.3099975585937,266.8717041015625,282.91070556640625,293.5426330566406,291.13385009765625,1.0,0.2495947480201721,0.8211084008216858,0.8211084008216858,1.0,1.0,-1.0235533714294434,0.4315510094165802,0.5920023918151855,0.1903774142265319,0.0,0.0,0.3956460654735565,53.56042098999024,40.0,2.7686879634857178,-8490.251953125,154.12176513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8213195800781,306.20709228515625,278.1499938964844,0.0,18000.0,313.1499938964844,17984.59765625,18000.0,0.0,0.0,0.1906314343214035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3068361580371856,0.3068408668041229,-4.688344233727548e-06,0.0,0.0001934666797751,0.0,0.0,14.089027404785156,0.0,0.0,0.0,0.3107130825519562,4.0,0.0,1.0
409440,293.09136962890625,297.1499938964844,293.1499938964844,0.0613680407404899,-1673.4071044921875,304.1441345214844,0.6653681397438049,0.12659652531147,0.1151749640703201,293.91461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1331787109375,0.4763547778129577,0.050000000745058,0.0492129661142826,293.0767517089844,297.1499938964844,293.1499938964844,0.1908746361732483,-2990.8623046875,304.1412353515625,0.8537347316741943,0.2707764804363251,0.1900714039802551,293.1091613769531,297.1499938964844,293.1499938964844,0.1981525123119354,-4170.81689453125,304.14471435546875,0.8619705438613892,0.2786918580532074,0.264987587928772,293.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1331787109375,0.4763547778129577,0.050000000745058,0.2334451228380203,291.1334533691406,291.1499938964844,268.3099975585937,266.8717041015625,282.91070556640625,293.5426330566406,291.13385009765625,1.0,0.2495947480201721,0.8211084008216858,0.8211084008216858,1.0,1.0,-1.0235533714294434,0.4315510094165802,0.5920023918151855,0.1903774142265319,0.0,0.0,0.3956460654735565,53.56042098999024,40.0,2.7686879634857178,-8490.251953125,154.12176513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8213195800781,306.20709228515625,278.1499938964844,0.0,18000.0,313.1499938964844,17984.59765625,18000.0,0.0,0.0,0.1906314343214035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3068361580371856,0.3068408668041229,-4.688344233727548e-06,0.0,0.0001934666797751,0.0,0.0,14.089027404785156,0.0,0.0,0.0,0.3107130825519562,4.0,0.0,1.0
409500,293.0909118652344,297.1499938964844,293.1499938964844,0.0618950650095939,-1683.109619140625,304.14422607421875,0.6708376407623291,0.1274297684431076,0.1158587634563446,293.910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347961425781,0.4795188903808594,0.050000000745058,0.0491514801979064,293.0763854980469,297.1499938964844,293.1499938964844,0.1916667371988296,-3000.68359375,304.1413879394531,0.8595958352088928,0.2717806696891784,0.1907192468643188,293.108642578125,297.1499938964844,293.1499938964844,0.1986095905303955,-4178.400390625,304.14483642578125,0.8675673007965088,0.2793105542659759,0.2655028402805328,293.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347961425781,0.4795188903808594,0.050000000745058,0.2331534624099731,291.1351928710937,291.1499938964844,268.29998779296875,266.86358642578125,282.9080505371094,293.5478210449219,291.1356506347656,1.0,0.2475650608539581,0.8209884762763977,0.8209884762763977,1.0,1.0,-1.0253463983535769,0.4323646128177643,0.5929818153381348,0.1907021105289459,0.0,0.0,0.3964604437351227,52.02393341064453,40.0,3.867835998535156,-8510.5810546875,151.92526245117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822509765625,306.2154235839844,278.1499938964844,0.0,18000.0,313.1499938964844,17986.45703125,18000.0,0.0,0.0,0.1912757307291031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3078919947147369,0.3078966736793518,-4.692326456279261e-06,0.0,0.000194120555534,0.0,0.0,14.15588092803955,0.0,0.0,0.0,0.3109892606735229,4.0,0.0,1.0
