time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
409560,293.0904235839844,297.1499938964844,293.1499938964844,0.0624116845428943,-1692.6400146484375,304.14434814453125,0.6782578825950623,0.1282745599746704,0.1165310889482498,293.9061889648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365966796875,0.4838809967041015,0.050000000745058,0.0490661635994911,293.075927734375,297.1499938964844,293.1499938964844,0.1924500465393066,-3010.38818359375,304.1415405273437,0.8678304553031921,0.2727991938591003,0.1913602948188781,293.10809326171875,297.1499938964844,293.1499938964844,0.1990552097558975,-4185.78955078125,304.1449584960937,0.8755632638931274,0.2799415588378906,0.2660062909126282,293.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365966796875,0.4838809967041015,0.050000000745058,0.2327487617731094,291.1369934082031,291.1499938964844,268.2900085449219,266.8554382324219,282.90533447265625,293.552734375,291.13739013671875,1.0,0.2446707338094711,0.8208667635917664,0.8208667635917664,1.0,1.0,-1.026939034461975,0.433089405298233,0.5938496589660645,0.1909807473421096,0.0,0.0,0.3971484005451202,49.88160705566406,28.0,4.36545991897583,-8528.619140625,148.6088409423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.825439453125,306.2234802246094,278.1499938964844,0.0,18000.0,313.1499938964844,17988.408203125,18000.0,0.0,0.0,0.1918985843658447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3087756335735321,0.308780312538147,-4.695758889283752e-06,0.0,0.0001947526761796,0.0,0.0,14.21222686767578,0.0,0.0,0.0,0.3112234473228454,4.0,0.0,1.0
409620,293.0893859863281,297.1499938964844,293.1499938964844,0.0634234994649887,-1711.3675537109375,304.14453125,0.6992128491401672,0.1299936026334762,0.1178510934114456,293.8978576660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.13995361328125,0.4961372315883636,0.050000000745058,0.0488399751484394,293.0749816894531,297.1499938964844,293.1499938964844,0.1940021365880966,-3029.6025390625,304.1417541503906,0.8919983506202698,0.2748705446720123,0.1926274597644806,293.10693359375,297.1499938964844,293.1499938964844,0.199928417801857,-4200.26806640625,304.14520263671875,0.8992131948471069,0.2812366187572479,0.2669901251792907,293.1859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13995361328125,0.4961372315883636,0.050000000745058,0.2316758036613464,291.14031982421875,291.1499938964844,268.2699890136719,266.8390197753906,282.89990234375,293.5619506835937,291.14068603515625,1.0,0.2367134094238281,0.8206233978271484,0.8206233978271484,1.0,1.0,-1.0296660661697388,0.4343339502811432,0.595332145690918,0.1914388537406921,0.0,0.0,0.3982160091400146,44.18480682373047,25.0,4.527755260467529,-8560.146484375,139.351806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8371887207031,306.2407531738281,278.1499938964844,0.0,18000.0,313.1499938964844,17991.626953125,18000.0,0.0,0.0,0.1930580288171768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3101621866226196,0.3101668953895569,-4.701199941337109e-06,0.0,0.0001959293585969,0.0,0.0,14.301013946533203,0.0,0.0,0.0,0.3115925192832947,4.0,0.0,1.0
409680,293.0893859863281,297.1499938964844,293.1499938964844,0.0634234994649887,-1711.3675537109375,304.14453125,0.6992128491401672,0.1299936026334762,0.1178510934114456,293.8978576660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.13995361328125,0.4961372315883636,0.050000000745058,0.0488399751484394,293.0749816894531,297.1499938964844,293.1499938964844,0.1940021365880966,-3029.6025390625,304.1417541503906,0.8919983506202698,0.2748705446720123,0.1926274597644806,293.10693359375,297.1499938964844,293.1499938964844,0.199928417801857,-4200.26806640625,304.14520263671875,0.8992131948471069,0.2812366187572479,0.2669901251792907,293.1859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13995361328125,0.4961372315883636,0.050000000745058,0.2316758036613464,291.14031982421875,291.1499938964844,268.2699890136719,266.8390197753906,282.89990234375,293.5619506835937,291.14068603515625,1.0,0.2367134094238281,0.8206233978271484,0.8206233978271484,1.0,1.0,-1.0296660661697388,0.4343339502811432,0.595332145690918,0.1914388537406921,0.0,0.0,0.3982160091400146,44.18480682373047,25.0,4.527755260467529,-8560.146484375,139.351806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8371887207031,306.2407531738281,278.1499938964844,0.0,18000.0,313.1499938964844,17991.626953125,18000.0,0.0,0.0,0.1930580288171768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3101621866226196,0.3101668953895569,-4.701199941337109e-06,0.0,0.0001959293585969,0.0,0.0,14.301013946533203,0.0,0.0,0.0,0.3115925192832947,4.0,0.0,1.0
409740,293.08837890625,297.1499938964844,293.1499938964844,0.0644741058349609,-1730.9227294921875,304.14459228515625,0.7203069925308228,0.1317316889762878,0.1192205175757408,293.8896179199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1425476074219,0.5092766880989075,0.050000000745058,0.0486406497657299,293.0740661621094,297.1499938964844,293.1499938964844,0.1956136524677276,-3049.566650390625,304.1418151855469,0.9188444018363952,0.2769524455070495,0.1939311325550079,293.1058044433594,297.1499938964844,293.1499938964844,0.2008682191371917,-4215.91259765625,304.1452331542969,0.9262216091156006,0.2825588583946228,0.2680324614048004,293.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1425476074219,0.5092766880989075,0.050000000745058,0.2307303100824356,291.1427307128906,291.1499938964844,268.25,266.82244873046875,282.8946838378906,293.5710754394531,291.1429138183594,1.0,0.2298406660556793,0.8203800916671753,0.8203800916671753,1.0,1.0,-1.0327510833740234,0.4357196688652038,0.5970313549041748,0.1920278072357177,0.0,0.0,0.3989997804164886,39.17382049560547,25.0,2.992326259613037,-8590.1259765625,131.3379364013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8563537597656,306.2580261230469,278.1499938964844,0.0,18000.0,313.1499938964844,17993.91015625,18000.0,0.0,0.0,0.1940814554691314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3111433386802673,0.3111480474472046,-4.705065748566994e-06,0.0,0.0001969680015463,0.0,0.0,14.364046096801758,0.0,0.0,0.0,0.3118554353713989,4.0,0.0,1.0
409800,293.08837890625,297.1499938964844,293.1499938964844,0.0644741058349609,-1730.9227294921875,304.14459228515625,0.7203069925308228,0.1317316889762878,0.1192205175757408,293.8896179199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1425476074219,0.5092766880989075,0.050000000745058,0.0486406497657299,293.0740661621094,297.1499938964844,293.1499938964844,0.1956136524677276,-3049.566650390625,304.1418151855469,0.9188444018363952,0.2769524455070495,0.1939311325550079,293.1058044433594,297.1499938964844,293.1499938964844,0.2008682191371917,-4215.91259765625,304.1452331542969,0.9262216091156006,0.2825588583946228,0.2680324614048004,293.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1425476074219,0.5092766880989075,0.050000000745058,0.2307303100824356,291.1427307128906,291.1499938964844,268.25,266.82244873046875,282.8946838378906,293.5710754394531,291.1429138183594,1.0,0.2298406660556793,0.8203800916671753,0.8203800916671753,1.0,1.0,-1.0327510833740234,0.4357196688652038,0.5970313549041748,0.1920278072357177,0.0,0.0,0.3989997804164886,39.17382049560547,25.0,2.992326259613037,-8590.1259765625,131.3379364013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8563537597656,306.2580261230469,278.1499938964844,0.0,18000.0,313.1499938964844,17993.91015625,18000.0,0.0,0.0,0.1940814554691314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3111433386802673,0.3111480474472046,-4.705065748566994e-06,0.0,0.0001969680015463,0.0,0.0,14.364046096801758,0.0,0.0,0.0,0.3118554353713989,4.0,0.0,1.0
409860,293.0875244140625,297.1499938964844,293.1499938964844,0.0655704066157341,-1751.4503173828125,304.1445617675781,0.7376192212104797,0.1334684938192367,0.1206404790282249,293.88134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1433410644531,0.52152419090271,0.050000000745058,0.0484930425882339,293.0734558105469,297.1499938964844,293.1499938964844,0.1972837150096893,-3070.2626953125,304.1417541503906,0.9446331858634948,0.2790044844150543,0.1952567249536514,293.1047668457031,297.1499938964844,293.1499938964844,0.2018949538469314,-4233.06005859375,304.1451110839844,0.95094633102417,0.283888965845108,0.2691370546817779,293.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1433410644531,0.52152419090271,0.050000000745058,0.2300301194190979,291.14337158203125,291.1499938964844,268.2300109863281,266.80572509765625,282.8902282714844,293.58111572265625,291.14337158203125,1.0,0.2247748374938964,0.820147693157196,0.820147693157196,1.0,1.0,-1.036354422569275,0.4373145997524261,0.5990397930145264,0.1927968859672546,0.0,0.0,0.3998311161994934,35.48003005981445,25.0,1.0551098585128784,-8622.689453125,125.7219696044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8803100585937,306.2771301269531,278.1499938964844,0.0,18000.0,313.1499938964844,17994.005859375,18000.0,0.0,0.0,0.1949692368507385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3120895326137543,0.3120942413806915,-4.708329015556956e-06,0.0,0.0001978689979296,0.0,0.0,14.423644065856934,0.0,0.0,0.0,0.3121017813682556,4.0,0.0,1.0
409920,293.0875244140625,297.1499938964844,293.1499938964844,0.0655704066157341,-1751.4503173828125,304.1445617675781,0.7376192212104797,0.1334684938192367,0.1206404790282249,293.88134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1433410644531,0.52152419090271,0.050000000745058,0.0484930425882339,293.0734558105469,297.1499938964844,293.1499938964844,0.1972837150096893,-3070.2626953125,304.1417541503906,0.9446331858634948,0.2790044844150543,0.1952567249536514,293.1047668457031,297.1499938964844,293.1499938964844,0.2018949538469314,-4233.06005859375,304.1451110839844,0.95094633102417,0.283888965845108,0.2691370546817779,293.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1433410644531,0.52152419090271,0.050000000745058,0.2300301194190979,291.14337158203125,291.1499938964844,268.2300109863281,266.80572509765625,282.8902282714844,293.58111572265625,291.14337158203125,1.0,0.2247748374938964,0.820147693157196,0.820147693157196,1.0,1.0,-1.036354422569275,0.4373145997524261,0.5990397930145264,0.1927968859672546,0.0,0.0,0.3998311161994934,35.48003005981445,25.0,1.0551098585128784,-8622.689453125,125.7219696044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8803100585937,306.2771301269531,278.1499938964844,0.0,18000.0,313.1499938964844,17994.005859375,18000.0,0.0,0.0,0.1949692368507385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3120895326137543,0.3120942413806915,-4.708329015556956e-06,0.0,0.0001978689979296,0.0,0.0,14.423644065856934,0.0,0.0,0.0,0.3121017813682556,4.0,0.0,1.0
409980,293.0867614746094,297.1499938964844,293.1499938964844,0.0666923969984054,-1772.5635986328125,304.1445007324219,0.7533560395240784,0.1352038383483886,0.1220935881137847,293.8730773925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1432189941406,0.5326322317123413,0.050000000745058,0.0483824908733367,293.07305908203125,297.1499938964844,293.1499938964844,0.1989738047122955,-3091.178466796875,304.1416931152344,0.9656667113304138,0.2810218632221222,0.1965852528810501,293.1038513183594,297.1499938964844,293.1499938964844,0.2029740065336227,-4251.08447265625,304.1449279785156,0.9705756902694702,0.2852232754230499,0.2702827453613281,293.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1432189941406,0.5326322317123413,0.050000000745058,0.2295057028532028,291.1431884765625,291.1499938964844,268.2099914550781,266.7888488769531,282.8866271972656,293.5922241210937,291.1431579589844,1.0,0.2210326939821243,0.8199153542518616,0.8199153542518616,1.0,1.0,-1.0403059720993042,0.4390462338924408,0.601259708404541,0.1936971396207809,0.0,0.0,0.40074622631073,32.7299919128418,28.0,-0.0930713340640068,-8657.7587890625,121.81852722167967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9056091308594,306.29754638671875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.466796875,18000.0,0.0,0.0,0.1957440227270126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3131293654441833,0.3131340742111206,-4.711781912192237e-06,0.0,0.000198655296117,0.0,0.0,14.488897323608398,0.0,0.0,0.0,0.3123697340488434,4.0,0.0,1.0
410040,293.0867614746094,297.1499938964844,293.1499938964844,0.0666923969984054,-1772.5635986328125,304.1445007324219,0.7533560395240784,0.1352038383483886,0.1220935881137847,293.8730773925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1432189941406,0.5326322317123413,0.050000000745058,0.0483824908733367,293.07305908203125,297.1499938964844,293.1499938964844,0.1989738047122955,-3091.178466796875,304.1416931152344,0.9656667113304138,0.2810218632221222,0.1965852528810501,293.1038513183594,297.1499938964844,293.1499938964844,0.2029740065336227,-4251.08447265625,304.1449279785156,0.9705756902694702,0.2852232754230499,0.2702827453613281,293.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1432189941406,0.5326322317123413,0.050000000745058,0.2295057028532028,291.1431884765625,291.1499938964844,268.2099914550781,266.7888488769531,282.8866271972656,293.5922241210937,291.1431579589844,1.0,0.2210326939821243,0.8199153542518616,0.8199153542518616,1.0,1.0,-1.0403059720993042,0.4390462338924408,0.601259708404541,0.1936971396207809,0.0,0.0,0.40074622631073,32.7299919128418,28.0,-0.0930713340640068,-8657.7587890625,121.81852722167967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9056091308594,306.29754638671875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.466796875,18000.0,0.0,0.0,0.1957440227270126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3131293654441833,0.3131340742111206,-4.711781912192237e-06,0.0,0.000198655296117,0.0,0.0,14.488897323608398,0.0,0.0,0.0,0.3123697340488434,4.0,0.0,1.0
410100,293.08642578125,297.1499938964844,293.1499938964844,0.0672670379281044,-1783.4166259765625,304.1444702148437,0.7595038414001465,0.136071041226387,0.122838981449604,293.868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1430053710937,0.5365991592407227,0.050000000745058,0.048347134143114,293.0729675292969,297.1499938964844,293.1499938964844,0.1998303085565567,-3101.767822265625,304.1416320800781,0.9727216958999634,0.2820172011852264,0.1972554624080658,293.1034240722656,297.1499938964844,293.1499938964844,0.2035365849733352,-4260.48046875,304.14483642578125,0.9770302772521972,0.2858914136886596,0.2708768844604492,293.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1430053710937,0.5365991592407227,0.050000000745058,0.229337990283966,291.1429443359375,291.1499938964844,268.20001220703125,266.78033447265625,282.8851013183594,293.5980834960937,291.14288330078125,1.0,0.2200226932764053,0.8197991847991943,0.8197991847991943,1.0,1.0,-1.0424742698669434,0.4399904608726501,0.6024838089942932,0.1942120641469955,0.0,0.0,0.4012414216995239,31.862302780151367,28.0,-0.5481603145599365,-8676.2861328125,120.80066680908205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178771972656,306.3074951171875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.12109375,18000.0,0.0,0.0,0.196097582578659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3136893808841705,0.3136941194534302,-4.713634552899748e-06,0.0,0.0001990141172427,0.0,0.0,14.524076461791992,0.0,0.0,0.0,0.3125141561031341,4.0,0.0,1.0
410160,293.08612060546875,297.1499938964844,293.1499938964844,0.0678500309586525,-1794.4547119140625,304.1444091796875,0.7642266750335693,0.1369367241859436,0.1235950738191604,293.86474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1426086425781,0.5392917394638062,0.050000000745058,0.0483241826295852,293.0729064941406,297.1499938964844,293.1499938964844,0.2006935030221939,-3112.4326171875,304.1416015625,0.97758686542511,0.2830013036727905,0.1979274451732635,293.10302734375,297.1499938964844,293.1499938964844,0.2041146010160446,-4270.13330078125,304.14471435546875,0.981393039226532,0.2865592241287231,0.271483302116394,293.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1426086425781,0.5392917394638062,0.050000000745058,0.2292291224002838,291.1424865722656,291.1499938964844,268.19000244140625,266.7718200683594,282.8837890625,293.604248046875,291.14239501953125,1.0,0.2194729298353195,0.8196728825569153,0.8196728825569153,1.0,1.0,-1.044757843017578,0.4409803450107574,0.6037775278091431,0.1947667896747589,0.0,0.0,0.4017860293388366,31.310415267944336,31.0,-1.0388376712799072,-8695.4873046875,120.36687469482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.929443359375,306.3171081542969,278.1499938964844,0.0,18000.0,313.1499938964844,17992.60546875,18000.0,0.0,0.0,0.1964343041181564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3142935037612915,0.3142982125282287,-4.715604973171139e-06,0.0,0.0001993558544199,0.0,0.0,14.561992645263672,0.0,0.0,0.0,0.3126698732376098,4.0,0.0,1.0
410220,293.0855712890625,297.1499938964844,293.1499938964844,0.0690327212214469,-1816.9248046875,304.1443176269531,0.7698720097541809,0.138665035367012,0.1251312494277954,293.8563537597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14141845703125,0.5413721799850464,0.050000000745058,0.048306968063116,293.072998046875,297.1499938964844,293.1499938964844,0.2024267464876175,-3133.81640625,304.1415100097656,0.982378363609314,0.2849379181861877,0.1992700845003128,293.102294921875,297.1499938964844,293.1499938964844,0.2053036838769912,-4289.974609375,304.1445007324219,0.985414445400238,0.2878940999507904,0.2727240622043609,293.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14141845703125,0.5413721799850464,0.050000000745058,0.2291474491357803,291.1412658691406,291.1499938964844,268.1700134277344,266.7546081542969,282.8817749023437,293.6172790527344,291.1411437988281,1.0,0.2195354998111724,0.8194202780723572,0.8194202780723572,1.0,1.0,-1.0495836734771729,0.4430629909038543,0.6065206527709961,0.1959714144468307,0.0,0.0,0.403029054403305,30.93724822998047,34.0,-1.6030353307724,-8735.93359375,120.85834503173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9493713378906,306.3353881835937,278.1499938964844,0.0,18000.0,313.1499938964844,17991.1640625,18000.0,0.0,0.0,0.1970758736133575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3156844675540924,0.315689206123352,-4.720102424471406e-06,0.0,0.0002000069653149,0.0,0.0,14.649357795715332,0.0,0.0,0.0,0.3130277991294861,4.0,0.0,1.0
410280,293.0855712890625,297.1499938964844,293.1499938964844,0.0690327212214469,-1816.9248046875,304.1443176269531,0.7698720097541809,0.138665035367012,0.1251312494277954,293.8563537597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14141845703125,0.5413721799850464,0.050000000745058,0.048306968063116,293.072998046875,297.1499938964844,293.1499938964844,0.2024267464876175,-3133.81640625,304.1415100097656,0.982378363609314,0.2849379181861877,0.1992700845003128,293.102294921875,297.1499938964844,293.1499938964844,0.2053036838769912,-4289.974609375,304.1445007324219,0.985414445400238,0.2878940999507904,0.2727240622043609,293.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14141845703125,0.5413721799850464,0.050000000745058,0.2291474491357803,291.1412658691406,291.1499938964844,268.1700134277344,266.7546081542969,282.8817749023437,293.6172790527344,291.1411437988281,1.0,0.2195354998111724,0.8194202780723572,0.8194202780723572,1.0,1.0,-1.0495836734771729,0.4430629909038543,0.6065206527709961,0.1959714144468307,0.0,0.0,0.403029054403305,30.93724822998047,34.0,-1.6030353307724,-8735.93359375,120.85834503173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9493713378906,306.3353881835937,278.1499938964844,0.0,18000.0,313.1499938964844,17991.1640625,18000.0,0.0,0.0,0.1970758736133575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3156844675540924,0.315689206123352,-4.720102424471406e-06,0.0,0.0002000069653149,0.0,0.0,14.649357795715332,0.0,0.0,0.0,0.3130277991294861,4.0,0.0,1.0
410340,293.0851135253906,297.1499938964844,293.1499938964844,0.070231482386589,-1839.7982177734373,304.1441955566406,0.7710798382759094,0.1403910517692566,0.1266942322254181,293.8479309082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.14013671875,0.5397034287452698,0.050000000745058,0.048320684581995,293.0732727050781,297.1499938964844,293.1499938964844,0.204159066081047,-3155.14306640625,304.1414489746094,0.9820745587348938,0.2868351936340332,0.2006075531244278,293.1016845703125,297.1499938964844,293.1499938964844,0.2065252214670181,-4310.32421875,304.144287109375,0.9845513105392456,0.2892288863658905,0.2739953994750976,293.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.14013671875,0.5397034287452698,0.050000000745058,0.2292125225067138,291.1399841308594,291.1499938964844,268.1499938964844,266.7372131347656,282.88043212890625,293.6311340332031,291.1398620605469,1.0,0.22085040807724,0.8191676735877991,0.8191676735877991,1.0,1.0,-1.054685354232788,0.4452542960643768,0.6094310879707336,0.1972832083702087,0.0,0.0,0.4044483602046966,31.352012634277344,37.0,-1.777827262878418,-8778.2734375,122.8323974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9638061523437,306.35137939453125,278.1499938964844,0.0,18000.0,313.1499938964844,17989.755859375,18000.0,0.0,0.0,0.1977036744356155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3172982633113861,0.3173029720783233,-4.725409326056251e-06,0.0,0.0002006440918194,0.0,0.0,14.751283645629885,0.0,0.0,0.0,0.3134452402591705,4.0,0.0,1.0
410400,293.0851135253906,297.1499938964844,293.1499938964844,0.070231482386589,-1839.7982177734373,304.1441955566406,0.7710798382759094,0.1403910517692566,0.1266942322254181,293.8479309082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.14013671875,0.5397034287452698,0.050000000745058,0.048320684581995,293.0732727050781,297.1499938964844,293.1499938964844,0.204159066081047,-3155.14306640625,304.1414489746094,0.9820745587348938,0.2868351936340332,0.2006075531244278,293.1016845703125,297.1499938964844,293.1499938964844,0.2065252214670181,-4310.32421875,304.144287109375,0.9845513105392456,0.2892288863658905,0.2739953994750976,293.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.14013671875,0.5397034287452698,0.050000000745058,0.2292125225067138,291.1399841308594,291.1499938964844,268.1499938964844,266.7372131347656,282.88043212890625,293.6311340332031,291.1398620605469,1.0,0.22085040807724,0.8191676735877991,0.8191676735877991,1.0,1.0,-1.054685354232788,0.4452542960643768,0.6094310879707336,0.1972832083702087,0.0,0.0,0.4044483602046966,31.352012634277344,37.0,-1.777827262878418,-8778.2734375,122.8323974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9638061523437,306.35137939453125,278.1499938964844,0.0,18000.0,313.1499938964844,17989.755859375,18000.0,0.0,0.0,0.1977036744356155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3172982633113861,0.3173029720783233,-4.725409326056251e-06,0.0,0.0002006440918194,0.0,0.0,14.751283645629885,0.0,0.0,0.0,0.3134452402591705,4.0,0.0,1.0
410460,293.084716796875,297.1499938964844,293.1499938964844,0.0714420452713966,-1862.9931640625,304.1441345214844,0.7689222693443298,0.1421159356832504,0.1282788515090942,293.8394470214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.13885498046875,0.5352820158004761,0.050000000745058,0.0483585521578788,293.0736694335937,297.1499938964844,293.1499938964844,0.2058863341808319,-3176.3623046875,304.14141845703125,0.977946639060974,0.2886976301670074,0.2019374519586563,293.10113525390625,297.1499938964844,293.1499938964844,0.2077727913856506,-4331.07275390625,304.1441345214844,0.9799675941467284,0.2905642986297607,0.275291234254837,293.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.13885498046875,0.5352820158004761,0.050000000745058,0.2293921411037445,291.1387023925781,291.1499938964844,268.1300048828125,266.7196350097656,282.879638671875,293.64569091796875,291.1385803222656,1.0,0.2231259942054748,0.8188949227333069,0.8188949227333069,1.0,1.0,-1.059999942779541,0.447529137134552,0.6124707460403442,0.1986744701862335,0.0,0.0,0.406040608882904,32.38188552856445,40.0,-1.7963191270828247,-8821.9912109375,125.98448181152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9720458984375,306.36456298828125,278.1499938964844,0.0,18000.0,313.1499938964844,17988.361328125,18000.0,0.0,0.0,0.1983478367328643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3191258907318115,0.3191306293010711,-4.7315047595475335e-06,0.0,0.000201297836611,0.0,0.0,14.867366790771484,0.0,0.0,0.0,0.313920795917511,4.0,0.0,1.0
410520,293.084716796875,297.1499938964844,293.1499938964844,0.0714420452713966,-1862.9931640625,304.1441345214844,0.7689222693443298,0.1421159356832504,0.1282788515090942,293.8394470214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.13885498046875,0.5352820158004761,0.050000000745058,0.0483585521578788,293.0736694335937,297.1499938964844,293.1499938964844,0.2058863341808319,-3176.3623046875,304.14141845703125,0.977946639060974,0.2886976301670074,0.2019374519586563,293.10113525390625,297.1499938964844,293.1499938964844,0.2077727913856506,-4331.07275390625,304.1441345214844,0.9799675941467284,0.2905642986297607,0.275291234254837,293.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.13885498046875,0.5352820158004761,0.050000000745058,0.2293921411037445,291.1387023925781,291.1499938964844,268.1300048828125,266.7196350097656,282.879638671875,293.64569091796875,291.1385803222656,1.0,0.2231259942054748,0.8188949227333069,0.8188949227333069,1.0,1.0,-1.059999942779541,0.447529137134552,0.6124707460403442,0.1986744701862335,0.0,0.0,0.406040608882904,32.38188552856445,40.0,-1.7963191270828247,-8821.9912109375,125.98448181152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9720458984375,306.36456298828125,278.1499938964844,0.0,18000.0,313.1499938964844,17988.361328125,18000.0,0.0,0.0,0.1983478367328643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3191258907318115,0.3191306293010711,-4.7315047595475335e-06,0.0,0.000201297836611,0.0,0.0,14.867366790771484,0.0,0.0,0.0,0.313920795917511,4.0,0.0,1.0
410580,293.0843811035156,297.1499938964844,293.1499938964844,0.0726608261466026,-1886.438720703125,304.14404296875,0.7645382881164551,0.1438404023647308,0.129880741238594,293.8309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376037597656,0.5291322469711304,0.050000000745058,0.0484151914715766,293.0741577148437,297.1499938964844,293.1499938964844,0.2076093107461929,-3197.485107421875,304.14141845703125,0.9709279537200928,0.2905337214469909,0.2032614201307296,293.10064697265625,297.1499938964844,293.1499938964844,0.2090411037206649,-4352.12939453125,304.1439819335937,0.9725174903869628,0.2919009923934936,0.2766068875789642,293.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376037597656,0.5291322469711304,0.050000000745058,0.2296608388423919,291.137451171875,291.1499938964844,268.1099853515625,266.7018127441406,282.8791809082031,293.66070556640625,291.1373596191406,1.0,0.226122573018074,0.8186221718788147,0.8186221718788147,1.0,1.0,-1.0654813051223757,0.4498731791973114,0.6156080961227417,0.2001244127750396,0.0,0.0,0.4077961444854736,33.89006423950195,43.0,-1.7378501892089844,-8866.8896484375,130.0741424560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9740295410156,306.3748779296875,278.1499938964844,0.0,18000.0,313.1499938964844,17986.98828125,18000.0,0.0,0.0,0.1990340948104858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3211621046066284,0.321166843175888,-4.7383855417137966e-06,0.0,0.0002019943058257,0.0,0.0,14.99747085571289,0.0,0.0,0.0,0.3144537210464477,4.0,0.0,1.0
410640,293.0843811035156,297.1499938964844,293.1499938964844,0.0726608261466026,-1886.438720703125,304.14404296875,0.7645382881164551,0.1438404023647308,0.129880741238594,293.8309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376037597656,0.5291322469711304,0.050000000745058,0.0484151914715766,293.0741577148437,297.1499938964844,293.1499938964844,0.2076093107461929,-3197.485107421875,304.14141845703125,0.9709279537200928,0.2905337214469909,0.2032614201307296,293.10064697265625,297.1499938964844,293.1499938964844,0.2090411037206649,-4352.12939453125,304.1439819335937,0.9725174903869628,0.2919009923934936,0.2766068875789642,293.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376037597656,0.5291322469711304,0.050000000745058,0.2296608388423919,291.137451171875,291.1499938964844,268.1099853515625,266.7018127441406,282.8791809082031,293.66070556640625,291.1373596191406,1.0,0.226122573018074,0.8186221718788147,0.8186221718788147,1.0,1.0,-1.0654813051223757,0.4498731791973114,0.6156080961227417,0.2001244127750396,0.0,0.0,0.4077961444854736,33.89006423950195,43.0,-1.7378501892089844,-8866.8896484375,130.0741424560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9740295410156,306.3748779296875,278.1499938964844,0.0,18000.0,313.1499938964844,17986.98828125,18000.0,0.0,0.0,0.1990340948104858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3211621046066284,0.321166843175888,-4.7383855417137966e-06,0.0,0.0002019943058257,0.0,0.0,14.99747085571289,0.0,0.0,0.0,0.3144537210464477,4.0,0.0,1.0
410700,293.0841979980469,297.1499938964844,293.1499938964844,0.0732725113630294,-1898.239501953125,304.1440124511719,0.7617979645729065,0.1447026133537292,0.1306872069835662,293.82666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1369934082031,0.5256689190864563,0.050000000745058,0.0484494008123874,293.07440185546875,297.1499938964844,293.1499938964844,0.2084692269563675,-3208.011474609375,304.14141845703125,0.9665434956550598,0.2914430797100067,0.2039214819669723,293.1004333496094,297.1499938964844,293.1499938964844,0.2096818834543228,-4362.75341796875,304.1438903808594,0.967911660671234,0.2925699651241302,0.2772711515426636,293.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1369934082031,0.5256689190864563,0.050000000745058,0.2298230975866317,291.1368713378906,291.1499938964844,268.1000061035156,266.6928405761719,282.8790283203125,293.6683654785156,291.1367492675781,1.0,0.2278375327587127,0.8184857964515686,0.8184857964515686,1.0,1.0,-1.0682746171951294,0.4510671198368072,0.6172074675559998,0.2008681297302246,0.0,0.0,0.4087325632572174,34.79416275024414,43.0,-1.683368682861328,-8889.7470703125,132.41958618164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9727783203125,306.3790283203125,278.1499938964844,0.0,18000.0,313.1499938964844,17986.318359375,18000.0,0.0,0.0,0.1993997246026992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3222569227218628,0.3222616612911224,-4.742122200696031e-06,0.0,0.0002023653651122,0.0,0.0,15.067756652832031,0.0,0.0,0.0,0.3147415816783905,4.0,0.0,1.0
410760,293.0840759277344,297.1499938964844,293.1499938964844,0.0738851800560951,-1910.0810546875,304.1439819335937,0.7588463425636292,0.14556485414505,0.1314966976642608,293.8223571777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.13641357421875,0.5220840573310852,0.050000000745058,0.0484867915511131,293.0746765136719,297.1499938964844,293.1499938964844,0.2093277871608734,-3218.510498046875,304.14141845703125,0.9617156386375428,0.2923472225666046,0.2045801728963852,293.1002197265625,297.1499938964844,293.1499938964844,0.2103261351585388,-4373.42578125,304.1438293457031,0.9628538489341736,0.293239414691925,0.277938961982727,293.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.13641357421875,0.5220840573310852,0.050000000745058,0.2300004661083221,291.13629150390625,291.1499938964844,268.0899963378906,266.68377685546875,282.87896728515625,293.67608642578125,291.1361999511719,1.0,0.2296638190746307,0.8183345794677734,0.8183345794677734,1.0,1.0,-1.0710961818695068,0.4522717595100403,0.6188243627548218,0.2016210705041885,0.0,0.0,0.409702718257904,35.77936172485352,46.0,-1.6045804023742676,-8912.8349609375,134.9314727783203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97021484375,306.382568359375,278.1499938964844,0.0,18000.0,313.1499938964844,17985.669921875,18000.0,0.0,0.0,0.1997823715209961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3233978748321533,0.3234026134014129,-4.746043487102725e-06,0.0,0.0002027537120738,0.0,0.0,15.141253471374512,0.0,0.0,0.0,0.3150425255298614,4.0,0.0,1.0
410820,293.08380126953125,297.1499938964844,293.1499938964844,0.075112447142601,-1933.8643798828125,304.1439514160156,0.7525780200958252,0.1472894102334976,0.1331236809492111,293.8137512207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1354064941406,0.5147939324378967,0.050000000745058,0.0485699698328971,293.07525634765625,297.1499938964844,293.1499938964844,0.2110391855239868,-3239.406494140625,304.14141845703125,0.9510125517845154,0.2941400408744812,0.20589280128479,293.0998229980469,297.1499938964844,293.1499938964844,0.2116234302520752,-4394.88720703125,304.14373779296875,0.9516645669937134,0.2945795953273773,0.27928426861763,293.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1354064941406,0.5147939324378967,0.050000000745058,0.2303950190544128,291.1352844238281,291.1499938964844,268.07000732421875,266.6655578613281,282.87896728515625,293.6918029785156,291.1352233886719,1.0,0.2335952818393707,0.8180322051048279,0.8180322051048279,1.0,1.0,-1.0768126249313354,0.454711765050888,0.622100830078125,0.2031540721654892,0.0,0.0,0.4117322862148285,37.96383666992188,49.0,-1.3933104276657104,-8959.6416015625,140.40374755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9614562988281,306.3880615234375,278.1499938964844,0.0,18000.0,313.1499938964844,17984.490234375,18000.0,0.0,0.0,0.2006054073572158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3258068561553955,0.3258116245269775,-4.754419933306053e-06,0.0,0.000203588992008,0.0,0.0,15.297287940979004,0.0,0.0,0.0,0.3156813085079193,4.0,0.0,1.0
410880,293.08380126953125,297.1499938964844,293.1499938964844,0.075112447142601,-1933.8643798828125,304.1439514160156,0.7525780200958252,0.1472894102334976,0.1331236809492111,293.8137512207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1354064941406,0.5147939324378967,0.050000000745058,0.0485699698328971,293.07525634765625,297.1499938964844,293.1499938964844,0.2110391855239868,-3239.406494140625,304.14141845703125,0.9510125517845154,0.2941400408744812,0.20589280128479,293.0998229980469,297.1499938964844,293.1499938964844,0.2116234302520752,-4394.88720703125,304.14373779296875,0.9516645669937134,0.2945795953273773,0.27928426861763,293.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1354064941406,0.5147939324378967,0.050000000745058,0.2303950190544128,291.1352844238281,291.1499938964844,268.07000732421875,266.6655578613281,282.87896728515625,293.6918029785156,291.1352233886719,1.0,0.2335952818393707,0.8180322051048279,0.8180322051048279,1.0,1.0,-1.0768126249313354,0.454711765050888,0.622100830078125,0.2031540721654892,0.0,0.0,0.4117322862148285,37.96383666992188,49.0,-1.3933104276657104,-8959.6416015625,140.40374755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9614562988281,306.3880615234375,278.1499938964844,0.0,18000.0,313.1499938964844,17984.490234375,18000.0,0.0,0.0,0.2006054073572158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3258068561553955,0.3258116245269775,-4.754419933306053e-06,0.0,0.000203588992008,0.0,0.0,15.297287940979004,0.0,0.0,0.0,0.3156813085079193,4.0,0.0,1.0
410940,293.08355712890625,297.1499938964844,293.1499938964844,0.0763409212231636,-1957.7510986328125,304.1439208984375,0.7461890578269958,0.1490140557289123,0.1347594410181045,293.8051147460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1345520019531,0.5076594948768616,0.050000000745058,0.048662357032299,293.0758361816406,297.1499938964844,293.1499938964844,0.2127414047718048,-3260.14794921875,304.1414489746094,0.939452826976776,0.2959128618240356,0.2071981430053711,293.0994873046875,297.1499938964844,293.1499938964844,0.2129301726818084,-4416.46630859375,304.1436462402344,0.9395949840545654,0.2959215044975281,0.2806403934955597,293.1425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1345520019531,0.5076594948768616,0.050000000745058,0.2308332771062851,291.13446044921875,291.1499938964844,268.04998779296875,266.64715576171875,282.8791198730469,293.707763671875,291.1343994140625,1.0,0.2378073036670684,0.8177298307418823,0.8177298307418823,1.0,1.0,-1.082607388496399,0.4571850597858429,0.6254222989082336,0.2047170102596283,0.0,0.0,0.4138599038124084,40.3831672668457,52.0,-1.1414283514022827,-9007.1875,146.3840789794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9488220214844,306.3918762207031,278.1499938964844,0.0,18000.0,313.1499938964844,17983.474609375,18000.0,0.0,0.0,0.2015103846788406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.328361451625824,0.3283661901950836,-4.763435754284728e-06,0.0,0.0002045074215857,0.0,0.0,15.463998794555664,0.0,0.0,0.0,0.316363513469696,4.0,0.0,1.0
411000,293.08355712890625,297.1499938964844,293.1499938964844,0.0763409212231636,-1957.7510986328125,304.1439208984375,0.7461890578269958,0.1490140557289123,0.1347594410181045,293.8051147460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1345520019531,0.5076594948768616,0.050000000745058,0.048662357032299,293.0758361816406,297.1499938964844,293.1499938964844,0.2127414047718048,-3260.14794921875,304.1414489746094,0.939452826976776,0.2959128618240356,0.2071981430053711,293.0994873046875,297.1499938964844,293.1499938964844,0.2129301726818084,-4416.46630859375,304.1436462402344,0.9395949840545654,0.2959215044975281,0.2806403934955597,293.1425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1345520019531,0.5076594948768616,0.050000000745058,0.2308332771062851,291.13446044921875,291.1499938964844,268.04998779296875,266.64715576171875,282.8791198730469,293.707763671875,291.1343994140625,1.0,0.2378073036670684,0.8177298307418823,0.8177298307418823,1.0,1.0,-1.082607388496399,0.4571850597858429,0.6254222989082336,0.2047170102596283,0.0,0.0,0.4138599038124084,40.3831672668457,52.0,-1.1414283514022827,-9007.1875,146.3840789794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9488220214844,306.3918762207031,278.1499938964844,0.0,18000.0,313.1499938964844,17983.474609375,18000.0,0.0,0.0,0.2015103846788406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.328361451625824,0.3283661901950836,-4.763435754284728e-06,0.0,0.0002045074215857,0.0,0.0,15.463998794555664,0.0,0.0,0.0,0.316363513469696,4.0,0.0,1.0
411060,293.0833740234375,297.1499938964844,293.1499938964844,0.0775690153241157,-1981.704833984375,304.1438903808594,0.7399580478668213,0.1507385224103927,0.1364019364118576,293.79644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1339111328125,0.5008894205093384,0.050000000745058,0.0487619861960411,293.07647705078125,297.1499938964844,293.1499938964844,0.2144322097301483,-3280.70849609375,304.1414794921875,0.927679717540741,0.2976661026477813,0.2084950953722,293.0991516113281,297.1499938964844,293.1499938964844,0.2142435908317566,-4438.1171875,304.1435852050781,0.9273205995559692,0.2972649335861206,0.2820052206516266,293.1382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1339111328125,0.5008894205093384,0.050000000745058,0.2313058674335479,291.13385009765625,291.1499938964844,268.0299987792969,266.6285705566406,282.8794250488281,293.72393798828125,291.1338195800781,1.0,0.2422110587358474,0.817412257194519,0.817412257194519,1.0,1.0,-1.0884604454040527,0.459682285785675,0.6287782192230225,0.2063021063804626,0.0,0.0,0.4160554707050323,42.98720550537109,55.0,-0.8459045886993408,-9055.3505859375,152.7825927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9335021972656,306.39459228515625,278.1499938964844,0.0,18000.0,313.1499938964844,17982.66015625,18000.0,0.0,0.0,0.2024985253810882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3310296535491943,0.3310344219207763,-4.772997272084467e-06,0.0,0.0002055102668236,0.0,0.0,15.639504432678224,0.0,0.0,0.0,0.3170812726020813,4.0,0.0,1.0
411120,293.0833740234375,297.1499938964844,293.1499938964844,0.0775690153241157,-1981.704833984375,304.1438903808594,0.7399580478668213,0.1507385224103927,0.1364019364118576,293.79644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1339111328125,0.5008894205093384,0.050000000745058,0.0487619861960411,293.07647705078125,297.1499938964844,293.1499938964844,0.2144322097301483,-3280.70849609375,304.1414794921875,0.927679717540741,0.2976661026477813,0.2084950953722,293.0991516113281,297.1499938964844,293.1499938964844,0.2142435908317566,-4438.1171875,304.1435852050781,0.9273205995559692,0.2972649335861206,0.2820052206516266,293.1382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1339111328125,0.5008894205093384,0.050000000745058,0.2313058674335479,291.13385009765625,291.1499938964844,268.0299987792969,266.6285705566406,282.8794250488281,293.72393798828125,291.1338195800781,1.0,0.2422110587358474,0.817412257194519,0.817412257194519,1.0,1.0,-1.0884604454040527,0.459682285785675,0.6287782192230225,0.2063021063804626,0.0,0.0,0.4160554707050323,42.98720550537109,55.0,-0.8459045886993408,-9055.3505859375,152.7825927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9335021972656,306.39459228515625,278.1499938964844,0.0,18000.0,313.1499938964844,17982.66015625,18000.0,0.0,0.0,0.2024985253810882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3310296535491943,0.3310344219207763,-4.772997272084467e-06,0.0,0.0002055102668236,0.0,0.0,15.639504432678224,0.0,0.0,0.0,0.3170812726020813,4.0,0.0,1.0
411180,293.08319091796875,297.1499938964844,293.1499938964844,0.0787954702973365,-2005.6956787109373,304.1438903808594,0.7340272068977356,0.1524624079465866,0.1380492895841598,293.7877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1335144042969,0.4945318102836609,0.050000000745058,0.0488672256469726,293.0770874023437,297.1499938964844,293.1499938964844,0.2161099463701248,-3301.06884765625,304.1415100097656,0.9163228273391724,0.2993999421596527,0.2097826451063156,293.098876953125,297.1499938964844,293.1499938964844,0.21556156873703,-4459.8056640625,304.1435241699219,0.9155192971229552,0.298609584569931,0.2833768427371979,293.1338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1335144042969,0.4945318102836609,0.050000000745058,0.2318050861358642,291.13348388671875,291.1499938964844,268.010009765625,266.60986328125,282.8797912597656,293.7402648925781,291.1334533691406,1.0,0.2467358410358429,0.8170946836471558,0.8170946836471558,1.0,1.0,-1.0943551063537598,0.4621977508068084,0.6321573257446289,0.2079049050807953,0.0,0.0,0.4182876348495483,45.73454284667969,58.0,-0.5420820116996765,-9103.9931640625,159.52418518066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9167785644531,306.3967590332031,278.1499938964844,0.0,18000.0,313.1499938964844,17982.068359375,18000.0,0.0,0.0,0.203565165400505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3337741196155548,0.3337789177894592,-4.782983069162583e-06,0.0,0.0002065927546937,0.0,0.0,15.821499824523926,0.0,0.0,0.0,0.3178251087665558,4.0,0.0,1.0
411240,293.08319091796875,297.1499938964844,293.1499938964844,0.0787954702973365,-2005.6956787109373,304.1438903808594,0.7340272068977356,0.1524624079465866,0.1380492895841598,293.7877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1335144042969,0.4945318102836609,0.050000000745058,0.0488672256469726,293.0770874023437,297.1499938964844,293.1499938964844,0.2161099463701248,-3301.06884765625,304.1415100097656,0.9163228273391724,0.2993999421596527,0.2097826451063156,293.098876953125,297.1499938964844,293.1499938964844,0.21556156873703,-4459.8056640625,304.1435241699219,0.9155192971229552,0.298609584569931,0.2833768427371979,293.1338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1335144042969,0.4945318102836609,0.050000000745058,0.2318050861358642,291.13348388671875,291.1499938964844,268.010009765625,266.60986328125,282.8797912597656,293.7402648925781,291.1334533691406,1.0,0.2467358410358429,0.8170946836471558,0.8170946836471558,1.0,1.0,-1.0943551063537598,0.4621977508068084,0.6321573257446289,0.2079049050807953,0.0,0.0,0.4182876348495483,45.73454284667969,58.0,-0.5420820116996765,-9103.9931640625,159.52418518066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9167785644531,306.3967590332031,278.1499938964844,0.0,18000.0,313.1499938964844,17982.068359375,18000.0,0.0,0.0,0.203565165400505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3337741196155548,0.3337789177894592,-4.782983069162583e-06,0.0,0.0002065927546937,0.0,0.0,15.821499824523926,0.0,0.0,0.0,0.3178251087665558,4.0,0.0,1.0
411300,293.0830993652344,297.1499938964844,293.1499938964844,0.0794077888131141,-2017.6973876953125,304.1438903808594,0.731190025806427,0.1533239632844925,0.1388742625713348,293.7833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1333923339844,0.4914863705635071,0.050000000745058,0.0489215515553951,293.0774230957031,297.1499938964844,293.1499938964844,0.2169434577226638,-3311.169189453125,304.1415405273437,0.9109843373298644,0.3002595007419586,0.2104225754737854,293.0987548828125,297.1499938964844,293.1499938964844,0.216221809387207,-4470.65625,304.1434936523437,0.9099984765052797,0.2992822527885437,0.2840646803379059,293.131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1333923339844,0.4914863705635071,0.050000000745058,0.2320627719163894,291.13336181640625,291.1499938964844,268.0,266.6004638671875,282.8800048828125,293.7484741210937,291.13336181640625,1.0,0.2490266412496566,0.8169359564781189,0.8169359564781189,1.0,1.0,-1.0973135232925415,0.4634605348110199,0.6338529586791992,0.208711490035057,0.0,0.0,0.4194088578224182,47.15168762207031,58.0,-0.3916259109973907,-9128.46484375,163.00485229492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90826416015625,306.3978271484375,278.1499938964844,0.0,18000.0,313.1499938964844,17981.8515625,18000.0,0.0,0.0,0.2041255384683609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3351645171642303,0.3351692855358124,-4.788097612618003e-06,0.0,0.0002071614726446,0.0,0.0,15.914270401000977,0.0,0.0,0.0,0.3182040154933929,4.0,0.0,1.0
