time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
411360,293.0830383300781,297.1499938964844,293.1499938964844,0.0800193399190902,-2029.69921875,304.1438903808594,0.7284389734268188,0.1541851758956909,0.1396998465061187,293.7789611816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.13330078125,0.4885067939758301,0.050000000745058,0.0489768199622631,293.0777587890625,297.1499938964844,293.1499938964844,0.2177731543779373,-3321.21337890625,304.1415710449219,0.9059650301933287,0.3011142015457153,0.2110597640275955,293.0986328125,297.1499938964844,293.1499938964844,0.2168825566768646,-4481.50634765625,304.1434631347656,0.9048342704772948,0.2999550104141235,0.2847536206245422,293.1293640136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.13330078125,0.4885067939758301,0.050000000745058,0.232324942946434,291.13330078125,291.1499938964844,267.989990234375,266.5910339355469,282.8802490234375,293.7567138671875,291.13330078125,1.0,0.251328706741333,0.816767692565918,0.816767692565918,1.0,1.0,-1.1002771854400637,0.4647250771522522,0.6355521082878113,0.209520012140274,0.0,0.0,0.4205287098884582,48.59297561645508,61.0,-0.2407785356044769,-9153.0107421875,166.54978942871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8998107910156,306.39898681640625,278.1499938964844,0.0,18000.0,313.1499938964844,17981.693359375,18000.0,0.0,0.0,0.2047021389007568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3365611732006073,0.3365659713745117,-4.793273546965793e-06,0.0,0.0002077466488117,0.0,0.0,16.00784683227539,0.0,0.0,0.0,0.3185860812664032,4.0,0.0,1.0
411420,293.08282470703125,297.1499938964844,293.1499938964844,0.0812434554100036,-2053.767578125,304.1438903808594,0.7231889367103577,0.1559224128723144,0.1413562297821045,293.7701721191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1332702636719,0.482649952173233,0.050000000745058,0.0490896925330162,293.0777587890625,297.1499938964844,293.1499938964844,0.2194907963275909,-3342.006103515625,304.1415100097656,0.8969473838806152,0.3029412925243377,0.2123819887638092,293.0989074707031,297.1499938964844,293.1499938964844,0.2181590050458908,-4502.4169921875,304.1435241699219,0.8953719735145569,0.3012013733386993,0.2860805988311767,293.12481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1332702636719,0.482649952173233,0.050000000745058,0.2328603565692901,291.1332702636719,291.1499938964844,267.9700012207031,266.57208251953125,282.8789367675781,293.77032470703125,291.1332397460937,1.0,0.255948394536972,0.8164312839508057,0.8164312839508057,1.0,1.0,-1.1062233448028564,0.4672630131244659,0.6389603018760681,0.2111454606056213,0.0,0.0,0.4227619767189026,51.5352783203125,64.0,-0.3001143336296081,-9203.0830078125,173.81114196777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88360595703125,306.4012756347656,278.1499938964844,0.0,18000.0,313.1499938964844,17981.48828125,18000.0,0.0,0.0,0.2058978825807571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3393599390983581,0.3393647670745849,-4.80374728795141e-06,0.0,0.0002089601766783,0.0,0.0,16.196502685546875,0.0,0.0,0.0,0.3193559348583221,4.0,0.0,1.0
411480,293.08282470703125,297.1499938964844,293.1499938964844,0.0812434554100036,-2053.767578125,304.1438903808594,0.7231889367103577,0.1559224128723144,0.1413562297821045,293.7701721191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1332702636719,0.482649952173233,0.050000000745058,0.0490896925330162,293.0777587890625,297.1499938964844,293.1499938964844,0.2194907963275909,-3342.006103515625,304.1415100097656,0.8969473838806152,0.3029412925243377,0.2123819887638092,293.0989074707031,297.1499938964844,293.1499938964844,0.2181590050458908,-4502.4169921875,304.1435241699219,0.8953719735145569,0.3012013733386993,0.2860805988311767,293.12481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1332702636719,0.482649952173233,0.050000000745058,0.2328603565692901,291.1332702636719,291.1499938964844,267.9700012207031,266.57208251953125,282.8789367675781,293.77032470703125,291.1332397460937,1.0,0.255948394536972,0.8164312839508057,0.8164312839508057,1.0,1.0,-1.1062233448028564,0.4672630131244659,0.6389603018760681,0.2111454606056213,0.0,0.0,0.4227619767189026,51.5352783203125,64.0,-0.3001143336296081,-9203.0830078125,173.81114196777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88360595703125,306.4012756347656,278.1499938964844,0.0,18000.0,313.1499938964844,17981.48828125,18000.0,0.0,0.0,0.2058978825807571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3393599390983581,0.3393647670745849,-4.80374728795141e-06,0.0,0.0002089601766783,0.0,0.0,16.196502685546875,0.0,0.0,0.0,0.3193559348583221,4.0,0.0,1.0
411540,293.080810546875,297.1499938964844,293.1499938964844,0.0826557129621505,-2081.68310546875,304.1435546875,0.7186074256896973,0.15802963078022,0.1432487815618515,293.7613830566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.13104248046875,0.4767420589923858,0.050000000745058,0.0492049306631088,293.07891845703125,297.1499938964844,293.1499938964844,0.2212063819169998,-3362.757568359375,304.1415100097656,0.8885096907615662,0.3045387864112854,0.2136552184820175,293.0999450683594,297.1499938964844,293.1499938964844,0.2193430215120315,-4521.7998046875,304.1437072753906,0.8863750100135803,0.3022847473621368,0.2872469425201416,293.1205749511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.13104248046875,0.4767420589923858,0.050000000745058,0.2334070056676864,291.1306457519531,291.1499938964844,267.95001220703125,266.5530700683594,282.8648681640625,293.7619323730469,291.1302490234375,1.0,0.26056569814682,0.8160948157310486,0.8160948157310486,1.0,1.0,-1.1122175455093384,0.4698230922222137,0.642394483089447,0.2127880603075027,0.0,0.0,0.4254771471023559,54.538761138916016,67.0,-3.5824670791625977,-9261.240234375,181.2757568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8677062988281,306.4042053222656,278.1499938964844,0.0,18000.0,313.1499938964844,17978.068359375,18000.0,0.0,0.0,0.2071541547775268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3425190150737762,0.342523843050003,-4.814969997823937e-06,0.0,0.0002102351427311,0.0,0.0,16.408920288085938,0.0,0.0,0.0,0.3202242851257324,4.0,0.0,1.0
411600,293.080810546875,297.1499938964844,293.1499938964844,0.0826557129621505,-2081.68310546875,304.1435546875,0.7186074256896973,0.15802963078022,0.1432487815618515,293.7613830566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.13104248046875,0.4767420589923858,0.050000000745058,0.0492049306631088,293.07891845703125,297.1499938964844,293.1499938964844,0.2212063819169998,-3362.757568359375,304.1415100097656,0.8885096907615662,0.3045387864112854,0.2136552184820175,293.0999450683594,297.1499938964844,293.1499938964844,0.2193430215120315,-4521.7998046875,304.1437072753906,0.8863750100135803,0.3022847473621368,0.2872469425201416,293.1205749511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.13104248046875,0.4767420589923858,0.050000000745058,0.2334070056676864,291.1306457519531,291.1499938964844,267.95001220703125,266.5530700683594,282.8648681640625,293.7619323730469,291.1302490234375,1.0,0.26056569814682,0.8160948157310486,0.8160948157310486,1.0,1.0,-1.1122175455093384,0.4698230922222137,0.642394483089447,0.2127880603075027,0.0,0.0,0.4254771471023559,54.538761138916016,67.0,-3.5824670791625977,-9261.240234375,181.2757568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8677062988281,306.4042053222656,278.1499938964844,0.0,18000.0,313.1499938964844,17978.068359375,18000.0,0.0,0.0,0.2071541547775268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3425190150737762,0.342523843050003,-4.814969997823937e-06,0.0,0.0002102351427311,0.0,0.0,16.408920288085938,0.0,0.0,0.0,0.3202242851257324,4.0,0.0,1.0
411660,293.0778503417969,297.1499938964844,293.1499938964844,0.0842753425240516,-2113.780517578125,304.1430053710937,0.7147316336631775,0.1603800654411316,0.1454361975193023,293.752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1283264160156,0.4705131947994232,0.050000000745058,0.0493221580982208,293.08154296875,297.1499938964844,293.1499938964844,0.2225989997386932,-3379.46240234375,304.1420288085937,0.8802937269210815,0.3058080673217773,0.214669793844223,293.1012268066406,297.1499938964844,293.1499938964844,0.2204409837722778,-4539.71875,304.1439819335937,0.8779016137123108,0.3032926023006439,0.2883282005786896,293.1166687011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1283264160156,0.4705131947994232,0.050000000745058,0.2339630872011184,291.128173828125,291.1499938964844,267.92999267578125,266.5339660644531,282.85076904296875,293.75323486328125,291.1280517578125,1.0,0.2651563882827759,0.8157393932342529,0.8157393932342529,1.0,1.0,-1.1181669235229492,0.4723635613918304,0.6458033919334412,0.2144203037023544,0.0,0.0,0.4285818636417389,57.592506408691406,70.0,-2.7577145099639893,-9326.84375,188.89697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8497314453125,306.4132995605469,278.1499938964844,0.0,18000.0,313.1499938964844,17974.076171875,18000.0,0.0,0.0,0.208498403429985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3464066088199615,0.3464114367961883,-4.829008048545802e-06,0.0,0.0002115993702318,0.0,0.0,16.672943115234375,0.0,0.0,0.0,0.3212933838367462,4.0,0.0,1.0
411720,293.0778503417969,297.1499938964844,293.1499938964844,0.0842753425240516,-2113.780517578125,304.1430053710937,0.7147316336631775,0.1603800654411316,0.1454361975193023,293.752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1283264160156,0.4705131947994232,0.050000000745058,0.0493221580982208,293.08154296875,297.1499938964844,293.1499938964844,0.2225989997386932,-3379.46240234375,304.1420288085937,0.8802937269210815,0.3058080673217773,0.214669793844223,293.1012268066406,297.1499938964844,293.1499938964844,0.2204409837722778,-4539.71875,304.1439819335937,0.8779016137123108,0.3032926023006439,0.2883282005786896,293.1166687011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1283264160156,0.4705131947994232,0.050000000745058,0.2339630872011184,291.128173828125,291.1499938964844,267.92999267578125,266.5339660644531,282.85076904296875,293.75323486328125,291.1280517578125,1.0,0.2651563882827759,0.8157393932342529,0.8157393932342529,1.0,1.0,-1.1181669235229492,0.4723635613918304,0.6458033919334412,0.2144203037023544,0.0,0.0,0.4285818636417389,57.592506408691406,70.0,-2.7577145099639893,-9326.84375,188.89697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8497314453125,306.4132995605469,278.1499938964844,0.0,18000.0,313.1499938964844,17974.076171875,18000.0,0.0,0.0,0.208498403429985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3464066088199615,0.3464114367961883,-4.829008048545802e-06,0.0,0.0002115993702318,0.0,0.0,16.672943115234375,0.0,0.0,0.0,0.3212933838367462,4.0,0.0,1.0
411780,293.07525634765625,297.1499938964844,293.1499938964844,0.0859252884984016,-2146.51220703125,304.142578125,0.7111495733261108,0.1627387404441833,0.1476820260286331,293.7441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1273193359375,0.4636816084384918,0.050000000745058,0.0494410321116447,293.0845642089844,297.1499938964844,293.1499938964844,0.2238052040338516,-3393.856689453125,304.1426696777344,0.8724879622459412,0.3069296479225158,0.2155584394931793,293.1025695800781,297.1499938964844,293.1499938964844,0.2214695662260055,-4556.45556640625,304.144287109375,0.8699830174446106,0.3042572140693664,0.2893646359443664,293.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1273193359375,0.4636816084384918,0.050000000745058,0.2345269620418548,291.127197265625,291.1499938964844,267.9100036621094,266.5148620605469,282.834716796875,293.741455078125,291.1271057128906,1.0,0.2697007358074188,0.8153839707374573,0.8153839707374573,1.0,1.0,-1.123992919921875,0.4748520851135254,0.6491407752037048,0.2160210460424423,0.0,0.0,0.4316883683204651,60.68657684326172,73.0,-1.817844271659851,-9393.068359375,196.63134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82977294921875,306.42138671875,278.1499938964844,0.0,18000.0,313.1499938964844,17973.03125,18000.0,0.0,0.0,0.209939032793045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.350386381149292,0.3503912389278412,-4.844272098125657e-06,0.0,0.0002130614302586,0.0,0.0,16.948270797729492,0.0,0.0,0.0,0.3224110603332519,4.0,0.0,1.0
411840,293.07525634765625,297.1499938964844,293.1499938964844,0.0859252884984016,-2146.51220703125,304.142578125,0.7111495733261108,0.1627387404441833,0.1476820260286331,293.7441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1273193359375,0.4636816084384918,0.050000000745058,0.0494410321116447,293.0845642089844,297.1499938964844,293.1499938964844,0.2238052040338516,-3393.856689453125,304.1426696777344,0.8724879622459412,0.3069296479225158,0.2155584394931793,293.1025695800781,297.1499938964844,293.1499938964844,0.2214695662260055,-4556.45556640625,304.144287109375,0.8699830174446106,0.3042572140693664,0.2893646359443664,293.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1273193359375,0.4636816084384918,0.050000000745058,0.2345269620418548,291.127197265625,291.1499938964844,267.9100036621094,266.5148620605469,282.834716796875,293.741455078125,291.1271057128906,1.0,0.2697007358074188,0.8153839707374573,0.8153839707374573,1.0,1.0,-1.123992919921875,0.4748520851135254,0.6491407752037048,0.2160210460424423,0.0,0.0,0.4316883683204651,60.68657684326172,73.0,-1.817844271659851,-9393.068359375,196.63134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82977294921875,306.42138671875,278.1499938964844,0.0,18000.0,313.1499938964844,17973.03125,18000.0,0.0,0.0,0.209939032793045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.350386381149292,0.3503912389278412,-4.844272098125657e-06,0.0,0.0002130614302586,0.0,0.0,16.948270797729492,0.0,0.0,0.0,0.3224110603332519,4.0,0.0,1.0
411900,293.0751037597656,297.1499938964844,293.1499938964844,0.0866859778761863,-2161.615478515625,304.1425476074219,0.7092449069023132,0.1637136340141296,0.1487063467502594,293.7398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1264038085937,0.4600586295127868,0.050000000745058,0.0495012775063514,293.0860900878906,297.1499938964844,293.1499938964844,0.2243895679712295,-3400.84521484375,304.1429443359375,0.8687448501586914,0.3074600994586944,0.2159779220819473,293.1032409667969,297.1499938964844,293.1499938964844,0.2219868600368499,-4564.89453125,304.1443786621094,0.8662101626396179,0.3047279119491577,0.2898716032505035,293.1112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1264038085937,0.4600586295127868,0.050000000745058,0.2348127365112304,291.1260986328125,291.1499938964844,267.8999938964844,266.5052795410156,282.8197937011719,293.7236633300781,291.1257019042969,1.0,0.2719484865665436,0.8152062892913818,0.8152062892913818,1.0,1.0,-1.126749873161316,0.4760288894176483,0.65072101354599,0.2167803049087524,0.0,0.0,0.433387279510498,62.252079010009766,73.0,-3.281869649887085,-9428.501953125,200.51158142089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8192749023437,306.42462158203125,278.1499938964844,0.0,18000.0,313.1499938964844,17971.78125,18000.0,0.0,0.0,0.2106949090957641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3524724841117859,0.3524773418903351,-4.852197889704257e-06,0.0,0.0002138285344699,0.0,0.0,17.093273162841797,0.0,0.0,0.0,0.323000967502594,4.0,0.0,1.0
411960,293.0758361816406,297.1499938964844,293.1499938964844,0.0873311460018158,-2174.422607421875,304.1427307128906,0.7070736885070801,0.1645208597183227,0.1495614796876907,293.7356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.12457275390625,0.4565522074699402,0.050000000745058,0.0495622940361499,293.0875549316406,297.1499938964844,293.1499938964844,0.2249744236469268,-3407.85546875,304.1431579589844,0.8650976419448853,0.3079801797866821,0.2163882404565811,293.1038818359375,297.1499938964844,293.1499938964844,0.222511813044548,-4573.47607421875,304.1444396972656,0.8625420331954956,0.3051924705505371,0.2903730869293213,293.1094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12457275390625,0.4565522074699402,0.050000000745058,0.2351021766662597,291.1241760253906,291.1499938964844,267.8900146484375,266.4956970214844,282.8045654296875,293.7050170898437,291.1238098144531,1.0,0.2741741240024566,0.8150210976600647,0.8150210976600647,1.0,1.0,-1.129291534423828,0.4771119356155395,0.6521795988082886,0.217479720711708,0.0,0.0,0.4353043437004089,63.83407211303711,76.0,-3.983644723892212,-9465.91796875,204.3709716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8083190917969,306.4303283691406,278.1499938964844,0.0,18000.0,313.1499938964844,17968.8046875,18000.0,0.0,0.0,0.2114771902561187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3548139333724975,0.3548187911510467,-4.860805802309187e-06,0.0,0.0002146224724128,0.0,0.0,17.25585174560547,0.0,0.0,0.0,0.3236604630947113,4.0,0.0,1.0
412020,293.078369140625,297.1499938964844,293.1499938964844,0.0883836299180984,-2195.260009765625,304.1434020996094,0.7024387121200562,0.1658852100372314,0.1509702950716018,293.7272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1226501464844,0.4499658346176147,0.050000000745058,0.0496854484081268,293.09033203125,297.1499938964844,293.1499938964844,0.2260741591453552,-3420.990478515625,304.14361572265625,0.8581705093383789,0.3090011775493622,0.2171938419342041,293.10516357421875,297.1499938964844,293.1499938964844,0.2234989255666732,-4589.5390625,304.1446533203125,0.8555814027786255,0.3061034381389618,0.2913600504398346,293.1061706542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1226501464844,0.4499658346176147,0.050000000745058,0.2356863766908645,291.12261962890625,291.1499938964844,267.8699951171875,266.4765014648437,282.7749938964844,293.6691589355469,291.1226501464844,1.0,0.2785544693470001,0.8146507143974304,0.8146507143974304,1.0,1.0,-1.1339833736419678,0.4791092872619629,0.6548740863800049,0.2187698036432266,0.0,0.0,0.4390956461429596,67.02111053466797,79.0,-1.672574162483215,-9541.9384765625,212.05242919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.78466796875,306.4450378417969,278.1499938964844,0.0,18000.0,313.1499938964844,17965.794921875,18000.0,0.0,0.0,0.2131274193525314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3598308861255646,0.3598357737064361,-4.880257165496005e-06,0.0,0.0002162972377846,0.0,0.0,17.610153198242188,0.0,0.0,0.0,0.3250873684883117,4.0,0.0,1.0
412080,293.078369140625,297.1499938964844,293.1499938964844,0.0883836299180984,-2195.260009765625,304.1434020996094,0.7024387121200562,0.1658852100372314,0.1509702950716018,293.7272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1226501464844,0.4499658346176147,0.050000000745058,0.0496854484081268,293.09033203125,297.1499938964844,293.1499938964844,0.2260741591453552,-3420.990478515625,304.14361572265625,0.8581705093383789,0.3090011775493622,0.2171938419342041,293.10516357421875,297.1499938964844,293.1499938964844,0.2234989255666732,-4589.5390625,304.1446533203125,0.8555814027786255,0.3061034381389618,0.2913600504398346,293.1061706542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1226501464844,0.4499658346176147,0.050000000745058,0.2356863766908645,291.12261962890625,291.1499938964844,267.8699951171875,266.4765014648437,282.7749938964844,293.6691589355469,291.1226501464844,1.0,0.2785544693470001,0.8146507143974304,0.8146507143974304,1.0,1.0,-1.1339833736419678,0.4791092872619629,0.6548740863800049,0.2187698036432266,0.0,0.0,0.4390956461429596,67.02111053466797,79.0,-1.672574162483215,-9541.9384765625,212.05242919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.78466796875,306.4450378417969,278.1499938964844,0.0,18000.0,313.1499938964844,17965.794921875,18000.0,0.0,0.0,0.2131274193525314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3598308861255646,0.3598357737064361,-4.880257165496005e-06,0.0,0.0002162972377846,0.0,0.0,17.610153198242188,0.0,0.0,0.0,0.3250873684883117,4.0,0.0,1.0
412140,293.08135986328125,297.1499938964844,293.1499938964844,0.0892890617251396,-2213.15771484375,304.14410400390625,0.697847306728363,0.1670964360237121,0.1522008031606674,293.718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.123046875,0.4439692199230194,0.050000000745058,0.0498089790344238,293.0928649902344,297.1499938964844,293.1499938964844,0.2271110564470291,-3433.34375,304.1440124511719,0.8517629504203796,0.3099972605705261,0.217982530593872,293.1063842773437,297.1499938964844,293.1499938964844,0.2244274020195007,-4604.59228515625,304.1448974609375,0.8491437435150146,0.3069914579391479,0.2923252582550049,293.1029968261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.123046875,0.4439692199230194,0.050000000745058,0.2362723499536514,291.1231384277344,291.1499938964844,267.8500061035156,266.4573669433594,282.7474365234375,293.6366577148437,291.12322998046875,1.0,0.2828399538993835,0.8142803311347961,0.8142803311347961,1.0,1.0,-1.1384172439575195,0.4809958934783935,0.6574214100837708,0.219988539814949,0.0,0.0,0.4426529705524444,70.21404266357422,67.0,0.3389073014259338,-9613.771484375,219.71701049804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76104736328125,306.4582824707031,278.1499938964844,0.0,18000.0,313.1499938964844,17966.51953125,18000.0,0.0,0.0,0.2148729711771011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.364652007818222,0.364656925201416,-4.900083695247304e-06,0.0,0.0002180687588406,0.0,0.0,17.957901000976562,0.0,0.0,0.0,0.3264892697334289,4.0,0.0,1.0
412200,293.08135986328125,297.1499938964844,293.1499938964844,0.0892890617251396,-2213.15771484375,304.14410400390625,0.697847306728363,0.1670964360237121,0.1522008031606674,293.718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.123046875,0.4439692199230194,0.050000000745058,0.0498089790344238,293.0928649902344,297.1499938964844,293.1499938964844,0.2271110564470291,-3433.34375,304.1440124511719,0.8517629504203796,0.3099972605705261,0.217982530593872,293.1063842773437,297.1499938964844,293.1499938964844,0.2244274020195007,-4604.59228515625,304.1448974609375,0.8491437435150146,0.3069914579391479,0.2923252582550049,293.1029968261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.123046875,0.4439692199230194,0.050000000745058,0.2362723499536514,291.1231384277344,291.1499938964844,267.8500061035156,266.4573669433594,282.7474365234375,293.6366577148437,291.12322998046875,1.0,0.2828399538993835,0.8142803311347961,0.8142803311347961,1.0,1.0,-1.1384172439575195,0.4809958934783935,0.6574214100837708,0.219988539814949,0.0,0.0,0.4426529705524444,70.21404266357422,67.0,0.3389073014259338,-9613.771484375,219.71701049804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76104736328125,306.4582824707031,278.1499938964844,0.0,18000.0,313.1499938964844,17966.51953125,18000.0,0.0,0.0,0.2148729711771011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.364652007818222,0.364656925201416,-4.900083695247304e-06,0.0,0.0002180687588406,0.0,0.0,17.957901000976562,0.0,0.0,0.0,0.3264892697334289,4.0,0.0,1.0
412260,293.0841369628906,297.1499938964844,293.1499938964844,0.0900202170014381,-2227.554443359375,304.14483642578125,0.7014757990837097,0.1682685762643814,0.1532174199819564,293.7107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1252136230469,0.4457371234893799,0.050000000745058,0.0497712679207325,293.09490966796875,297.1499938964844,293.1499938964844,0.2279610782861709,-3443.375244140625,304.14459228515625,0.8548272848129272,0.3110267519950866,0.2186572849750518,293.107421875,297.1499938964844,293.1499938964844,0.2251603007316589,-4616.33447265625,304.1453857421875,0.8520797491073608,0.3078853189945221,0.2931235730648041,293.0998229980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1252136230469,0.4457371234893799,0.050000000745058,0.2360934615135193,291.12567138671875,291.1499938964844,267.8299865722656,266.438232421875,282.72271728515625,293.6081848144531,291.1261901855469,1.0,0.2815466225147247,0.813908040523529,0.813908040523529,1.0,1.0,-1.1411466598510742,0.4821381866931915,0.6590084433555603,0.2207452207803726,0.0,0.0,0.4457723796367645,69.29994201660156,55.0,4.05456018447876,-9675.2001953125,218.8718414306641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.74127197265625,306.47515869140625,278.1499938964844,0.0,18000.0,313.1499938964844,17969.318359375,18000.0,0.0,0.0,0.2166682183742523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3691218495368957,0.3691267669200897,-4.919224920740817e-06,0.0,0.000219890702283,0.0,0.0,18.28605079650879,0.0,0.0,0.0,0.327805608510971,4.0,0.0,1.0
412320,293.0841369628906,297.1499938964844,293.1499938964844,0.0900202170014381,-2227.554443359375,304.14483642578125,0.7014757990837097,0.1682685762643814,0.1532174199819564,293.7107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1252136230469,0.4457371234893799,0.050000000745058,0.0497712679207325,293.09490966796875,297.1499938964844,293.1499938964844,0.2279610782861709,-3443.375244140625,304.14459228515625,0.8548272848129272,0.3110267519950866,0.2186572849750518,293.107421875,297.1499938964844,293.1499938964844,0.2251603007316589,-4616.33447265625,304.1453857421875,0.8520797491073608,0.3078853189945221,0.2931235730648041,293.0998229980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1252136230469,0.4457371234893799,0.050000000745058,0.2360934615135193,291.12567138671875,291.1499938964844,267.8299865722656,266.438232421875,282.72271728515625,293.6081848144531,291.1261901855469,1.0,0.2815466225147247,0.813908040523529,0.813908040523529,1.0,1.0,-1.1411466598510742,0.4821381866931915,0.6590084433555603,0.2207452207803726,0.0,0.0,0.4457723796367645,69.29994201660156,55.0,4.05456018447876,-9675.2001953125,218.8718414306641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.74127197265625,306.47515869140625,278.1499938964844,0.0,18000.0,313.1499938964844,17969.318359375,18000.0,0.0,0.0,0.2166682183742523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3691218495368957,0.3691267669200897,-4.919224920740817e-06,0.0,0.000219890702283,0.0,0.0,18.28605079650879,0.0,0.0,0.0,0.327805608510971,4.0,0.0,1.0
412380,293.0864562988281,297.1499938964844,293.1499938964844,0.0906522572040557,-2239.954833984375,304.1455078125,0.7119055986404419,0.1694702804088592,0.1541319489479065,293.7027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304016113281,0.4540863335132599,0.050000000745058,0.0496069304645061,293.0961608886719,297.1499938964844,293.1499938964844,0.2287256121635437,-3452.35693359375,304.1451110839844,0.8659776449203491,0.3121700882911682,0.2193109393119812,293.1081237792969,297.1499938964844,293.1499938964844,0.2257521897554397,-4625.7158203125,304.1459350585937,0.8629626035690308,0.3088212013244629,0.2938301265239715,293.0966491699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304016113281,0.4540863335132599,0.050000000745058,0.2353139221668243,291.1310119628906,291.1499938964844,267.8099975585937,266.41912841796875,282.7008972167969,293.58416748046875,291.131591796875,1.0,0.2764903903007507,0.8135356903076172,0.8135356903076172,1.0,1.0,-1.142744541168213,0.4827898442745209,0.6599546670913696,0.2211840599775314,0.0,0.0,0.4479542970657348,65.16301727294922,43.0,6.644100666046143,-9721.953125,211.37161254882807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7309875488281,306.4918212890625,278.1499938964844,0.0,18000.0,313.1499938964844,17976.943359375,18000.0,0.0,0.0,0.218430295586586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.372477263212204,0.3724822103977203,-4.935020115226507e-06,0.0,0.0002216789871454,0.0,0.0,18.53927421569824,0.0,0.0,0.0,0.3288213014602661,4.0,0.0,1.0
412440,293.0864562988281,297.1499938964844,293.1499938964844,0.0906522572040557,-2239.954833984375,304.1455078125,0.7119055986404419,0.1694702804088592,0.1541319489479065,293.7027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304016113281,0.4540863335132599,0.050000000745058,0.0496069304645061,293.0961608886719,297.1499938964844,293.1499938964844,0.2287256121635437,-3452.35693359375,304.1451110839844,0.8659776449203491,0.3121700882911682,0.2193109393119812,293.1081237792969,297.1499938964844,293.1499938964844,0.2257521897554397,-4625.7158203125,304.1459350585937,0.8629626035690308,0.3088212013244629,0.2938301265239715,293.0966491699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304016113281,0.4540863335132599,0.050000000745058,0.2353139221668243,291.1310119628906,291.1499938964844,267.8099975585937,266.41912841796875,282.7008972167969,293.58416748046875,291.131591796875,1.0,0.2764903903007507,0.8135356903076172,0.8135356903076172,1.0,1.0,-1.142744541168213,0.4827898442745209,0.6599546670913696,0.2211840599775314,0.0,0.0,0.4479542970657348,65.16301727294922,43.0,6.644100666046143,-9721.953125,211.37161254882807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7309875488281,306.4918212890625,278.1499938964844,0.0,18000.0,313.1499938964844,17976.943359375,18000.0,0.0,0.0,0.218430295586586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.372477263212204,0.3724822103977203,-4.935020115226507e-06,0.0,0.0002216789871454,0.0,0.0,18.53927421569824,0.0,0.0,0.0,0.3288213014602661,4.0,0.0,1.0
412500,293.0874328613281,297.1499938964844,293.1499938964844,0.090952530503273,-2245.849609375,304.1457824707031,0.7188980579376221,0.170083150267601,0.1545687913894653,293.69873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.133056640625,0.4606223106384277,0.050000000745058,0.0494916103780269,293.0965270996094,297.1499938964844,293.1499938964844,0.2291108965873718,-3456.89794921875,304.1452941894531,0.8743552565574646,0.312780886888504,0.2196418344974517,293.1083679199219,297.1499938964844,293.1499938964844,0.226029947400093,-4630.12109375,304.1461486816406,0.8711603283882141,0.3093052506446838,0.2941656708717346,293.0950622558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.133056640625,0.4606223106384277,0.050000000745058,0.234766885638237,291.1336364746094,291.1499938964844,267.79998779296875,266.4096069335937,282.69073486328125,293.5733947753906,291.1342163085937,1.0,0.2728668749332428,0.8133495450019836,0.8133495450019836,1.0,1.0,-1.1432738304138184,0.4829984903335571,0.6602753400802612,0.2213283330202102,0.0,0.0,0.4487771093845367,62.25112915039063,43.0,7.025619029998779,-9741.283203125,205.8838806152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7308349609375,306.5009460449219,278.1499938964844,0.0,18000.0,313.1499938964844,17980.49609375,18000.0,0.0,0.0,0.2192704379558563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.373758852481842,0.3737637996673584,-4.941237875755178e-06,0.0,0.0002225316129624,0.0,0.0,18.637113571166992,0.0,0.0,0.0,0.3292140960693359,4.0,0.0,1.0
412560,293.0883178710937,297.1499938964844,293.1499938964844,0.0912458896636962,-2251.6123046875,304.14599609375,0.72696852684021,0.1707025021314621,0.154996320605278,293.6947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356811523437,0.4684144258499145,0.050000000745058,0.0493597202003002,293.09674072265625,297.1499938964844,293.1499938964844,0.229501187801361,-3461.50732421875,304.1454467773437,0.8846781849861145,0.3134135007858276,0.2199767678976059,293.1085205078125,297.1499938964844,293.1499938964844,0.2263009846210479,-4634.42626953125,304.1463623046875,0.8812834620475769,0.309798926115036,0.2944941222667694,293.0934143066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356811523437,0.4684144258499145,0.050000000745058,0.2341412454843521,291.13623046875,291.1499938964844,267.7900085449219,266.40008544921875,282.68096923828125,293.56317138671875,291.13677978515625,1.0,0.268648236989975,0.8131738901138306,0.8131738901138306,1.0,1.0,-1.1436740159988403,0.4831519424915313,0.6605221033096313,0.2214373350143432,0.0,0.0,0.4494342505931854,58.91782760620117,31.0,7.104076862335205,-9758.66015625,199.5292205810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7342834472656,306.51104736328125,278.1499938964844,0.0,18000.0,313.1499938964844,17983.83203125,18000.0,0.0,0.0,0.2200713008642196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3748118579387665,0.3748168051242828,-4.946457465848653e-06,0.0,0.0002233443956356,0.0,0.0,18.71808624267578,0.0,0.0,0.0,0.3295386433601379,4.0,0.0,1.0
412620,293.08984375,297.1499938964844,293.1499938964844,0.0918179303407669,-2262.86328125,304.1463928222656,0.7476314902305603,0.1719510108232498,0.1558278352022171,293.686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14044189453125,0.4842359125614166,0.050000000745058,0.0490584820508956,293.0968933105469,297.1499938964844,293.1499938964844,0.2303040921688079,-3471.017333984375,304.1456298828125,0.9122034907341005,0.314731627702713,0.2206590920686721,293.10870361328125,297.1499938964844,293.1499938964844,0.2268371731042862,-4642.97216796875,304.14666748046875,0.9081040024757384,0.310810923576355,0.2951383590698242,293.090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14044189453125,0.4842359125614166,0.050000000745058,0.2327123135328292,291.1409606933594,291.1499938964844,267.7699890136719,266.38116455078125,282.6621398925781,293.5439147949219,291.14141845703125,1.0,0.2587021291255951,0.8128225803375244,0.8128225803375244,1.0,1.0,-1.1441878080368042,0.4833346009254455,0.6608532667160034,0.2215745002031326,0.0,0.0,0.4503170847892761,51.298614501953125,25.0,6.500643730163574,-9788.642578125,184.86257934570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7518615722656,306.53436279296875,278.1499938964844,0.0,18000.0,313.1499938964844,17989.857421875,18000.0,0.0,0.0,0.2215273231267929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.376285970211029,0.3762909173965454,-4.954096766596194e-06,0.0,0.0002248220844194,0.0,0.0,18.83289337158203,0.0,0.0,0.0,0.3299989998340606,4.0,0.0,1.0
412680,293.08984375,297.1499938964844,293.1499938964844,0.0918179303407669,-2262.86328125,304.1463928222656,0.7476314902305603,0.1719510108232498,0.1558278352022171,293.686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14044189453125,0.4842359125614166,0.050000000745058,0.0490584820508956,293.0968933105469,297.1499938964844,293.1499938964844,0.2303040921688079,-3471.017333984375,304.1456298828125,0.9122034907341005,0.314731627702713,0.2206590920686721,293.10870361328125,297.1499938964844,293.1499938964844,0.2268371731042862,-4642.97216796875,304.14666748046875,0.9081040024757384,0.310810923576355,0.2951383590698242,293.090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14044189453125,0.4842359125614166,0.050000000745058,0.2327123135328292,291.1409606933594,291.1499938964844,267.7699890136719,266.38116455078125,282.6621398925781,293.5439147949219,291.14141845703125,1.0,0.2587021291255951,0.8128225803375244,0.8128225803375244,1.0,1.0,-1.1441878080368042,0.4833346009254455,0.6608532667160034,0.2215745002031326,0.0,0.0,0.4503170847892761,51.298614501953125,25.0,6.500643730163574,-9788.642578125,184.86257934570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7518615722656,306.53436279296875,278.1499938964844,0.0,18000.0,313.1499938964844,17989.857421875,18000.0,0.0,0.0,0.2215273231267929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.376285970211029,0.3762909173965454,-4.954096766596194e-06,0.0,0.0002248220844194,0.0,0.0,18.83289337158203,0.0,0.0,0.0,0.3299989998340606,4.0,0.0,1.0
412740,293.0912475585937,297.1499938964844,293.1499938964844,0.0924153253436088,-2274.65771484375,304.1465759277344,0.7723831534385681,0.1731941998004913,0.1566817313432693,293.67877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1440734863281,0.4997538328170776,0.050000000745058,0.0487795546650886,293.0968933105469,297.1499938964844,293.1499938964844,0.2311916351318359,-3481.592041015625,304.1455993652344,0.946874976158142,0.3160806596279144,0.2213896960020065,293.1087951660156,297.1499938964844,293.1499938964844,0.227435901761055,-4652.61474609375,304.14678955078125,0.9421915411949158,0.3118396997451782,0.2958263754844665,293.08660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1440734863281,0.4997538328170776,0.050000000745058,0.2313892096281051,291.14434814453125,291.1499938964844,267.75,266.3623046875,282.64373779296875,293.5256652832031,291.14459228515625,1.0,0.249344140291214,0.8124712705612183,0.8124712705612183,1.0,1.0,-1.1449923515319824,0.483646035194397,0.6613463163375854,0.221785619854927,0.0,0.0,0.4508199393749237,44.24837493896485,25.0,4.557288646697998,-9816.7509765625,171.377685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7820739746094,306.56085205078125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.11328125,18000.0,0.0,0.0,0.2227606177330017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3771196007728576,0.3771245777606964,-4.9586219574848656e-06,0.0,0.0002260737092001,0.0,0.0,18.89868927001953,0.0,0.0,0.0,0.3302642405033111,4.0,0.0,1.0
412800,293.0912475585937,297.1499938964844,293.1499938964844,0.0924153253436088,-2274.65771484375,304.1465759277344,0.7723831534385681,0.1731941998004913,0.1566817313432693,293.67877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1440734863281,0.4997538328170776,0.050000000745058,0.0487795546650886,293.0968933105469,297.1499938964844,293.1499938964844,0.2311916351318359,-3481.592041015625,304.1455993652344,0.946874976158142,0.3160806596279144,0.2213896960020065,293.1087951660156,297.1499938964844,293.1499938964844,0.227435901761055,-4652.61474609375,304.14678955078125,0.9421915411949158,0.3118396997451782,0.2958263754844665,293.08660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1440734863281,0.4997538328170776,0.050000000745058,0.2313892096281051,291.14434814453125,291.1499938964844,267.75,266.3623046875,282.64373779296875,293.5256652832031,291.14459228515625,1.0,0.249344140291214,0.8124712705612183,0.8124712705612183,1.0,1.0,-1.1449923515319824,0.483646035194397,0.6613463163375854,0.221785619854927,0.0,0.0,0.4508199393749237,44.24837493896485,25.0,4.557288646697998,-9816.7509765625,171.377685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7820739746094,306.56085205078125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.11328125,18000.0,0.0,0.0,0.2227606177330017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3771196007728576,0.3771245777606964,-4.9586219574848656e-06,0.0,0.0002260737092001,0.0,0.0,18.89868927001953,0.0,0.0,0.0,0.3302642405033111,4.0,0.0,1.0
412860,293.0926208496094,297.1499938964844,293.1499938964844,0.0930624678730964,-2287.489013671875,304.1466369628906,0.795722484588623,0.1744004487991333,0.1575814187526703,293.67071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14556884765625,0.5142503380775452,0.050000000745058,0.0485761240124702,293.0970458984375,297.1499938964844,293.1499938964844,0.232175201177597,-3493.36328125,304.1454162597656,0.9750182628631592,0.317394345998764,0.2221628278493881,293.1089172363281,297.1499938964844,293.1499938964844,0.2281408309936523,-4664.072265625,304.14666748046875,0.9706687331199646,0.3128576874732971,0.2965862452983856,293.0829772949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14556884765625,0.5142503380775452,0.050000000745058,0.2304242104291916,291.1456298828125,291.1499938964844,267.7300109863281,266.34356689453125,282.6250915527344,293.5074768066406,291.1456604003906,1.0,0.2425282448530197,0.8121328353881836,0.8121328353881836,1.0,1.0,-1.1465095281600952,0.4842709004878998,0.6622386574745178,0.2221892923116684,0.0,0.0,0.4512949883937835,39.12001800537109,28.0,1.8526701927185056,-9848.384765625,161.8271942138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8207092285156,306.5902404785156,278.1499938964844,0.0,18000.0,313.1499938964844,17995.158203125,18000.0,0.0,0.0,0.2237703651189804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3777664005756378,0.3777713477611542,-4.961628746968927e-06,0.0,0.0002270984841743,0.0,0.0,18.94809913635254,0.0,0.0,0.0,0.3304636776447296,4.0,0.0,1.0
412920,293.0926208496094,297.1499938964844,293.1499938964844,0.0930624678730964,-2287.489013671875,304.1466369628906,0.795722484588623,0.1744004487991333,0.1575814187526703,293.67071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14556884765625,0.5142503380775452,0.050000000745058,0.0485761240124702,293.0970458984375,297.1499938964844,293.1499938964844,0.232175201177597,-3493.36328125,304.1454162597656,0.9750182628631592,0.317394345998764,0.2221628278493881,293.1089172363281,297.1499938964844,293.1499938964844,0.2281408309936523,-4664.072265625,304.14666748046875,0.9706687331199646,0.3128576874732971,0.2965862452983856,293.0829772949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14556884765625,0.5142503380775452,0.050000000745058,0.2304242104291916,291.1456298828125,291.1499938964844,267.7300109863281,266.34356689453125,282.6250915527344,293.5074768066406,291.1456604003906,1.0,0.2425282448530197,0.8121328353881836,0.8121328353881836,1.0,1.0,-1.1465095281600952,0.4842709004878998,0.6622386574745178,0.2221892923116684,0.0,0.0,0.4512949883937835,39.12001800537109,28.0,1.8526701927185056,-9848.384765625,161.8271942138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8207092285156,306.5902404785156,278.1499938964844,0.0,18000.0,313.1499938964844,17995.158203125,18000.0,0.0,0.0,0.2237703651189804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3777664005756378,0.3777713477611542,-4.961628746968927e-06,0.0,0.0002270984841743,0.0,0.0,18.94809913635254,0.0,0.0,0.0,0.3304636776447296,4.0,0.0,1.0
412980,293.0941467285156,297.1499938964844,293.1499938964844,0.0937453284859657,-2301.061279296875,304.1466369628906,0.8123624324798584,0.1755473017692566,0.1585105061531067,293.6625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.145263671875,0.5249939560890198,0.050000000745058,0.0484557375311851,293.0975646972656,297.1499938964844,293.1499938964844,0.2332110255956649,-3505.7734375,304.1452331542969,0.991597592830658,0.3186279237270355,0.2229475677013397,293.10919189453125,297.1499938964844,293.1499938964844,0.2289341539144516,-4677.01611328125,304.1464538574219,0.9876630306243896,0.3138445913791656,0.2974037528038025,293.0791931152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.145263671875,0.5249939560890198,0.050000000745058,0.2298531532287597,291.1451416015625,291.1499938964844,267.7099914550781,266.3249816894531,282.6060485839844,293.4889831542969,291.14501953125,1.0,0.238649383187294,0.8117944002151489,0.8117944002151489,1.0,1.0,-1.148717761039734,0.4851986467838287,0.6635190844535828,0.222779169678688,0.0,0.0,0.4519610702991485,36.10449981689453,31.0,-0.4538398385047912,-9885.64453125,156.57559204101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.862060546875,306.62164306640625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.767578125,18000.0,0.0,0.0,0.2245910763740539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.378592699766159,0.3785976767539978,-4.96486200063373e-06,0.0,0.0002279313921462,0.0,0.0,19.00923538208008,0.0,0.0,0.0,0.3307084143161773,4.0,0.0,1.0
413040,293.0941467285156,297.1499938964844,293.1499938964844,0.0937453284859657,-2301.061279296875,304.1466369628906,0.8123624324798584,0.1755473017692566,0.1585105061531067,293.6625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.145263671875,0.5249939560890198,0.050000000745058,0.0484557375311851,293.0975646972656,297.1499938964844,293.1499938964844,0.2332110255956649,-3505.7734375,304.1452331542969,0.991597592830658,0.3186279237270355,0.2229475677013397,293.10919189453125,297.1499938964844,293.1499938964844,0.2289341539144516,-4677.01611328125,304.1464538574219,0.9876630306243896,0.3138445913791656,0.2974037528038025,293.0791931152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.145263671875,0.5249939560890198,0.050000000745058,0.2298531532287597,291.1451416015625,291.1499938964844,267.7099914550781,266.3249816894531,282.6060485839844,293.4889831542969,291.14501953125,1.0,0.238649383187294,0.8117944002151489,0.8117944002151489,1.0,1.0,-1.148717761039734,0.4851986467838287,0.6635190844535828,0.222779169678688,0.0,0.0,0.4519610702991485,36.10449981689453,31.0,-0.4538398385047912,-9885.64453125,156.57559204101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.862060546875,306.62164306640625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.767578125,18000.0,0.0,0.0,0.2245910763740539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.378592699766159,0.3785976767539978,-4.96486200063373e-06,0.0,0.0002279313921462,0.0,0.0,19.00923538208008,0.0,0.0,0.0,0.3307084143161773,4.0,0.0,1.0
413100,293.0949401855469,297.1499938964844,293.1499938964844,0.0940910875797271,-2307.938232421875,304.1466064453125,0.8177925944328308,0.1760965585708618,0.1589761078357696,293.6584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446533203125,0.5286287665367126,0.050000000745058,0.0484194867312908,293.0979919433594,297.1499938964844,293.1499938964844,0.2337309569120407,-3511.997802734375,304.1451416015625,0.9965415000915528,0.3192104697227478,0.2233339995145797,293.109375,297.1499938964844,293.1499938964844,0.2293498218059539,-4683.79931640625,304.1463623046875,0.9927520155906676,0.3143238425254822,0.297823429107666,293.0772399902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446533203125,0.5286287665367126,0.050000000745058,0.2296811938285827,291.1445007324219,291.1499938964844,267.70001220703125,266.31573486328125,282.5964050292969,293.4797058105469,291.14434814453125,1.0,0.2375575900077819,0.8116251826286316,0.8116251826286316,1.0,1.0,-1.149994134902954,0.4857383072376251,0.6642558574676514,0.2231200635433197,0.0,0.0,0.4523936510086059,35.20547866821289,31.0,-1.2407199144363403,-9906.125,155.1820068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.882080078125,306.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,17992.58203125,18000.0,0.0,0.0,0.2249466925859451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3791320323944092,0.3791370093822479,-4.966914730175631e-06,0.0,0.0002282922941958,0.0,0.0,19.04899978637696,0.0,0.0,0.0,0.3308669030666351,4.0,0.0,1.0
