time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
413160,293.0957946777344,297.1499938964844,293.1499938964844,0.0944366380572319,-2314.80908203125,304.1466064453125,0.8214958310127258,0.1766312569379806,0.1594409495592117,293.6542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1439514160156,0.5309916138648987,0.050000000745058,0.0483969524502754,293.09832763671875,297.1499938964844,293.1499938964844,0.2339174747467041,-3514.030029296875,304.1457214355469,0.9990000128746032,0.3198012113571167,0.2234368622303009,293.109619140625,297.1499938964844,293.1499938964844,0.2297714203596115,-4690.67431640625,304.146240234375,0.9959852695465088,0.3147944509983063,0.2982481122016907,293.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1439514160156,0.5309916138648987,0.050000000745058,0.2295742928981781,291.1437683105469,291.1499938964844,267.69000244140625,266.3065490722656,282.58697509765625,293.4705810546875,291.1436767578125,1.0,0.2369253933429718,0.8114466071128845,0.8114466071128845,1.0,1.0,-1.1510393619537354,0.4861744046211242,0.6648650169372559,0.2234020382165908,0.0,0.0,0.4528797268867492,34.650508880615234,34.0,-1.4643044471740725,-9926.2138671875,154.39202880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90093994140625,306.6538391113281,278.1499938964844,0.0,18000.0,313.1499938964844,17991.36328125,18000.0,0.0,0.0,0.2252745628356933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3797590434551239,0.3797639906406402,-4.969341716787312e-06,0.0,0.0002286250528413,0.0,0.0,19.095420837402344,0.0,0.0,0.0,0.3310513794422149,4.0,0.0,1.0
413220,293.0975036621094,297.1499938964844,293.1499938964844,0.0951024889945983,-2327.999755859375,304.1466369628906,0.8244602680206299,0.1776580065488815,0.160364955663681,293.64581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1445007324219,0.532191812992096,0.050000000745058,0.0483857914805412,293.09600830078125,297.1499938964844,293.1499938964844,0.2330506145954132,-3503.146728515625,304.1484680175781,0.9990000128746032,0.3215726315975189,0.222723439335823,293.1101379394531,297.1499938964844,293.1499938964844,0.2305736541748047,-4703.67041015625,304.14617919921875,0.9980794191360474,0.315709114074707,0.2991036176681518,293.0710144042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1445007324219,0.532191812992096,0.050000000745058,0.2295213639736175,291.1447448730469,291.1499938964844,267.6700134277344,266.28826904296875,282.5699768066406,293.45513916015625,291.1449279785156,1.0,0.2367687076330185,0.8110894560813904,0.8110894560813904,1.0,1.0,-1.1522331237792969,0.4866631031036377,0.6655700206756592,0.2236962914466858,0.0,0.0,0.4535549879074096,34.38546371459961,37.0,1.0434446334838867,-9960.0234375,154.21353149414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.935791015625,306.68621826171875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.681640625,18000.0,0.0,0.0,0.2258515357971191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3808847367763519,0.3808897137641907,-4.974505827703979e-06,0.0,0.0002292105928063,0.0,0.0,19.181699752807617,0.0,0.0,0.0,0.3313897848129272,4.0,0.0,1.0
413280,293.0975036621094,297.1499938964844,293.1499938964844,0.0951024889945983,-2327.999755859375,304.1466369628906,0.8244602680206299,0.1776580065488815,0.160364955663681,293.64581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1445007324219,0.532191812992096,0.050000000745058,0.0483857914805412,293.09600830078125,297.1499938964844,293.1499938964844,0.2330506145954132,-3503.146728515625,304.1484680175781,0.9990000128746032,0.3215726315975189,0.222723439335823,293.1101379394531,297.1499938964844,293.1499938964844,0.2305736541748047,-4703.67041015625,304.14617919921875,0.9980794191360474,0.315709114074707,0.2991036176681518,293.0710144042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1445007324219,0.532191812992096,0.050000000745058,0.2295213639736175,291.1447448730469,291.1499938964844,267.6700134277344,266.28826904296875,282.5699768066406,293.45513916015625,291.1449279785156,1.0,0.2367687076330185,0.8110894560813904,0.8110894560813904,1.0,1.0,-1.1522331237792969,0.4866631031036377,0.6655700206756592,0.2236962914466858,0.0,0.0,0.4535549879074096,34.38546371459961,37.0,1.0434446334838867,-9960.0234375,154.21353149414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.935791015625,306.68621826171875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.681640625,18000.0,0.0,0.0,0.2258515357971191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3808847367763519,0.3808897137641907,-4.974505827703979e-06,0.0,0.0002292105928063,0.0,0.0,19.181699752807617,0.0,0.0,0.0,0.3313897848129272,4.0,0.0,1.0
413340,293.0992736816406,297.1499938964844,293.1499938964844,0.0957778692245483,-2341.4287109375,304.1466064453125,0.8241568207740784,0.1786291748285293,0.161260038614273,293.6372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1432800292969,0.5307905673980713,0.050000000745058,0.0483988039195537,293.09429931640625,297.1499938964844,293.1499938964844,0.2349634319543838,-3526.6328125,304.1456604003906,0.9990000128746032,0.3233014047145843,0.2242294996976852,293.1108093261719,297.1499938964844,293.1499938964844,0.2314407974481582,-4717.7958984375,304.14599609375,0.9971396923065186,0.3165858387947082,0.2999545633792877,293.0665588378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1432800292969,0.5307905673980713,0.050000000745058,0.2295830994844436,291.14276123046875,291.1499938964844,267.6499938964844,266.2701721191406,282.551513671875,293.4389953613281,291.1421813964844,1.0,0.2378794997930526,0.8107323050498962,0.8107323050498962,1.0,1.0,-1.1562238931655884,0.488377958536148,0.6678459048271179,0.2247464507818222,0.0,0.0,0.4545645117759704,34.7734260559082,40.0,-3.9378292560577393,-10002.8642578125,156.11558532714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9655456542969,306.7063293457031,278.1499938964844,0.0,18000.0,313.1499938964844,17990.73828125,18000.0,0.0,0.0,0.2263484001159668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3819392621517181,0.3819442391395569,-4.9786408453655895e-06,0.0,0.0002297148457728,0.0,0.0,19.260284423828125,0.0,0.0,0.0,0.3317117393016815,4.0,0.0,1.0
413400,293.0992736816406,297.1499938964844,293.1499938964844,0.0957778692245483,-2341.4287109375,304.1466064453125,0.8241568207740784,0.1786291748285293,0.161260038614273,293.6372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1432800292969,0.5307905673980713,0.050000000745058,0.0483988039195537,293.09429931640625,297.1499938964844,293.1499938964844,0.2349634319543838,-3526.6328125,304.1456604003906,0.9990000128746032,0.3233014047145843,0.2242294996976852,293.1108093261719,297.1499938964844,293.1499938964844,0.2314407974481582,-4717.7958984375,304.14599609375,0.9971396923065186,0.3165858387947082,0.2999545633792877,293.0665588378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1432800292969,0.5307905673980713,0.050000000745058,0.2295830994844436,291.14276123046875,291.1499938964844,267.6499938964844,266.2701721191406,282.551513671875,293.4389953613281,291.1421813964844,1.0,0.2378794997930526,0.8107323050498962,0.8107323050498962,1.0,1.0,-1.1562238931655884,0.488377958536148,0.6678459048271179,0.2247464507818222,0.0,0.0,0.4545645117759704,34.7734260559082,40.0,-3.9378292560577393,-10002.8642578125,156.11558532714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9655456542969,306.7063293457031,278.1499938964844,0.0,18000.0,313.1499938964844,17990.73828125,18000.0,0.0,0.0,0.2263484001159668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3819392621517181,0.3819442391395569,-4.9786408453655895e-06,0.0,0.0002297148457728,0.0,0.0,19.260284423828125,0.0,0.0,0.0,0.3317117393016815,4.0,0.0,1.0
413460,293.1008605957031,297.1499938964844,293.1499938964844,0.096492052078247,-2355.69287109375,304.14654541015625,0.8209547400474548,0.1795919686555862,0.162154883146286,293.6285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13690185546875,0.5270963907241821,0.050000000745058,0.0484344437718391,293.0989074707031,297.1499938964844,293.1499938964844,0.2382379025220871,-3566.358154296875,304.14178466796875,0.9983333349227904,0.3237853944301605,0.2266973108053207,293.1114196777344,297.1499938964844,293.1499938964844,0.2323979139328003,-4733.46142578125,304.1457214355469,0.9933761358261108,0.3174533545970917,0.3008052706718445,293.0619812011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.13690185546875,0.5270963907241821,0.050000000745058,0.2297521531581878,291.1361389160156,291.1499938964844,267.6300048828125,266.2522888183594,282.5302429199219,293.4188232421875,291.1355285644531,1.0,0.2399810999631881,0.8103632926940918,0.8103632926940918,1.0,1.0,-1.1615467071533203,0.4906717836856842,0.6708749532699585,0.2261715084314346,0.0,0.0,0.4568481743335724,35.7545280456543,43.0,-7.552333831787109,-10065.197265625,159.58364868164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9828491210937,306.72735595703125,278.1499938964844,0.0,18000.0,313.1499938964844,17979.5,18000.0,0.0,0.0,0.2268733084201812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3846061527729034,0.3846111595630646,-4.987735337635968e-06,0.0,0.0002302475622855,0.0,0.0,19.45503807067871,0.0,0.0,0.0,0.3324849605560303,4.0,0.0,1.0
413520,293.1008605957031,297.1499938964844,293.1499938964844,0.096492052078247,-2355.69287109375,304.14654541015625,0.8209547400474548,0.1795919686555862,0.162154883146286,293.6285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13690185546875,0.5270963907241821,0.050000000745058,0.0484344437718391,293.0989074707031,297.1499938964844,293.1499938964844,0.2382379025220871,-3566.358154296875,304.14178466796875,0.9983333349227904,0.3237853944301605,0.2266973108053207,293.1114196777344,297.1499938964844,293.1499938964844,0.2323979139328003,-4733.46142578125,304.1457214355469,0.9933761358261108,0.3174533545970917,0.3008052706718445,293.0619812011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.13690185546875,0.5270963907241821,0.050000000745058,0.2297521531581878,291.1361389160156,291.1499938964844,267.6300048828125,266.2522888183594,282.5302429199219,293.4188232421875,291.1355285644531,1.0,0.2399810999631881,0.8103632926940918,0.8103632926940918,1.0,1.0,-1.1615467071533203,0.4906717836856842,0.6708749532699585,0.2261715084314346,0.0,0.0,0.4568481743335724,35.7545280456543,43.0,-7.552333831787109,-10065.197265625,159.58364868164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9828491210937,306.72735595703125,278.1499938964844,0.0,18000.0,313.1499938964844,17979.5,18000.0,0.0,0.0,0.2268733084201812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3846061527729034,0.3846111595630646,-4.987735337635968e-06,0.0,0.0002302475622855,0.0,0.0,19.45503807067871,0.0,0.0,0.0,0.3324849605560303,4.0,0.0,1.0
413580,293.1022033691406,297.1499938964844,293.1499938964844,0.0971856638789177,-2369.446533203125,304.14654541015625,0.8145251274108887,0.1805620789527893,0.1630858480930328,293.6197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13446044921875,0.5209844708442688,0.050000000745058,0.0484980642795562,293.1036682128906,297.1499938964844,293.1499938964844,0.2386295944452285,-3570.66259765625,304.14385986328125,0.9909407496452332,0.3241083323955536,0.2269229292869568,293.1119079589844,297.1499938964844,293.1499938964844,0.2332875728607177,-4747.87158203125,304.14569091796875,0.9860600829124452,0.318331778049469,0.301695317029953,293.0574035644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.13446044921875,0.5209844708442688,0.050000000745058,0.2300539463758468,291.134521484375,291.1499938964844,267.6099853515625,266.234619140625,282.51080322265625,293.4004211425781,291.1346435546875,1.0,0.2427263706922531,0.8099943399429321,0.8099943399429321,1.0,1.0,-1.1644240617752075,0.4919022023677826,0.6725218892097473,0.2269099354743957,0.0,0.0,0.4591042995452881,37.40777587890625,46.0,-2.1060867309570312,-10120.0400390625,163.69908142089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.985595703125,306.7504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,17976.9609375,18000.0,0.0,0.0,0.2275051176548004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3879653215408325,0.3879702985286712,-5.001956196792889e-06,0.0,0.0002308887778781,0.0,0.0,19.7115421295166,0.0,0.0,0.0,0.3334850370883941,4.0,0.0,1.0
413640,293.1022033691406,297.1499938964844,293.1499938964844,0.0971856638789177,-2369.446533203125,304.14654541015625,0.8145251274108887,0.1805620789527893,0.1630858480930328,293.6197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13446044921875,0.5209844708442688,0.050000000745058,0.0484980642795562,293.1036682128906,297.1499938964844,293.1499938964844,0.2386295944452285,-3570.66259765625,304.14385986328125,0.9909407496452332,0.3241083323955536,0.2269229292869568,293.1119079589844,297.1499938964844,293.1499938964844,0.2332875728607177,-4747.87158203125,304.14569091796875,0.9860600829124452,0.318331778049469,0.301695317029953,293.0574035644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.13446044921875,0.5209844708442688,0.050000000745058,0.2300539463758468,291.134521484375,291.1499938964844,267.6099853515625,266.234619140625,282.51080322265625,293.4004211425781,291.1346435546875,1.0,0.2427263706922531,0.8099943399429321,0.8099943399429321,1.0,1.0,-1.1644240617752075,0.4919022023677826,0.6725218892097473,0.2269099354743957,0.0,0.0,0.4591042995452881,37.40777587890625,46.0,-2.1060867309570312,-10120.0400390625,163.69908142089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.985595703125,306.7504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,17976.9609375,18000.0,0.0,0.0,0.2275051176548004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3879653215408325,0.3879702985286712,-5.001956196792889e-06,0.0,0.0002308887778781,0.0,0.0,19.7115421295166,0.0,0.0,0.0,0.3334850370883941,4.0,0.0,1.0
413700,293.10284423828125,297.1499938964844,293.1499938964844,0.0975289493799209,-2376.238525390625,304.14654541015625,0.8108212351799011,0.1810440719127655,0.1635540723800659,293.6153259277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1346130371094,0.5176935791969299,0.050000000745058,0.0485350228846073,293.1051940917969,297.1499938964844,293.1499938964844,0.2389258593320846,-3574.05029296875,304.1444091796875,0.9866499900817872,0.3243986070156097,0.2271294891834259,293.1121520996094,297.1499938964844,293.1499938964844,0.2337236553430557,-4754.91552734375,304.1456604003906,0.9817099571228028,0.3187689483165741,0.3021445274353027,293.0550842285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1346130371094,0.5176935791969299,0.050000000745058,0.2302292585372924,291.1346130371094,291.1499938964844,267.6000061035156,266.22589111328125,282.5015563964844,293.3922424316406,291.1345520019531,1.0,0.2442923784255981,0.8098098039627075,0.8098098039627075,1.0,1.0,-1.1660279035568235,0.49259153008461,0.6734364032745361,0.2273196578025818,0.0,0.0,0.460119754076004,38.36708831787109,46.0,-1.4682011604309082,-10144.1142578125,166.0750732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9833068847656,306.75640869140625,278.1499938964844,0.0,18000.0,313.1499938964844,17978.328125,18000.0,0.0,0.0,0.2278589308261871,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3894025385379791,0.3894075453281402,-5.008642801840324e-06,0.0,0.0002312478463863,0.0,0.0,19.82397079467773,0.0,0.0,0.0,0.3339285850524902,4.0,0.0,1.0
413760,293.1034240722656,297.1499938964844,293.1499938964844,0.0978782474994659,-2383.155517578125,304.14654541015625,0.806842565536499,0.1815252304077148,0.1640238761901855,293.6109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1342468261719,0.5143378973007202,0.050000000745058,0.0485749058425426,293.1064147949219,297.1499938964844,293.1499938964844,0.2392742931842804,-3578.10498046875,304.1448059082031,0.9820002913475036,0.3247222006320953,0.2273725718259811,293.11236572265625,297.1499938964844,293.1499938964844,0.2341723889112472,-4762.1748046875,304.1456298828125,0.9769647121429444,0.319205492734909,0.30259570479393,293.0527648925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1342468261719,0.5143378973007202,0.050000000745058,0.2304184436798095,291.1341247558594,291.1499938964844,267.5899963378906,266.2171936035156,282.4925231933594,293.3844299316406,291.1340026855469,1.0,0.2459603697061538,0.8096104860305786,0.8096104860305786,1.0,1.0,-1.167700171470642,0.4933103322982788,0.6743897795677185,0.2277446687221527,0.0,0.0,0.4612261354923248,39.401458740234375,49.0,-1.4918614625930786,-10168.5478515625,168.6269073486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9793395996094,306.7613830566406,278.1499938964844,0.0,18000.0,313.1499938964844,17977.927734375,18000.0,0.0,0.0,0.2282357513904571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3909072875976562,0.3909122943878174,-5.015259830543073e-06,0.0,0.0002316302707185,0.0,0.0,19.94069480895996,0.0,0.0,0.0,0.3343879580497741,4.0,0.0,1.0
413820,293.1044921875,297.1499938964844,293.1499938964844,0.0985820293426513,-2397.079833984375,304.1465148925781,0.7983234524726868,0.1824878752231598,0.1649702936410904,293.60205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1332092285156,0.5076003074645996,0.050000000745058,0.0486625656485557,293.1085205078125,297.1499938964844,293.1499938964844,0.2400194257497787,-3586.84228515625,304.1452941894531,0.9716935753822328,0.3254007697105407,0.2279040068387985,293.1127624511719,297.1499938964844,293.1499938964844,0.2350768893957138,-4776.794921875,304.1455993652344,0.9664477109909058,0.3200786411762237,0.3035053610801697,293.04803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1332092285156,0.5076003074645996,0.050000000745058,0.2308342605829239,291.13311767578125,291.1499938964844,267.57000732421875,266.2000427246094,282.47479248046875,293.3695678710937,291.1330261230469,1.0,0.2495527118444442,0.809211790561676,0.809211790561676,1.0,1.0,-1.1711702346801758,0.4948056638240814,0.676364541053772,0.2286220341920852,0.0,0.0,0.4635517001152038,41.67190933227539,52.0,-1.2908806800842283,-10218.8251953125,174.19171142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9666748046875,306.76953125,278.1499938964844,0.0,18000.0,313.1499938964844,17976.07421875,18000.0,0.0,0.0,0.2290699034929275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3941673636436462,0.3941724002361297,-5.029479780205293e-06,0.0,0.000232476828387,0.0,0.0,20.19445037841797,0.0,0.0,0.0,0.3353764414787292,4.0,0.0,1.0
413880,293.1044921875,297.1499938964844,293.1499938964844,0.0985820293426513,-2397.079833984375,304.1465148925781,0.7983234524726868,0.1824878752231598,0.1649702936410904,293.60205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1332092285156,0.5076003074645996,0.050000000745058,0.0486625656485557,293.1085205078125,297.1499938964844,293.1499938964844,0.2400194257497787,-3586.84228515625,304.1452941894531,0.9716935753822328,0.3254007697105407,0.2279040068387985,293.1127624511719,297.1499938964844,293.1499938964844,0.2350768893957138,-4776.794921875,304.1455993652344,0.9664477109909058,0.3200786411762237,0.3035053610801697,293.04803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1332092285156,0.5076003074645996,0.050000000745058,0.2308342605829239,291.13311767578125,291.1499938964844,267.57000732421875,266.2000427246094,282.47479248046875,293.3695678710937,291.1330261230469,1.0,0.2495527118444442,0.809211790561676,0.809211790561676,1.0,1.0,-1.1711702346801758,0.4948056638240814,0.676364541053772,0.2286220341920852,0.0,0.0,0.4635517001152038,41.67190933227539,52.0,-1.2908806800842283,-10218.8251953125,174.19171142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9666748046875,306.76953125,278.1499938964844,0.0,18000.0,313.1499938964844,17976.07421875,18000.0,0.0,0.0,0.2290699034929275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3941673636436462,0.3941724002361297,-5.029479780205293e-06,0.0,0.000232476828387,0.0,0.0,20.19445037841797,0.0,0.0,0.0,0.3353764414787292,4.0,0.0,1.0
413940,293.1054077148437,303.1499938964844,285.1499938964844,0.0,-0.0,304.146484375,0.7897043228149414,0.0,0.1659271866083145,293.5931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1323547363281,0.5010681748390198,0.0,0.0487585924565792,293.11041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,304.1455993652344,0.9603546857833862,0.0,0.2284414321184158,293.11309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,304.1455383300781,0.9549781084060668,0.0,0.3044248521327972,293.0432434082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1323547363281,0.5010681748390198,0.0,0.2312897741794586,291.1322631835937,294.1499938964844,267.54998779296875,266.18316650390625,282.4573974609375,293.35552978515625,291.1321716308594,0.0,0.0,0.8088131546974182,0.8088131546974182,1.0,1.0,-1.174729585647583,0.4963440597057342,0.6783854961395264,0.2295141816139221,0.0,0.0,0.0,44.1555061340332,60.0,-1.188826322555542,-10269.4873046875,180.24185180664065,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94921875,306.7751159667969,278.1499938964844,0.0,18000.0,313.1499938964844,17974.650390625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.397604376077652,0.3976094126701355,-5.044750650995411e-06,0.0,0.0,0.0,0.0,20.46488380432129,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414000,293.1054077148437,303.1499938964844,285.1499938964844,0.0,-0.0,304.146484375,0.7897043228149414,0.0,0.1659271866083145,293.5931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1323547363281,0.5010681748390198,0.0,0.0487585924565792,293.11041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,304.1455993652344,0.9603546857833862,0.0,0.2284414321184158,293.11309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,304.1455383300781,0.9549781084060668,0.0,0.3044248521327972,293.0432434082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1323547363281,0.5010681748390198,0.0,0.2312897741794586,291.1322631835937,294.1499938964844,267.54998779296875,266.18316650390625,282.4573974609375,293.35552978515625,291.1321716308594,0.0,0.0,0.8088131546974182,0.8088131546974182,1.0,1.0,-1.174729585647583,0.4963440597057342,0.6783854961395264,0.2295141816139221,0.0,0.0,0.0,44.1555061340332,60.0,-1.188826322555542,-10269.4873046875,180.24185180664065,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94921875,306.7751159667969,278.1499938964844,0.0,18000.0,313.1499938964844,17974.650390625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.397604376077652,0.3976094126701355,-5.044750650995411e-06,0.0,0.0,0.0,0.0,20.46488380432129,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414060,292.592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8526611328125,0.0,0.0,0.0007288313936442,293.58990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15093994140625,0.0,0.0,0.0003060067247133,292.2628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2772521972656,0.0,0.0,0.0009316024952568,292.5102233886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2887268066406,0.0,0.0,0.0012435109820216,292.99853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1506042480469,0.0,0.0,0.0014515641378238,291.1572570800781,294.1499938964844,267.5289001464844,266.16552734375,274.9900207519531,274.11199951171875,291.13494873046875,0.0,0.0,0.3579326868057251,0.3579326868057251,1.0,1.0,-0.0055945231579244,0.0170241277664899,-0.0114296050742268,-0.1088726446032524,0.0,0.0,0.0,-0.0452351123094558,60.0,-448.3625793457031,-0.0,-2.133595671693911e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.205955782114874e-18,7.208860013245547e-18,-2.9043151412046426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414120,292.592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8526611328125,0.0,0.0,0.0007288313936442,293.58990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15093994140625,0.0,0.0,0.0003060067247133,292.2628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2772521972656,0.0,0.0,0.0009316024952568,292.5102233886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2887268066406,0.0,0.0,0.0012435109820216,292.99853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1506042480469,0.0,0.0,0.0014515641378238,291.1572570800781,294.1499938964844,267.5289001464844,266.16552734375,274.9900207519531,274.11199951171875,291.13494873046875,0.0,0.0,0.3579326868057251,0.3579326868057251,1.0,1.0,-0.0055945231579244,0.0170241277664899,-0.0114296050742268,-0.1088726446032524,0.0,0.0,0.0,-0.0452351123094558,60.0,-448.3625793457031,-0.0,-2.133595671693911e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.205955782114874e-18,7.208860013245547e-18,-2.9043151412046426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414180,292.4239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8197021484375,0.0,0.0,0.0001460865023545,293.5827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.15106201171875,0.0,0.0,0.0001400972250849,292.0119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2460632324219,0.0,0.0,0.0001244795712409,292.3197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.257568359375,0.0,0.0,0.0001680054119788,292.9471130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1507568359375,0.0,0.0,0.0006645609391853,291.1573486328125,294.1499938964844,267.5175476074219,266.15606689453125,274.8223876953125,269.7152709960937,291.12872314453125,0.0,0.0,0.1280090659856796,0.1280090659856796,1.0,1.0,-0.0014889069134369,0.0023179838899523,-0.0008290769765153,-0.1232901811599731,0.0,0.0,0.0,-0.028776790946722,60.0,-193.03274536132807,-0.0,-1.517623928748435e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.2036509955480326e-20,-2.4804816893818227e-20,2.7683055246991488e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414240,292.3036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.8050537109375,0.0,0.0,0.0001287227642023,293.566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1511535644531,0.0,0.0,0.0001351754763163,291.8537902832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2362060546875,0.0,0.0,0.0001004133882815,292.1824035644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.24761962890625,0.0,0.0,0.0001359371672151,292.8837585449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1508178710937,0.0,0.0,0.0006412142538465,291.15740966796875,294.1499938964844,267.5057067871094,266.1462097167969,274.7314758300781,268.2369384765625,291.1241149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013698182301595,4.8718487022370034e-08,0.0013697694521397,-0.125732734799385,0.0,0.0,0.0,-0.0289815533906221,60.0,-84.5341567993164,-0.0,-1.2793380221864936e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,5.1536425816575855e-21,7.722722988682723e-21,-2.5690802050767466e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414300,292.211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7910461425781,0.0,0.0,0.0001282913290197,293.5434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1512451171875,0.0,0.0,0.000135084716021,291.7494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2270202636719,0.0,0.0,9.979052265407518e-05,292.0782165527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.23834228515625,0.0,0.0,0.0001351078826701,292.8180847167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1509094238281,0.0,0.0,0.0006407837499864,291.1574401855469,294.1499938964844,267.49334716796875,266.1359558105469,274.6436462402344,267.7413635253906,291.1193542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013669310137629,4.876897108374578e-08,0.0013668822357431,-0.1258652806282043,0.0,0.0,0.0,-0.0289897676557302,60.0,-44.72850799560547,-0.0,-1.273951966140885e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936811401243588e-21,-7.53621637877189e-21,2.5994049775283026e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414360,292.1368713378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.77716064453125,0.0,0.0,0.0001283189922105,293.5158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513061523437,0.0,0.0,0.0001351236423943,291.6748046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.21795654296875,0.0,0.0,9.980429604183882e-05,291.995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.22918701171875,0.0,0.0,0.0001351269020233,292.7557067871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1510009765625,0.0,0.0,0.0006409683846868,291.157470703125,294.1499938964844,267.4804992675781,266.1252746582031,274.5567321777344,267.5697631835937,291.1138916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013672711793333,4.881932369471542e-08,0.0013672224013134,-0.1259940266609192,0.0,0.0,0.0,-0.0290142241865396,60.0,-30.293621063232425,-0.0,-1.2745860544782772e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935273362292122e-21,-7.537752802136222e-21,2.602479237895709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414420,292.02130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7497253417969,0.0,0.0,0.0001283950987271,293.4563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1514587402344,0.0,0.0,0.0001352041144855,291.5702209472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1999816894531,0.0,0.0,9.986326040234415e-05,291.8681945800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2110290527344,0.0,0.0,0.0001352067483821,292.648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1511535644531,0.0,0.0,0.0006413501105271,291.15753173828125,294.1499938964844,267.4533996582031,266.10284423828125,274.3855285644531,267.47393798828125,291.1005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013680824777111,4.891443694532428e-08,0.0013680335832759,-0.1262378096580505,0.0,0.0,0.0,-0.0290614124387502,60.0,-23.17915725708008,-0.0,-1.2760990841798048e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935227318058806e-21,-7.53779561519527e-21,2.6025682971364644e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414480,292.02130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7497253417969,0.0,0.0,0.0001283950987271,293.4563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1514587402344,0.0,0.0,0.0001352041144855,291.5702209472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1999816894531,0.0,0.0,9.986326040234415e-05,291.8681945800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2110290527344,0.0,0.0,0.0001352067483821,292.648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1511535644531,0.0,0.0,0.0006413501105271,291.15753173828125,294.1499938964844,267.4533996582031,266.10284423828125,274.3855285644531,267.47393798828125,291.1005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013680824777111,4.891443694532428e-08,0.0013680335832759,-0.1262378096580505,0.0,0.0,0.0,-0.0290614124387502,60.0,-23.17915725708008,-0.0,-1.2760990841798048e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935227318058806e-21,-7.53779561519527e-21,2.6025682971364644e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414540,291.9373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.72271728515625,0.0,0.0,0.0001284656318603,293.4005432128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1515808105469,0.0,0.0,0.0001352784311166,291.49615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.18231201171875,0.0,0.0,9.99181138467975e-05,291.7705078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1931457519531,0.0,0.0,0.0001352810213575,292.5644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1512756347656,0.0,0.0,0.0006417026161216,291.1575622558594,294.1499938964844,267.4245300292969,266.0790100097656,274.2176818847656,267.4383850097656,291.08477783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013688331237062,4.90022458166095e-08,0.0013687841128557,-0.1264626085758209,0.0,0.0,0.0,-0.0291049405932426,60.0,-22.26777648925781,-0.0,-1.277499706020535e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414600,291.9373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.72271728515625,0.0,0.0,0.0001284656318603,293.4005432128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1515808105469,0.0,0.0,0.0001352784311166,291.49615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.18231201171875,0.0,0.0,9.99181138467975e-05,291.7705078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1931457519531,0.0,0.0,0.0001352810213575,292.5644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1512756347656,0.0,0.0,0.0006417026161216,291.1575622558594,294.1499938964844,267.4245300292969,266.0790100097656,274.2176818847656,267.4383850097656,291.08477783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013688331237062,4.90022458166095e-08,0.0013687841128557,-0.1264626085758209,0.0,0.0,0.0,-0.0291049405932426,60.0,-22.26777648925781,-0.0,-1.277499706020535e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414660,291.8746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6961364746094,0.0,0.0,0.0001285306498175,293.35284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15167236328125,0.0,0.0,0.0001353469269815,291.43975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1648864746094,0.0,0.0,9.996867447625846e-05,291.6941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1755676269531,0.0,0.0,0.0001353494735667,292.5002746582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513671875,0.0,0.0,0.0006420275312848,291.15753173828125,294.1499938964844,267.3940124511719,266.0538024902344,274.0531005859375,267.40777587890625,291.06707763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013695248635485,4.90831730814989e-08,0.0013694757362827,-0.126669779419899,0.0,0.0,0.0,-0.0291450601071119,60.0,-22.169038772583008,-0.0,-1.2787911884970526e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414720,291.8746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6961364746094,0.0,0.0,0.0001285306498175,293.35284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15167236328125,0.0,0.0,0.0001353469269815,291.43975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1648864746094,0.0,0.0,9.996867447625846e-05,291.6941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1755676269531,0.0,0.0,0.0001353494735667,292.5002746582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513671875,0.0,0.0,0.0006420275312848,291.15753173828125,294.1499938964844,267.3940124511719,266.0538024902344,274.0531005859375,267.40777587890625,291.06707763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013695248635485,4.90831730814989e-08,0.0013694757362827,-0.126669779419899,0.0,0.0,0.0,-0.0291450601071119,60.0,-22.169038772583008,-0.0,-1.2787911884970526e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414780,291.82666015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6699523925781,0.0,0.0,0.000128589963424,293.3135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517333984375,0.0,0.0,0.0001354094129055,291.3955383300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1477355957031,0.0,0.0,0.0001000147967715,291.6360778808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1582336425781,0.0,0.0,0.0001354119158349,292.4513244628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.15142822265625,0.0,0.0,0.0006423239829018,291.1575012207031,294.1499938964844,267.3619079589844,266.0273742675781,273.89166259765625,267.37628173828125,291.04803466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013701558345928,4.915699491903069e-08,0.001370106707327,-0.1268587410449981,0.0,0.0,0.0,-0.0291816536337137,60.0,-22.17606735229492,-0.0,-1.279969836787132e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414840,291.82666015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6699523925781,0.0,0.0,0.000128589963424,293.3135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517333984375,0.0,0.0,0.0001354094129055,291.3955383300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1477355957031,0.0,0.0,0.0001000147967715,291.6360778808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1582336425781,0.0,0.0,0.0001354119158349,292.4513244628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.15142822265625,0.0,0.0,0.0006423239829018,291.1575012207031,294.1499938964844,267.3619079589844,266.0273742675781,273.89166259765625,267.37628173828125,291.04803466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013701558345928,4.915699491903069e-08,0.001370106707327,-0.1268587410449981,0.0,0.0,0.0,-0.0291816536337137,60.0,-22.17606735229492,-0.0,-1.279969836787132e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414900,291.8068542480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.656982421875,0.0,0.0,0.0001286171900574,293.2967834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517333984375,0.0,0.0,0.0001354381092824,291.3769836425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1392517089844,0.0,0.0,0.0001000359770841,291.61248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.149658203125,0.0,0.0,0.0001354405976599,292.43133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1514587402344,0.0,0.0,0.000642460072413,291.1574401855469,294.1499938964844,267.3453063964844,266.01373291015625,273.8121032714844,267.3599853515625,291.0380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013704455923289,4.919088780752645e-08,0.0013703963486477,-0.1269454956054687,0.0,0.0,0.0,-0.0291984565556049,60.0,-22.185705184936523,-0.0,-1.2805111282432338e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414960,291.7892761230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.6441650390625,0.0,0.0,0.0001286426850128,293.2815856933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517639160156,0.0,0.0,0.0001354649721179,291.3603515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1308288574219,0.0,0.0,0.0001000557967927,291.591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1411437988281,0.0,0.0,0.0001354674313915,292.4137878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1514587402344,0.0,0.0,0.0006425874889828,291.1573791503906,294.1499938964844,267.328369140625,265.9997863769531,273.7332763671875,267.3433532714844,291.0279541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013707167236134,4.922260998796448e-08,0.0013706674799323,-0.1270266771316528,0.0,0.0,0.0,-0.0292141810059547,60.0,-22.196123123168945,-0.0,-1.2810178873223776e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415020,291.759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6187438964844,0.0,0.0,0.0001286880869884,293.2552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517333984375,0.0,0.0,0.0001355128188151,291.3318786621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1141662597656,0.0,0.0,0.000100091107015,291.5573425292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1242980957031,0.0,0.0,0.0001355152344331,292.3846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15142822265625,0.0,0.0,0.0006428144406527,291.1571960449219,294.1499938964844,267.2934875488281,265.9711608886719,273.57781982421875,267.3090515136719,291.0071716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001371199497953,4.927909103003003e-08,0.0013711502542719,-0.1271712332963943,0.0,0.0,0.0,-0.0292421802878379,60.0,-22.21724510192871,-0.0,-1.28192041870534e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415080,291.759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6187438964844,0.0,0.0,0.0001286880869884,293.2552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517333984375,0.0,0.0,0.0001355128188151,291.3318786621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1141662597656,0.0,0.0,0.000100091107015,291.5573425292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1242980957031,0.0,0.0,0.0001355152344331,292.3846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15142822265625,0.0,0.0,0.0006428144406527,291.1571960449219,294.1499938964844,267.2934875488281,265.9711608886719,273.57781982421875,267.3090515136719,291.0071716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001371199497953,4.927909103003003e-08,0.0013711502542719,-0.1271712332963943,0.0,0.0,0.0,-0.0292421802878379,60.0,-22.21724510192871,-0.0,-1.28192041870534e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415140,291.7353820800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.5937194824219,0.0,0.0,0.0001287255581701,293.2333679199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1516418457031,0.0,0.0,0.0001355523127131,291.30841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.09771728515625,0.0,0.0,0.0001001202472252,291.5299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.107666015625,0.0,0.0,0.0001355546992272,292.36163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513671875,0.0,0.0,0.0006430018111132,291.156982421875,294.1499938964844,267.2574157714844,265.9415588378906,273.4252319335937,267.2734680175781,290.9859313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013715978711843,4.9325699080782215e-08,0.0013715486275032,-0.1272905319929123,0.0,0.0,0.0,-0.029265284538269,60.0,-22.237934112548828,-0.0,-1.2826654938180584e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415200,291.7353820800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.5937194824219,0.0,0.0,0.0001287255581701,293.2333679199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1516418457031,0.0,0.0,0.0001355523127131,291.30841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.09771728515625,0.0,0.0,0.0001001202472252,291.5299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.107666015625,0.0,0.0,0.0001355546992272,292.36163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513671875,0.0,0.0,0.0006430018111132,291.156982421875,294.1499938964844,267.2574157714844,265.9415588378906,273.4252319335937,267.2734680175781,290.9859313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013715978711843,4.9325699080782215e-08,0.0013715486275032,-0.1272905319929123,0.0,0.0,0.0,-0.029265284538269,60.0,-22.237934112548828,-0.0,-1.2826654938180584e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
