time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
415260,291.7153625488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.5690612792969,0.0,0.0,0.0001287546765524,293.2147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1515197753906,0.0,0.0,0.0001355830027023,291.2886657714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0814819335937,0.0,0.0,0.0001001428900053,291.5075988769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0912780761719,0.0,0.0,0.0001355853455606,292.34307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1512451171875,0.0,0.0,0.0006431473884731,291.1566772460937,294.1499938964844,267.22021484375,265.9110717773437,273.275390625,267.2367553710937,290.9644470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013719073031097,4.9361887022314483e-08,0.0013718579430133,-0.1273831278085708,0.0,0.0,0.0,-0.0292832236737012,60.0,-22.25800132751465,-0.0,-1.283244017713514e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415320,291.7153625488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.5690612792969,0.0,0.0,0.0001287546765524,293.2147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1515197753906,0.0,0.0,0.0001355830027023,291.2886657714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0814819335937,0.0,0.0,0.0001001428900053,291.5075988769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0912780761719,0.0,0.0,0.0001355853455606,292.34307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1512451171875,0.0,0.0,0.0006431473884731,291.1566772460937,294.1499938964844,267.22021484375,265.9110717773437,273.275390625,267.2367553710937,290.9644470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013719073031097,4.9361887022314483e-08,0.0013718579430133,-0.1273831278085708,0.0,0.0,0.0,-0.0292832236737012,60.0,-22.25800132751465,-0.0,-1.283244017713514e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415380,291.6983337402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.54473876953125,0.0,0.0,0.0001287751365453,293.1984558105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513366699219,0.0,0.0,0.0001356045686407,291.271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.06549072265625,0.0,0.0,0.0001001587879727,291.4888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0751037597656,0.0,0.0,0.0001356068823952,292.3277282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.15106201171875,0.0,0.0,0.000643249717541,291.1562805175781,294.1499938964844,267.1820068359375,265.8797912597656,273.12823486328125,267.198974609375,290.9428405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013721243012696,4.9387278266976864e-08,0.0013720749411731,-0.1274481117725372,0.0,0.0,0.0,-0.0292958114296197,60.0,-22.27741813659668,-0.0,-1.2836500218327276e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415440,291.6983337402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.54473876953125,0.0,0.0,0.0001287751365453,293.1984558105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513366699219,0.0,0.0,0.0001356045686407,291.271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.06549072265625,0.0,0.0,0.0001001587879727,291.4888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0751037597656,0.0,0.0,0.0001356068823952,292.3277282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.15106201171875,0.0,0.0,0.000643249717541,291.1562805175781,294.1499938964844,267.1820068359375,265.8797912597656,273.12823486328125,267.198974609375,290.9428405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013721243012696,4.9387278266976864e-08,0.0013720749411731,-0.1274481117725372,0.0,0.0,0.0,-0.0292958114296197,60.0,-22.27741813659668,-0.0,-1.2836500218327276e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415500,291.6907043457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.53271484375,0.0,0.0,0.0001287820632569,293.1910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1512145996094,0.0,0.0,0.000135611888254,291.2640686035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0575561523437,0.0,0.0,0.0001001641721813,291.4805603027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.06707763671875,0.0,0.0,0.0001356141729047,292.32098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1509704589844,0.0,0.0,0.0006432844093069,291.15606689453125,294.1499938964844,267.1625671386719,265.8638610839844,273.0556640625,267.17974853515625,290.9320373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013721976429224,4.9395854517797495e-08,0.0013721482828259,-0.1274700611829757,0.0,0.0,0.0,-0.0293000638484954,60.0,-22.286874771118164,-0.0,-1.2837872986892762e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415560,291.6835327148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.5207824707031,0.0,0.0,0.0001287867635255,293.1839904785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1510925292969,0.0,0.0,0.0001356168504571,291.2568359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0496826171875,0.0,0.0,0.000100167831988,291.4728088378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0591125488281,0.0,0.0,0.0001356191205559,292.31475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1508178710937,0.0,0.0,0.0006433079834096,291.1557922363281,294.1499938964844,267.1429138183594,265.8478088378906,272.9837341308594,267.1602783203125,290.9212341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722473522648,4.9401673862803364e-08,0.0013721979921683,-0.1274849474430084,0.0,0.0,0.0,-0.0293029472231864,60.0,-22.296161651611328,-0.0,-1.2838802376791136e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415620,291.6703796386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.4971618652344,0.0,0.0,0.0001287895574932,293.1708068847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1507873535156,0.0,0.0,0.0001356198190478,291.2435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0340576171875,0.0,0.0,0.0001001699929474,291.45867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0433349609375,0.0,0.0,0.0001356220454908,292.3034973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1505126953125,0.0,0.0,0.0006433220696635,291.1552429199219,294.1499938964844,267.10302734375,265.8152160644531,272.8417358398437,267.1207275390625,290.89971923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722762232646,4.940504538808455e-08,0.0013722268631681,-0.1274935752153396,0.0,0.0,0.0,-0.0293046198785305,60.0,-22.3142032623291,-0.0,-1.2839342389270314e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415680,291.6703796386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.4971618652344,0.0,0.0,0.0001287895574932,293.1708068847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1507873535156,0.0,0.0,0.0001356198190478,291.2435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0340576171875,0.0,0.0,0.0001001699929474,291.45867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0433349609375,0.0,0.0,0.0001356220454908,292.3034973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1505126953125,0.0,0.0,0.0006433220696635,291.1552429199219,294.1499938964844,267.10302734375,265.8152160644531,272.8417358398437,267.1207275390625,290.89971923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722762232646,4.940504538808455e-08,0.0013722268631681,-0.1274935752153396,0.0,0.0,0.0,-0.0293046198785305,60.0,-22.3142032623291,-0.0,-1.2839342389270314e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415740,291.65850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4738464355469,0.0,0.0,0.0001287854538531,293.1585998535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.150390625,0.0,0.0,0.0001356155407847,291.2313842773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.01861572265625,0.0,0.0,0.000100166798802,291.4460144042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0277709960937,0.0,0.0,0.000135617723572,292.2934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1501159667969,0.0,0.0,0.0006433016969822,291.1545715332031,294.1499938964844,267.0625,265.7821350097656,272.70220947265625,267.0805053710937,290.8783569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722316361963,4.939983355711775e-08,0.0013721822760999,-0.1274802386760711,0.0,0.0,0.0,-0.0293020345270633,60.0,-22.331600189208984,-0.0,-1.2838508212098534e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415800,291.65850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4738464355469,0.0,0.0,0.0001287854538531,293.1585998535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.150390625,0.0,0.0,0.0001356155407847,291.2313842773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.01861572265625,0.0,0.0,0.000100166798802,291.4460144042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0277709960937,0.0,0.0,0.000135617723572,292.2934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1501159667969,0.0,0.0,0.0006433016969822,291.1545715332031,294.1499938964844,267.0625,265.7821350097656,272.70220947265625,267.0805053710937,290.8783569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722316361963,4.939983355711775e-08,0.0013721822760999,-0.1274802386760711,0.0,0.0,0.0,-0.0293020345270633,60.0,-22.331600189208984,-0.0,-1.2838508212098534e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415860,291.64752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4508361816406,0.0,0.0,0.0001287838385906,293.1471252441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.14990234375,0.0,0.0,0.0001356138673145,291.2201232910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0033569335937,0.0,0.0,0.0001001655400614,291.4344177246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0123596191406,0.0,0.0,0.0001356160209979,292.2844543457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.149658203125,0.0,0.0,0.0006432937807403,291.1537780761719,294.1499938964844,267.0213928222656,265.7486267089844,272.5650634765625,267.0396423339844,290.8572082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722135918214,4.939771969247887e-08,0.001372164231725,-0.1274748295545578,0.0,0.0,0.0,-0.0293009877204895,60.0,-22.3493766784668,-0.0,-1.283816999375631e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415920,291.64752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4508361816406,0.0,0.0,0.0001287838385906,293.1471252441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.14990234375,0.0,0.0,0.0001356138673145,291.2201232910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0033569335937,0.0,0.0,0.0001001655400614,291.4344177246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0123596191406,0.0,0.0,0.0001356160209979,292.2844543457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.149658203125,0.0,0.0,0.0006432937807403,291.1537780761719,294.1499938964844,267.0213928222656,265.7486267089844,272.5650634765625,267.0396423339844,290.8572082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722135918214,4.939771969247887e-08,0.001372164231725,-0.1274748295545578,0.0,0.0,0.0,-0.0293009877204895,60.0,-22.3493766784668,-0.0,-1.283816999375631e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415980,291.63726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4281311035156,0.0,0.0,0.0001287828345084,293.13623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1493530273437,0.0,0.0,0.0001356128341285,291.20953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.98828125,0.0,0.0,0.000100164746982,291.42364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9971008300781,0.0,0.0,0.0001356149441562,292.276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14910888671875,0.0,0.0,0.0006432888912968,291.15289306640625,294.1499938964844,266.9798583984375,265.7147827148437,272.4302673339844,266.9983215332031,290.83624267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722019502893,4.939635900313989e-08,0.0013721525901928,-0.1274713426828384,0.0,0.0,0.0,-0.0293003134429454,60.0,-22.368083953857425,-0.0,-1.283795256767917e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416040,291.63726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4281311035156,0.0,0.0,0.0001287828345084,293.13623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1493530273437,0.0,0.0,0.0001356128341285,291.20953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.98828125,0.0,0.0,0.000100164746982,291.42364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9971008300781,0.0,0.0,0.0001356149441562,292.276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14910888671875,0.0,0.0,0.0006432888912968,291.15289306640625,294.1499938964844,266.9798583984375,265.7147827148437,272.4302673339844,266.9983215332031,290.83624267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722019502893,4.939635900313989e-08,0.0013721525901928,-0.1274713426828384,0.0,0.0,0.0,-0.0293003134429454,60.0,-22.368083953857425,-0.0,-1.283795256767917e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416100,291.63232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4169006347656,0.0,0.0,0.0001287813793169,293.1309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1490478515625,0.0,0.0,0.0001356113207293,291.2044372558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9808044433594,0.0,0.0,0.0001001636119326,291.4184875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.98956298828125,0.0,0.0,0.0001356134162051,292.2721862792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1487731933594,0.0,0.0,0.0006432816735468,291.15240478515625,294.1499938964844,266.958984375,265.69775390625,272.3637084960937,266.9774780273437,290.82586669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013721861178055,4.9394500933885865e-08,0.001372136757709,-0.1274665892124176,0.0,0.0,0.0,-0.0292993914335966,60.0,-22.377626419067383,-0.0,-1.283765556081562e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416160,291.6275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.4057312011719,0.0,0.0,0.0001287787017645,293.1257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1487121582031,0.0,0.0,0.0001356085267616,291.199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9733581542969,0.0,0.0,0.0001001615382847,291.4134826660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9820556640625,0.0,0.0,0.0001356105931336,292.2683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1484680175781,0.0,0.0,0.0006432684604078,291.1518859863281,294.1499938964844,266.93798828125,265.6806945800781,272.2977294921875,266.9565734863281,290.8155517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013721572468057,4.93911294086047e-08,0.0013721078867092,-0.1274579614400863,0.0,0.0,0.0,-0.0292977206408977,60.0,-22.38717460632324,-0.0,-1.2837115548336442e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416220,291.6182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.38360595703125,0.0,0.0,0.000128768137074,293.1156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1479797363281,0.0,0.0,0.0001355974090984,291.1898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9585876464844,0.0,0.0,0.0001001533091766,291.4038391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9671325683594,0.0,0.0,0.0001355994609184,292.260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1477355957031,0.0,0.0,0.0006432157824747,291.1507568359375,294.1499938964844,266.8959045410156,265.6464538574219,272.1673583984375,266.9145812988281,290.7951354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013720438582822,4.9377852917587006e-08,0.0013719944981858,-0.1274239867925644,0.0,0.0,0.0,-0.0292911399155855,60.0,-22.40595436096192,-0.0,-1.2834993867727462e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416280,291.6182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.38360595703125,0.0,0.0,0.000128768137074,293.1156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1479797363281,0.0,0.0,0.0001355974090984,291.1898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9585876464844,0.0,0.0,0.0001001533091766,291.4038391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9671325683594,0.0,0.0,0.0001355994609184,292.260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1477355957031,0.0,0.0,0.0006432157824747,291.1507568359375,294.1499938964844,266.8959045410156,265.6464538574219,272.1673583984375,266.9145812988281,290.7951354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013720438582822,4.9377852917587006e-08,0.0013719944981858,-0.1274239867925644,0.0,0.0,0.0,-0.0292911399155855,60.0,-22.40595436096192,-0.0,-1.2834993867727462e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416340,291.6093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3617248535156,0.0,0.0,0.000128748404677,293.1057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1471252441406,0.0,0.0,0.0001355766580672,291.1806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9439697265625,0.0,0.0,0.0001001379569061,291.3946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9523620605469,0.0,0.0,0.0001355786662315,292.25396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1468811035156,0.0,0.0,0.0006431172951124,291.1495056152344,294.1499938964844,266.85369873046875,265.6121826171875,272.0391845703125,266.8724365234375,290.7749328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013718327973037,4.9353158004805664e-08,0.0013717834372073,-0.1273607909679412,0.0,0.0,0.0,-0.0292788986116647,60.0,-22.423797607421875,-0.0,-1.283104467120211e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416400,291.6093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3617248535156,0.0,0.0,0.000128748404677,293.1057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1471252441406,0.0,0.0,0.0001355766580672,291.1806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9439697265625,0.0,0.0,0.0001001379569061,291.3946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9523620605469,0.0,0.0,0.0001355786662315,292.25396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1468811035156,0.0,0.0,0.0006431172951124,291.1495056152344,294.1499938964844,266.85369873046875,265.6121826171875,272.0391845703125,266.8724365234375,290.7749328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013718327973037,4.9353158004805664e-08,0.0013717834372073,-0.1273607909679412,0.0,0.0,0.0,-0.0292788986116647,60.0,-22.423797607421875,-0.0,-1.283104467120211e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416460,291.6007995605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.34014892578125,0.0,0.0,0.0001287176419282,293.0960998535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1462097167969,0.0,0.0,0.0001355442946078,291.171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9294738769531,0.0,0.0,0.0001001140262815,291.3858337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9377136230469,0.0,0.0,0.0001355462736682,292.24725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1459655761719,0.0,0.0,0.0006429638015106,291.14813232421875,294.1499938964844,266.8114929199219,265.57794189453125,271.9130859375,266.83026123046875,290.7550048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013715042732656,4.93147247482284e-08,0.0013714550295844,-0.1272624284029007,0.0,0.0,0.0,-0.0292598456144332,60.0,-22.440189361572266,-0.0,-1.2824899897623254e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416520,291.6007995605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.34014892578125,0.0,0.0,0.0001287176419282,293.0960998535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1462097167969,0.0,0.0,0.0001355442946078,291.171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9294738769531,0.0,0.0,0.0001001140262815,291.3858337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9377136230469,0.0,0.0,0.0001355462736682,292.24725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1459655761719,0.0,0.0,0.0006429638015106,291.14813232421875,294.1499938964844,266.8114929199219,265.57794189453125,271.9130859375,266.83026123046875,290.7550048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013715042732656,4.93147247482284e-08,0.0013714550295844,-0.1272624284029007,0.0,0.0,0.0,-0.0292598456144332,60.0,-22.440189361572266,-0.0,-1.2824899897623254e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416580,291.5925598144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3188171386719,0.0,0.0,0.0001286749466089,293.0866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1451721191406,0.0,0.0,0.0001354993728455,291.1634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9151306152344,0.0,0.0,0.0001000808188109,291.3773498535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9232482910156,0.0,0.0,0.0001355013082502,292.24078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1449584960937,0.0,0.0,0.000642750703264,291.1466369628906,294.1499938964844,266.7694091796875,265.5438537597656,271.7890625,266.7881164550781,290.7352905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013710487401112,4.9261416279478e-08,0.0013709994964301,-0.127126008272171,0.0,0.0,0.0,-0.0292334202677011,60.0,-22.45476722717285,-0.0,-1.281637906913602e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416640,291.5925598144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3188171386719,0.0,0.0,0.0001286749466089,293.0866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1451721191406,0.0,0.0,0.0001354993728455,291.1634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9151306152344,0.0,0.0,0.0001000808188109,291.3773498535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9232482910156,0.0,0.0,0.0001355013082502,292.24078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1449584960937,0.0,0.0,0.000642750703264,291.1466369628906,294.1499938964844,266.7694091796875,265.5438537597656,271.7890625,266.7881164550781,290.7352905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013710487401112,4.9261416279478e-08,0.0013709994964301,-0.127126008272171,0.0,0.0,0.0,-0.0292334202677011,60.0,-22.45476722717285,-0.0,-1.281637906913602e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416700,291.5885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3082275390625,0.0,0.0,0.0001286491169594,293.0819702148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1446228027344,0.0,0.0,0.0001354721753159,291.1593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9079895019531,0.0,0.0,0.00010006071534,291.3731994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9160461425781,0.0,0.0,0.0001354740961687,292.2376403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1444091796875,0.0,0.0,0.0006426216568797,291.14581298828125,294.1499938964844,266.7484436035156,265.52685546875,271.7278137207031,266.7671203613281,290.7255554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013707730686292,4.9229164744701854e-08,0.001370723824948,-0.1270434558391571,0.0,0.0,0.0,-0.0292174313217401,60.0,-22.4613037109375,-0.0,-1.281122621321629e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416760,291.5845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2977294921875,0.0,0.0,0.0001286203914787,293.0773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.14404296875,0.0,0.0,0.0001354419364361,291.1553649902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9009094238281,0.0,0.0,0.0001000383708742,291.3691711425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.90887451171875,0.0,0.0,0.000135443842737,292.2345275878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1438293457031,0.0,0.0,0.0006424782332032,291.1449890136719,294.1499938964844,266.7275390625,265.50994873046875,271.6670837402344,266.7461853027344,290.7158508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013704666635021,4.919331075825539e-08,0.001370417419821,-0.1269516944885254,0.0,0.0,0.0,-0.0291996579617261,60.0,-22.46732711791992,-0.0,-1.280549781768059e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416820,291.576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2768859863281,0.0,0.0,0.0001285549078602,293.0682067871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.142822265625,0.0,0.0,0.0001353730185655,291.1475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8868103027344,0.0,0.0,9.998743917094544e-05,291.3612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8946533203125,0.0,0.0,0.0001353748812107,292.2284851074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.142578125,0.0,0.0,0.0006421512807719,291.1432189941406,294.1499938964844,266.6860046386719,265.4764099121094,271.5470886230469,266.7044982910156,290.6966247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013697681715711,4.911159834364298e-08,0.0013697190443053,-0.1267425417900085,0.0,0.0,0.0,-0.029159152880311,60.0,-22.477840423583984,-0.0,-1.279244941088109e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416880,291.576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2768859863281,0.0,0.0,0.0001285549078602,293.0682067871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.142822265625,0.0,0.0,0.0001353730185655,291.1475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8868103027344,0.0,0.0,9.998743917094544e-05,291.3612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8946533203125,0.0,0.0,0.0001353748812107,292.2284851074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.142578125,0.0,0.0,0.0006421512807719,291.1432189941406,294.1499938964844,266.6860046386719,265.4764099121094,271.5470886230469,266.7044982910156,290.6966247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013697681715711,4.911159834364298e-08,0.0013697190443053,-0.1267425417900085,0.0,0.0,0.0,-0.029159152880311,60.0,-22.477840423583984,-0.0,-1.279244941088109e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416940,291.5694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2562866210937,0.0,0.0,0.0001284801983274,293.0592346191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1414794921875,0.0,0.0,0.0001352943800156,291.1400451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8728332519531,0.0,0.0,9.992933337343855e-05,291.3536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8805236816406,0.0,0.0,0.000135296213557,292.2226257324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412658691406,0.0,0.0,0.0006417782278731,291.14129638671875,294.1499938964844,266.6448974609375,265.4432678222656,271.4290771484375,266.6632385253906,290.6776123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013689715415239,4.901838934756597e-08,0.0013689225306734,-0.1265039443969726,0.0,0.0,0.0,-0.029112946242094,60.0,-22.486404418945312,-0.0,-1.2777573488165217e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417000,291.5694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2562866210937,0.0,0.0,0.0001284801983274,293.0592346191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1414794921875,0.0,0.0,0.0001352943800156,291.1400451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8728332519531,0.0,0.0,9.992933337343855e-05,291.3536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8805236816406,0.0,0.0,0.000135296213557,292.2226257324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412658691406,0.0,0.0,0.0006417782278731,291.14129638671875,294.1499938964844,266.6448974609375,265.4432678222656,271.4290771484375,266.6632385253906,290.6776123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013689715415239,4.901838934756597e-08,0.0013689225306734,-0.1265039443969726,0.0,0.0,0.0,-0.029112946242094,60.0,-22.486404418945312,-0.0,-1.2777573488165217e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417060,291.562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.23590087890625,0.0,0.0,0.0001283985475311,293.05035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1400146484375,0.0,0.0,0.0001352084073005,291.1327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8589782714844,0.0,0.0,9.986581426346676e-05,291.3462829589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8665466308594,0.0,0.0,0.0001352102262899,292.2169494628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1398010253906,0.0,0.0,0.0006413704832084,291.13922119140625,294.1499938964844,266.6043701171875,265.41064453125,271.31298828125,266.6224975585937,290.6587829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013681007549166,4.8916518835540046e-08,0.0013680518604815,-0.1262431442737579,0.0,0.0,0.0,-0.029062446206808,60.0,-22.493242263793945,-0.0,-1.2761323375798386e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417120,291.562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.23590087890625,0.0,0.0,0.0001283985475311,293.05035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1400146484375,0.0,0.0,0.0001352084073005,291.1327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8589782714844,0.0,0.0,9.986581426346676e-05,291.3462829589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8665466308594,0.0,0.0,0.0001352102262899,292.2169494628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1398010253906,0.0,0.0,0.0006413704832084,291.13922119140625,294.1499938964844,266.6043701171875,265.41064453125,271.31298828125,266.6224975585937,290.6587829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013681007549166,4.8916518835540046e-08,0.0013680518604815,-0.1262431442737579,0.0,0.0,0.0,-0.029062446206808,60.0,-22.493242263793945,-0.0,-1.2761323375798386e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417180,291.55523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2157592773437,0.0,0.0,0.0001283125457121,293.0416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1384582519531,0.0,0.0,0.0001351178652839,291.1256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.84521484375,0.0,0.0,9.979891910916194e-05,291.3391418457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8526611328125,0.0,0.0,0.0001351196406176,292.2113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.13824462890625,0.0,0.0,0.0006409409688785,291.13702392578125,294.1499938964844,266.56451416015625,265.37860107421875,271.19879150390625,266.5823669433594,290.6401672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013671836350113,4.880922332972659e-08,0.0013671348569914,-0.1259684264659881,0.0,0.0,0.0,-0.0290092583745718,60.0,-22.4986629486084,-0.0,-1.2744219191063166e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417240,291.55523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2157592773437,0.0,0.0,0.0001283125457121,293.0416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1384582519531,0.0,0.0,0.0001351178652839,291.1256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.84521484375,0.0,0.0,9.979891910916194e-05,291.3391418457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8526611328125,0.0,0.0,0.0001351196406176,292.2113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.13824462890625,0.0,0.0,0.0006409409688785,291.13702392578125,294.1499938964844,266.56451416015625,265.37860107421875,271.19879150390625,266.5823669433594,290.6401672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013671836350113,4.880922332972659e-08,0.0013671348569914,-0.1259684264659881,0.0,0.0,0.0,-0.0290092583745718,60.0,-22.4986629486084,-0.0,-1.2744219191063166e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417300,291.55181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.20574951171875,0.0,0.0,0.0001282687589991,293.03729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1376342773437,0.0,0.0,0.0001350717648165,291.1221008300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.83837890625,0.0,0.0,9.976486035156996e-05,291.33563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8457336425781,0.0,0.0,0.0001350735255982,292.20867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1374206542969,0.0,0.0,0.0006407223409041,291.1358642578125,294.1499938964844,266.5448608398437,265.36285400390625,271.1424255371094,266.56256103515625,290.63092041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013667168095707,4.875460035691504e-08,0.0013666680315509,-0.1258285641670227,0.0,0.0,0.0,-0.0289821811020374,60.0,-22.500946044921875,-0.0,-1.2735516463635577e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417360,291.54840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1958312988281,0.0,0.0,0.0001282248995266,293.0329895019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.13677978515625,0.0,0.0,0.0001350255915895,291.11865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.83154296875,0.0,0.0,9.973074338631704e-05,291.3321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8388671875,0.0,0.0,0.0001350273378193,292.2059936523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1365661621094,0.0,0.0,0.0006405033054761,291.1346740722656,294.1499938964844,266.5254211425781,265.3472900390625,271.0865173339844,266.54296875,290.6217041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001366249169223,4.869988501354784e-08,0.0013662003912031,-0.1256884634494781,0.0,0.0,0.0,-0.0289550572633743,60.0,-22.50300979614257,-0.0,-1.2726802367524217e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417420,291.5417175292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.17608642578125,0.0,0.0,0.0001281382574234,293.0244445800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.135009765625,0.0,0.0,0.0001349343801848,291.1117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8179931640625,0.0,0.0,9.966335346689448e-05,291.32537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8251953125,0.0,0.0,0.0001349360973108,292.20068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1347961425781,0.0,0.0,0.0006400706479325,291.1321716308594,294.1499938964844,266.4872131347656,265.3167419433594,270.97607421875,266.50439453125,290.6034545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013653252972289,4.8591804358011366e-08,0.0013652766356244,-0.1254116743803024,0.0,0.0,0.0,-0.0289014782756567,60.0,-22.50665283203125,-0.0,-1.2709595864635048e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417480,291.5417175292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.17608642578125,0.0,0.0,0.0001281382574234,293.0244445800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.135009765625,0.0,0.0,0.0001349343801848,291.1117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8179931640625,0.0,0.0,9.966335346689448e-05,291.32537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8251953125,0.0,0.0,0.0001349360973108,292.20068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1347961425781,0.0,0.0,0.0006400706479325,291.1321716308594,294.1499938964844,266.4872131347656,265.3167419433594,270.97607421875,266.50439453125,290.6034545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013653252972289,4.8591804358011366e-08,0.0013652766356244,-0.1254116743803024,0.0,0.0,0.0,-0.0289014782756567,60.0,-22.50665283203125,-0.0,-1.2709595864635048e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417540,291.53515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.15655517578125,0.0,0.0,0.0001280551368836,293.0159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1330871582031,0.0,0.0,0.0001348468795185,291.1050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8045349121094,0.0,0.0,9.959869930753484e-05,291.3186950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8116149902344,0.0,0.0,0.0001348485675407,292.19549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1329040527344,0.0,0.0,0.0006396555691026,291.1295471191406,294.1499938964844,266.45001220703125,265.287109375,270.8674621582031,266.4667663574219,290.5853271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644390273839,4.8488118409295566e-08,0.0013643904821947,-0.125146135687828,0.0,0.0,0.0,-0.0288500804454088,60.0,-22.50992202758789,-0.0,-1.2693101325567113e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
