time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
417600,291.53515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.15655517578125,0.0,0.0,0.0001280551368836,293.0159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1330871582031,0.0,0.0,0.0001348468795185,291.1050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8045349121094,0.0,0.0,9.959869930753484e-05,291.3186950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8116149902344,0.0,0.0,0.0001348485675407,292.19549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1329040527344,0.0,0.0,0.0006396555691026,291.1295471191406,294.1499938964844,266.45001220703125,265.287109375,270.8674621582031,266.4667663574219,290.5853271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644390273839,4.8488118409295566e-08,0.0013643904821947,-0.125146135687828,0.0,0.0,0.0,-0.0288500804454088,60.0,-22.50992202758789,-0.0,-1.2693101325567113e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417660,291.5286560058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1372375488281,0.0,0.0,0.0001279810967389,293.00762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1310729980469,0.0,0.0,0.0001347689394606,291.0982971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7911682128906,0.0,0.0,9.954110282706095e-05,291.3121643066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.798095703125,0.0,0.0,0.000134770583827,292.1903686523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1308898925781,0.0,0.0,0.0006392857758328,291.12677001953125,294.1499938964844,266.413330078125,265.2585144042969,270.7606201171875,266.429931640625,290.5673522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013636493822559,4.83957407482194e-08,0.001363600953482,-0.1249095275998115,0.0,0.0,0.0,-0.0288042854517698,60.0,-22.51353645324707,-0.0,-1.2678414407218952e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417720,291.5286560058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1372375488281,0.0,0.0,0.0001279810967389,293.00762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1310729980469,0.0,0.0,0.0001347689394606,291.0982971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7911682128906,0.0,0.0,9.954110282706095e-05,291.3121643066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.798095703125,0.0,0.0,0.000134770583827,292.1903686523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1308898925781,0.0,0.0,0.0006392857758328,291.12677001953125,294.1499938964844,266.413330078125,265.2585144042969,270.7606201171875,266.429931640625,290.5673522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013636493822559,4.83957407482194e-08,0.001363600953482,-0.1249095275998115,0.0,0.0,0.0,-0.0288042854517698,60.0,-22.51353645324707,-0.0,-1.2678414407218952e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417780,291.522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1180725097656,0.0,0.0,0.0001279212738154,292.9993591308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1289367675781,0.0,0.0,0.0001347059587715,291.09149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7778625488281,0.0,0.0,9.949457307811826e-05,291.3056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7846984863281,0.0,0.0,0.000134707588586,292.1853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1287536621094,0.0,0.0,0.0006389871123246,291.1238098144531,294.1499938964844,266.3766784667969,265.23101806640625,270.6555480957031,266.3932800292969,290.54949951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001363011309877,4.83210982338278e-08,0.0013629629975184,-0.1247183308005333,0.0,0.0,0.0,-0.0287672840058803,60.0,-22.51914978027344,-0.0,-1.2666554027873644e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417840,291.522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1180725097656,0.0,0.0,0.0001279212738154,292.9993591308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1289367675781,0.0,0.0,0.0001347059587715,291.09149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7778625488281,0.0,0.0,9.949457307811826e-05,291.3056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7846984863281,0.0,0.0,0.000134707588586,292.1853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1287536621094,0.0,0.0,0.0006389871123246,291.1238098144531,294.1499938964844,266.3766784667969,265.23101806640625,270.6555480957031,266.3932800292969,290.54949951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001363011309877,4.83210982338278e-08,0.0013629629975184,-0.1247183308005333,0.0,0.0,0.0,-0.0287672840058803,60.0,-22.51914978027344,-0.0,-1.2666554027873644e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417900,291.5190124511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.10858154296875,0.0,0.0,0.0001278964919038,292.9952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1278381347656,0.0,0.0,0.0001346798671875,291.0880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.771240234375,0.0,0.0,9.947529179044068e-05,291.3024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.77801513671875,0.0,0.0,0.0001346814824501,292.1828308105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1276550292969,0.0,0.0,0.0006388633046299,291.122314453125,294.1499938964844,266.3583374023437,265.2176208496094,270.6036682128906,266.3749694824219,290.5406188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013627468142658,4.82901612031128e-08,0.0013626985019072,-0.1246390715241432,0.0,0.0,0.0,-0.0287519469857215,60.0,-22.52290153503418,-0.0,-1.2661638493227656e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417960,291.5157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.09912109375,0.0,0.0,0.0001278750132769,292.9911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1266784667969,0.0,0.0,0.0001346572680631,291.0845642089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7646484375,0.0,0.0,9.945859346771611e-05,291.2992248535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7713623046875,0.0,0.0,0.0001346588687738,292.1803283691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1264953613281,0.0,0.0,0.0006387561443261,291.1207275390625,294.1499938964844,266.3399963378906,265.2044677734375,270.5521850585937,266.35662841796875,290.53179931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013625177089124,4.826335953111993e-08,0.0013624693965539,-0.1245704218745231,0.0,0.0,0.0,-0.0287386607378721,60.0,-22.52727127075196,-0.0,-1.2657382342240453e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418020,291.50933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.080322265625,0.0,0.0,0.0001278417330468,292.9829406738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.12432861328125,0.0,0.0,0.0001346222561551,291.0775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7514953613281,0.0,0.0,9.943270561052486e-05,291.29278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7580871582031,0.0,0.0,0.0001346238277619,292.17535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1241455078125,0.0,0.0,0.0006385900196619,291.1175231933594,294.1499938964844,266.3033447265625,265.1788024902344,270.450439453125,266.32000732421875,290.5141906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013621625257655,4.822180699193268e-08,0.001362114213407,-0.1244639754295349,0.0,0.0,0.0,-0.0287180617451667,60.0,-22.537811279296875,-0.0,-1.2650784242396185e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418080,291.50933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.080322265625,0.0,0.0,0.0001278417330468,292.9829406738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.12432861328125,0.0,0.0,0.0001346222561551,291.0775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7514953613281,0.0,0.0,9.943270561052486e-05,291.29278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7580871582031,0.0,0.0,0.0001346238277619,292.17535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1241455078125,0.0,0.0,0.0006385900196619,291.1175231933594,294.1499938964844,266.3033447265625,265.1788024902344,270.450439453125,266.32000732421875,290.5141906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013621625257655,4.822180699193268e-08,0.001362114213407,-0.1244639754295349,0.0,0.0,0.0,-0.0287180617451667,60.0,-22.537811279296875,-0.0,-1.2650784242396185e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418140,291.5028381347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0616760253906,0.0,0.0,0.000127820749185,292.9747619628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.121826171875,0.0,0.0,0.0001346001808997,291.07037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7384033203125,0.0,0.0,9.941637836163864e-05,291.2863464355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7449035644531,0.0,0.0,0.0001346017234027,292.1703491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.12164306640625,0.0,0.0,0.0006384853040799,291.1141357421875,294.1499938964844,266.26666259765625,265.1539306640625,270.35028076171875,266.2833251953125,290.4967041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013619381934404,4.81955773068421e-08,0.0013618899974972,-0.1243967711925506,0.0,0.0,0.0,-0.0287050586193799,60.0,-22.550701141357425,-0.0,-1.264662046196463e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418200,291.5028381347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0616760253906,0.0,0.0,0.000127820749185,292.9747619628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.121826171875,0.0,0.0,0.0001346001808997,291.07037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7384033203125,0.0,0.0,9.941637836163864e-05,291.2863464355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7449035644531,0.0,0.0,0.0001346017234027,292.1703491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.12164306640625,0.0,0.0,0.0006384853040799,291.1141357421875,294.1499938964844,266.26666259765625,265.1539306640625,270.35028076171875,266.2833251953125,290.4967041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013619381934404,4.81955773068421e-08,0.0013618899974972,-0.1243967711925506,0.0,0.0,0.0,-0.0287050586193799,60.0,-22.550701141357425,-0.0,-1.264662046196463e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418260,291.4963073730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0431823730469,0.0,0.0,0.0001278111885767,292.9666442871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1192321777344,0.0,0.0,0.0001345901255263,291.0630798339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7253723144531,0.0,0.0,9.940894233295694e-05,291.2798767089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.73175048828125,0.0,0.0,0.0001345916534774,292.1653747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1190490722656,0.0,0.0,0.0006384376320056,291.110595703125,294.1499938964844,266.2300109863281,265.1296691894531,270.25164794921875,266.2466735839844,290.47930908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013618357479572,4.8183590450889824e-08,0.0013617875520139,-0.1243660673499107,0.0,0.0,0.0,-0.0286991167813539,60.0,-22.5657901763916,-0.0,-1.2644717628518265e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418320,291.4963073730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0431823730469,0.0,0.0,0.0001278111885767,292.9666442871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1192321777344,0.0,0.0,0.0001345901255263,291.0630798339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7253723144531,0.0,0.0,9.940894233295694e-05,291.2798767089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.73175048828125,0.0,0.0,0.0001345916534774,292.1653747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1190490722656,0.0,0.0,0.0006384376320056,291.110595703125,294.1499938964844,266.2300109863281,265.1296691894531,270.25164794921875,266.2466735839844,290.47930908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013618357479572,4.8183590450889824e-08,0.0013617875520139,-0.1243660673499107,0.0,0.0,0.0,-0.0286991167813539,60.0,-22.5657901763916,-0.0,-1.2644717628518265e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418380,291.48974609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0248413085937,0.0,0.0,0.0001278120762435,292.9585266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1164855957031,0.0,0.0,0.0001345910859527,291.0556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.71240234375,0.0,0.0,9.940962627297269e-05,291.2734069824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7186889648437,0.0,0.0,0.000134592570248,292.1603698730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1163024902344,0.0,0.0,0.0006384421722032,291.1069030761719,294.1499938964844,266.1933288574219,265.1059875488281,270.1545104980469,266.21002197265625,290.4620056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013618445955216,4.8184627843284034e-08,0.0013617963995784,-0.1243687197566032,0.0,0.0,0.0,-0.0286996308714151,60.0,-22.582910537719727,-0.0,-1.264488247443296e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418440,291.48974609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0248413085937,0.0,0.0,0.0001278120762435,292.9585266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1164855957031,0.0,0.0,0.0001345910859527,291.0556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.71240234375,0.0,0.0,9.940962627297269e-05,291.2734069824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7186889648437,0.0,0.0,0.000134592570248,292.1603698730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1163024902344,0.0,0.0,0.0006384421722032,291.1069030761719,294.1499938964844,266.1933288574219,265.1059875488281,270.1545104980469,266.21002197265625,290.4620056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013618445955216,4.8184627843284034e-08,0.0013617963995784,-0.1243687197566032,0.0,0.0,0.0,-0.0286996308714151,60.0,-22.582910537719727,-0.0,-1.264488247443296e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418500,291.4864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0157470703125,0.0,0.0,0.000127816107124,292.9544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1150817871094,0.0,0.0,0.0001345953351119,291.0519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7059326171875,0.0,0.0,9.941275493474676e-05,291.2701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.712158203125,0.0,0.0,0.0001345968194073,292.1578674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1148986816406,0.0,0.0,0.0006384623120538,291.1050109863281,294.1499938964844,266.17498779296875,265.09429931640625,270.10650634765625,266.1916809082031,290.453369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013618872035294,4.81896123005754e-08,0.0013618390075862,-0.1243814975023269,0.0,0.0,0.0,-0.0287021026015281,60.0,-22.592187881469727,-0.0,-1.2645674019040598e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418560,291.4831237792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.00665283203125,0.0,0.0,0.0001278223207918,292.9504089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1136169433594,0.0,0.0,0.0001346018980257,291.0481262207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6994934082031,0.0,0.0,9.94175861706026e-05,291.2668762207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7056579589844,0.0,0.0,0.0001346033532172,292.1553649902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.11346435546875,0.0,0.0,0.0006384934531524,291.10308837890625,294.1499938964844,266.1566772460937,265.0827331542969,270.0588684082031,266.17333984375,290.4447631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013619530946016,4.8197332347399424e-08,0.0013619048986583,-0.1244012713432312,0.0,0.0,0.0,-0.0287059284746646,60.0,-22.60189437866211,-0.0,-1.2646898994717048e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418620,291.4764709472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.98858642578125,0.0,0.0,0.0001278407435165,292.9423217773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.11065673828125,0.0,0.0,0.0001346213102806,291.0404968261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6866149902344,0.0,0.0,9.943191253114492e-05,291.2603454589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.69268798828125,0.0,0.0,0.0001346227509202,292.1503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1104736328125,0.0,0.0,0.000638585537672,291.0990905761719,294.1499938964844,266.1199951171875,265.0598449707031,269.964599609375,266.1366577148437,290.4276428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013621487887576,4.8220226034345615e-08,0.0013621005928143,-0.1244599223136901,0.0,0.0,0.0,-0.0287172775715589,60.0,-22.62249183654785,-0.0,-1.2650534131353197e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418680,291.4764709472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.98858642578125,0.0,0.0,0.0001278407435165,292.9423217773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.11065673828125,0.0,0.0,0.0001346213102806,291.0404968261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6866149902344,0.0,0.0,9.943191253114492e-05,291.2603454589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.69268798828125,0.0,0.0,0.0001346227509202,292.1503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1104736328125,0.0,0.0,0.000638585537672,291.0990905761719,294.1499938964844,266.1199951171875,265.0598449707031,269.964599609375,266.1366577148437,290.4276428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013621487887576,4.8220226034345615e-08,0.0013621005928143,-0.1244599223136901,0.0,0.0,0.0,-0.0287172775715589,60.0,-22.62249183654785,-0.0,-1.2650534131353197e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418740,291.4697570800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9706420898437,0.0,0.0,0.0001278661366086,292.9342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1075439453125,0.0,0.0,0.0001346480712527,291.0327453613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6737976074219,0.0,0.0,9.94516594801098e-05,291.2537536621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.67974853515625,0.0,0.0,0.0001346494827885,292.145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1073913574219,0.0,0.0,0.0006387124303728,291.094970703125,294.1499938964844,266.0833435058594,265.03717041015625,269.8717041015625,266.1000061035156,290.4105529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013624187558889,4.825181321166384e-08,0.0013623705599457,-0.1245408356189727,0.0,0.0,0.0,-0.0287329349666833,60.0,-22.64452743530273,-0.0,-1.2655549141982192e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418800,291.4697570800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9706420898437,0.0,0.0,0.0001278661366086,292.9342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1075439453125,0.0,0.0,0.0001346480712527,291.0327453613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6737976074219,0.0,0.0,9.94516594801098e-05,291.2537536621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.67974853515625,0.0,0.0,0.0001346494827885,292.145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1073913574219,0.0,0.0,0.0006387124303728,291.094970703125,294.1499938964844,266.0833435058594,265.03717041015625,269.8717041015625,266.1000061035156,290.4105529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013624187558889,4.825181321166384e-08,0.0013623705599457,-0.1245408356189727,0.0,0.0,0.0,-0.0287329349666833,60.0,-22.64452743530273,-0.0,-1.2655549141982192e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418860,291.4630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9528503417969,0.0,0.0,0.0001278972194995,292.9261169433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1043395996094,0.0,0.0,0.000134680813062,291.0249328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6609802246094,0.0,0.0,9.947583021130411e-05,291.2471618652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6668395996094,0.0,0.0,0.0001346822100458,292.14019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1041564941406,0.0,0.0,0.0006388678448274,291.0906677246094,294.1499938964844,266.0466613769531,265.0146789550781,269.7801208496094,266.0633239746094,290.3935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013627494918182,4.8290498710912295e-08,0.0013627011794596,-0.124639943242073,0.0,0.0,0.0,-0.0287521127611398,60.0,-22.66777610778809,-0.0,-1.2661692494475574e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418920,291.4630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9528503417969,0.0,0.0,0.0001278972194995,292.9261169433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1043395996094,0.0,0.0,0.000134680813062,291.0249328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6609802246094,0.0,0.0,9.947583021130411e-05,291.2471618652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6668395996094,0.0,0.0,0.0001346822100458,292.14019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1041564941406,0.0,0.0,0.0006388678448274,291.0906677246094,294.1499938964844,266.0466613769531,265.0146789550781,269.7801208496094,266.0633239746094,290.3935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013627494918182,4.8290498710912295e-08,0.0013627011794596,-0.124639943242073,0.0,0.0,0.0,-0.0287521127611398,60.0,-22.66777610778809,-0.0,-1.2661692494475574e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418980,291.4562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9351501464844,0.0,0.0,0.0001279327698284,292.91802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1009826660156,0.0,0.0,0.0001347182696918,291.01708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6482238769531,0.0,0.0,9.950347885023804e-05,291.24053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.65399169921875,0.0,0.0,0.0001347196521237,292.1351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1007995605469,0.0,0.0,0.0006390454946085,291.08624267578125,294.1499938964844,266.010009765625,264.9921875,269.6898803710937,266.0266418457031,290.3766174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013631277251988,4.833475131249544e-08,0.0013630794128403,-0.1247533038258552,0.0,0.0,0.0,-0.0287740509957075,60.0,-22.692005157470703,-0.0,-1.2668722604303184e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419040,291.4562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9351501464844,0.0,0.0,0.0001279327698284,292.91802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1009826660156,0.0,0.0,0.0001347182696918,291.01708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6482238769531,0.0,0.0,9.950347885023804e-05,291.24053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.65399169921875,0.0,0.0,0.0001347196521237,292.1351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1007995605469,0.0,0.0,0.0006390454946085,291.08624267578125,294.1499938964844,266.010009765625,264.9921875,269.6898803710937,266.0266418457031,290.3766174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013631277251988,4.833475131249544e-08,0.0013630794128403,-0.1247533038258552,0.0,0.0,0.0,-0.0287740509957075,60.0,-22.692005157470703,-0.0,-1.2668722604303184e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419100,291.452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9263610839844,0.0,0.0,0.0001279518328374,292.9140014648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0992431640625,0.0,0.0,0.0001347383513348,291.0131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6418762207031,0.0,0.0,9.951829997589812e-05,291.2372436523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6475830078125,0.0,0.0,0.0001347397192148,292.132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0990905761719,0.0,0.0,0.0006391407223418,291.0839538574219,294.1499938964844,265.9916687011719,264.9809265136719,269.6452331542969,266.00830078125,290.3681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013633305206894,4.8358476334442464e-08,0.0013632820919156,-0.1248140707612037,0.0,0.0,0.0,-0.0287858098745346,60.0,-22.70442581176757,-0.0,-1.267249274405913e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419160,291.4494934082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9175720214844,0.0,0.0,0.0001279715361306,292.9099426269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0975036621094,0.0,0.0,0.0001347591023659,291.0091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.635498046875,0.0,0.0,9.953361586667596e-05,291.2339172363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.64117431640625,0.0,0.0,0.000134760455694,292.1300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0973205566406,0.0,0.0,0.0006392392097041,291.0816345214844,294.1499938964844,265.97332763671875,264.9696655273437,269.6009216308594,265.9899597167969,290.3597106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013635400682687,4.8383004269680896e-08,0.0013634917559102,-0.1248769015073776,0.0,0.0,0.0,-0.0287979692220687,60.0,-22.71699905395508,-0.0,-1.267639078150751e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419220,291.44268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9001159667969,0.0,0.0,0.0001280122669413,292.90185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0939025878906,0.0,0.0,0.0001348020159639,291.001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.622802734375,0.0,0.0,9.956530266208574e-05,291.227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6283874511719,0.0,0.0,0.0001348033547401,292.1249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.09375,0.0,0.0,0.0006394427618943,291.076904296875,294.1499938964844,265.9366760253906,264.9469909667969,269.5131530761719,265.9532775878906,290.3428649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013639735989272,4.843372281015945e-08,0.0013639251701533,-0.1250068098306656,0.0,0.0,0.0,-0.0288231130689382,60.0,-22.74250602722168,-0.0,-1.268445259938744e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419280,291.44268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9001159667969,0.0,0.0,0.0001280122669413,292.90185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0939025878906,0.0,0.0,0.0001348020159639,291.001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.622802734375,0.0,0.0,9.956530266208574e-05,291.227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6283874511719,0.0,0.0,0.0001348033547401,292.1249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.09375,0.0,0.0,0.0006394427618943,291.076904296875,294.1499938964844,265.9366760253906,264.9469909667969,269.5131530761719,265.9532775878906,290.3428649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013639735989272,4.843372281015945e-08,0.0013639251701533,-0.1250068098306656,0.0,0.0,0.0,-0.0288231130689382,60.0,-22.74250602722168,-0.0,-1.268445259938744e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419340,291.4358825683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.8827514648437,0.0,0.0,0.0001280538126593,292.893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0901794433594,0.0,0.0,0.0001348457881249,290.9932556152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6101379394531,0.0,0.0,9.959761518985032e-05,291.2206726074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6156005859375,0.0,0.0,0.0001348470977973,292.1198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.09002685546875,0.0,0.0,0.0006396503886207,291.0719909667969,294.1499938964844,265.8999938964844,264.9240417480469,269.4266357421875,265.9165954589844,290.3260803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644158607348,4.848545387403647e-08,0.0013643673155456,-0.1251393109560012,0.0,0.0,0.0,-0.0288487561047077,60.0,-22.76833152770996,-0.0,-1.26926778420966e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419400,291.4358825683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.8827514648437,0.0,0.0,0.0001280538126593,292.893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0901794433594,0.0,0.0,0.0001348457881249,290.9932556152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6101379394531,0.0,0.0,9.959761518985032e-05,291.2206726074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6156005859375,0.0,0.0,0.0001348470977973,292.1198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.09002685546875,0.0,0.0,0.0006396503886207,291.0719909667969,294.1499938964844,265.8999938964844,264.9240417480469,269.4266357421875,265.9165954589844,290.3260803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644158607348,4.848545387403647e-08,0.0013643673155456,-0.1251393109560012,0.0,0.0,0.0,-0.0288487561047077,60.0,-22.76833152770996,-0.0,-1.26926778420966e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419460,291.4291076660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.8655090332031,0.0,0.0,0.0001280950236832,292.8857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0863037109375,0.0,0.0,0.000134889196488,290.9852905273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5975036621094,0.0,0.0,9.96296585071832e-05,291.21405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6028747558594,0.0,0.0,0.0001348904770566,292.11474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0861511230469,0.0,0.0,0.0006398562691174,291.06695556640625,294.1499938964844,265.86334228515625,264.9007568359375,269.3412780761719,265.8799133300781,290.309326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013648543972522,4.8536755059558345e-08,0.001364805852063,-0.1252707093954086,0.0,0.0,0.0,-0.0288741886615753,60.0,-22.79425430297852,-0.0,-1.270083771487407e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419520,291.4291076660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.8655090332031,0.0,0.0,0.0001280950236832,292.8857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0863037109375,0.0,0.0,0.000134889196488,290.9852905273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5975036621094,0.0,0.0,9.96296585071832e-05,291.21405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6028747558594,0.0,0.0,0.0001348904770566,292.11474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0861511230469,0.0,0.0,0.0006398562691174,291.06695556640625,294.1499938964844,265.86334228515625,264.9007568359375,269.3412780761719,265.8799133300781,290.309326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013648543972522,4.8536755059558345e-08,0.001364805852063,-0.1252707093954086,0.0,0.0,0.0,-0.0288741886615753,60.0,-22.79425430297852,-0.0,-1.270083771487407e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419580,291.4223327636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.84832763671875,0.0,0.0,0.0001281347940675,292.877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08233642578125,0.0,0.0,0.000134931091452,290.97735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5848693847656,0.0,0.0,9.966058132704347e-05,291.2074584960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.59014892578125,0.0,0.0,0.0001349323574686,292.1096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0821838378906,0.0,0.0,0.0006400550482794,291.061767578125,294.1499938964844,265.82666015625,264.87701416015625,269.257080078125,265.8432006835937,290.2926025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001365277566947,4.8586272782813467e-08,0.0013652290217578,-0.1253975182771682,0.0,0.0,0.0,-0.0288987345993518,60.0,-22.820072174072266,-0.0,-1.2708716212728177e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419640,291.4223327636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.84832763671875,0.0,0.0,0.0001281347940675,292.877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08233642578125,0.0,0.0,0.000134931091452,290.97735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5848693847656,0.0,0.0,9.966058132704347e-05,291.2074584960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.59014892578125,0.0,0.0,0.0001349323574686,292.1096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0821838378906,0.0,0.0,0.0006400550482794,291.061767578125,294.1499938964844,265.82666015625,264.87701416015625,269.257080078125,265.8432006835937,290.2926025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001365277566947,4.8586272782813467e-08,0.0013652290217578,-0.1253975182771682,0.0,0.0,0.0,-0.0288987345993518,60.0,-22.820072174072266,-0.0,-1.2708716212728177e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419700,291.4189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8398132324219,0.0,0.0,0.0001281537552131,292.8736877441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0802917480469,0.0,0.0,0.0001349510857835,290.9734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5785522460937,0.0,0.0,9.967533696908504e-05,291.20416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.58380126953125,0.0,0.0,0.0001349523372482,292.10711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08013916015625,0.0,0.0,0.0006401498103514,291.0591125488281,294.1499938964844,265.8083190917969,264.8649597167969,269.2154541015625,265.8248596191406,290.28424072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013654795475304,4.860989122335013e-08,0.0013654308859258,-0.1254580020904541,0.0,0.0,0.0,-0.0289104431867599,60.0,-22.83287239074707,-0.0,-1.2712474983800348e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419760,291.41558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.831298828125,0.0,0.0,0.0001281720324186,292.8696594238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0782165527344,0.0,0.0,0.0001349703379673,290.969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.572265625,0.0,0.0,9.968955419026317e-05,291.2008972167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.57745361328125,0.0,0.0,0.0001349715748801,292.1045837402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0780639648437,0.0,0.0,0.000640241196379,291.056396484375,294.1499938964844,265.7900085449219,264.8527526855469,269.174072265625,265.8065185546875,290.2759094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013656740775331,4.8632649907176535e-08,0.0013656254159286,-0.1255162954330444,0.0,0.0,0.0,-0.0289217252284288,60.0,-22.8455753326416,-0.0,-1.2716097330667253e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419820,291.40887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8143005371094,0.0,0.0,0.0001282058365177,292.86163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0740051269531,0.0,0.0,0.0001350059465039,290.9616394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5596618652344,0.0,0.0,9.971583494916558e-05,291.1943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5647888183594,0.0,0.0,0.0001350071688648,292.0995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0738525390625,0.0,0.0,0.0006404100568033,291.0509033203125,294.1499938964844,265.7533264160156,264.8278503417969,269.0920715332031,265.76983642578125,290.2592163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013660336844623,4.867472469527456e-08,0.0013659850228577,-0.1256240308284759,0.0,0.0,0.0,-0.0289425831288099,60.0,-22.8706283569336,-0.0,-1.272279632758e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419880,291.40887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8143005371094,0.0,0.0,0.0001282058365177,292.86163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0740051269531,0.0,0.0,0.0001350059465039,290.9616394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5596618652344,0.0,0.0,9.971583494916558e-05,291.1943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5647888183594,0.0,0.0,0.0001350071688648,292.0995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0738525390625,0.0,0.0,0.0006404100568033,291.0509033203125,294.1499938964844,265.7533264160156,264.8278503417969,269.0920715332031,265.76983642578125,290.2592163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013660336844623,4.867472469527456e-08,0.0013659850228577,-0.1256240308284759,0.0,0.0,0.0,-0.0289425831288099,60.0,-22.8706283569336,-0.0,-1.272279632758e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
