time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
419940,291.4021911621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.79742431640625,0.0,0.0,0.0001282350422115,292.8536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06964111328125,0.0,0.0,0.0001350367092527,290.9538879394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5470886230469,0.0,0.0,9.973855048883706e-05,291.1878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5521240234375,0.0,0.0,0.0001350379170617,292.094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06951904296875,0.0,0.0,0.0006405560416169,291.0452880859375,294.1499938964844,265.7166748046875,264.8022155761719,269.0111083984375,265.7331848144531,290.2425842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013663443969562,4.8711072508922384e-08,0.0013662956189364,-0.1257171034812927,0.0,0.0,0.0,-0.0289606004953384,60.0,-22.894990921020508,-0.0,-1.27285844087055e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420000,291.4021911621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.79742431640625,0.0,0.0,0.0001282350422115,292.8536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06964111328125,0.0,0.0,0.0001350367092527,290.9538879394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5470886230469,0.0,0.0,9.973855048883706e-05,291.1878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5521240234375,0.0,0.0,0.0001350379170617,292.094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06951904296875,0.0,0.0,0.0006405560416169,291.0452880859375,294.1499938964844,265.7166748046875,264.8022155761719,269.0111083984375,265.7331848144531,290.2425842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013663443969562,4.8711072508922384e-08,0.0013662956189364,-0.1257171034812927,0.0,0.0,0.0,-0.0289606004953384,60.0,-22.894990921020508,-0.0,-1.27285844087055e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420060,291.3955993652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7806091308594,0.0,0.0,0.0001282586890738,292.8456726074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.065185546875,0.0,0.0,0.0001350616221316,290.9462280273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5345458984375,0.0,0.0,9.97569368337281e-05,291.1814270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5394897460937,0.0,0.0,0.0001350628008367,292.0894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0650329589844,0.0,0.0,0.0006406742031686,291.0395202636719,294.1499938964844,265.67999267578125,264.7757873535156,268.9311828613281,265.6965026855469,290.2259521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013665958540514,4.874049253089653e-08,0.0013665470760315,-0.1257924437522888,0.0,0.0,0.0,-0.0289751850068569,60.0,-22.918472290039062,-0.0,-1.2733269727505106e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420120,291.3955993652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7806091308594,0.0,0.0,0.0001282586890738,292.8456726074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.065185546875,0.0,0.0,0.0001350616221316,290.9462280273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5345458984375,0.0,0.0,9.97569368337281e-05,291.1814270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5394897460937,0.0,0.0,0.0001350628008367,292.0894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0650329589844,0.0,0.0,0.0006406742031686,291.0395202636719,294.1499938964844,265.67999267578125,264.7757873535156,268.9311828613281,265.6965026855469,290.2259521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013665958540514,4.874049253089653e-08,0.0013665470760315,-0.1257924437522888,0.0,0.0,0.0,-0.0289751850068569,60.0,-22.918472290039062,-0.0,-1.2733269727505106e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420180,291.3890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7638854980469,0.0,0.0,0.0001282758021261,292.83770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06060791015625,0.0,0.0,0.0001350796665064,290.9386901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5220031738281,0.0,0.0,9.977024456020445e-05,291.1750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.52685546875,0.0,0.0,0.0001350808306597,292.08453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0604553222656,0.0,0.0,0.0006407597684301,291.0335998535156,294.1499938964844,265.6433410644531,264.7484436035156,268.852294921875,265.6598205566406,290.2093505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013667778111994,4.876177328583253e-08,0.0013667290331795,-0.1258469372987747,0.0,0.0,0.0,-0.028985733166337,60.0,-22.940895080566406,-0.0,-1.273665901635468e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420240,291.3890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7638854980469,0.0,0.0,0.0001282758021261,292.83770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06060791015625,0.0,0.0,0.0001350796665064,290.9386901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5220031738281,0.0,0.0,9.977024456020445e-05,291.1750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.52685546875,0.0,0.0,0.0001350808306597,292.08453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0604553222656,0.0,0.0,0.0006407597684301,291.0335998535156,294.1499938964844,265.6433410644531,264.7484436035156,268.852294921875,265.6598205566406,290.2093505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013667778111994,4.876177328583253e-08,0.0013667290331795,-0.1258469372987747,0.0,0.0,0.0,-0.028985733166337,60.0,-22.940895080566406,-0.0,-1.273665901635468e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420300,291.3857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.7555847167969,0.0,0.0,0.0001282815937884,292.833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0582580566406,0.0,0.0,0.0001350857783108,290.9349670410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5157165527344,0.0,0.0,9.977474837796764e-05,291.171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5205383300781,0.0,0.0,0.0001350869279121,292.0820617675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.05810546875,0.0,0.0,0.0006407887558452,291.03057861328125,294.1499938964844,265.625,264.7344055175781,268.8132629394531,265.6414794921875,290.2010803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013668393949046,4.876897463645946e-08,0.0013667906168848,-0.1258653700351715,0.0,0.0,0.0,-0.028989303857088,60.0,-22.951629638671875,-0.0,-1.273780725341567e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420360,291.382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.74725341796875,0.0,0.0,0.0001282853336306,292.8298034667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0558776855469,0.0,0.0,0.0001350897218799,290.9312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.50946044921875,0.0,0.0,9.977765148505569e-05,291.1687316894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.51422119140625,0.0,0.0,0.0001350908569293,292.07958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.05572509765625,0.0,0.0,0.000640807498712,291.02752685546875,294.1499938964844,265.6066589355469,264.7200927734375,268.77447509765625,265.6231384277344,290.1927795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001366878976114,4.877360382238295e-08,0.0013668301980942,-0.1258772313594818,0.0,0.0,0.0,-0.0289915986359119,60.0,-22.962026596069336,-0.0,-1.2738544796775386e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420420,291.37615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.730712890625,0.0,0.0,0.0001282865705434,292.8218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.051025390625,0.0,0.0,0.0001350910461042,290.9240417480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4969177246094,0.0,0.0,9.977861918741836e-05,291.1624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5016174316406,0.0,0.0,0.0001350921666016,292.0747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0509033203125,0.0,0.0,0.0006408137851394,291.0213317871094,294.1499938964844,265.57000732421875,264.690673828125,268.6976623535156,265.58648681640625,290.1762084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013668917817994,4.877510306755539e-08,0.0013668430037796,-0.1258810609579086,0.0,0.0,0.0,-0.0289923418313264,60.0,-22.98179817199707,-0.0,-1.2738783539134604e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420480,291.37615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.730712890625,0.0,0.0,0.0001282865705434,292.8218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.051025390625,0.0,0.0,0.0001350910461042,290.9240417480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4969177246094,0.0,0.0,9.977861918741836e-05,291.1624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5016174316406,0.0,0.0,0.0001350921666016,292.0747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0509033203125,0.0,0.0,0.0006408137851394,291.0213317871094,294.1499938964844,265.57000732421875,264.690673828125,268.6976623535156,265.58648681640625,290.1762084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013668917817994,4.877510306755539e-08,0.0013668430037796,-0.1258810609579086,0.0,0.0,0.0,-0.0289923418313264,60.0,-22.98179817199707,-0.0,-1.2738783539134604e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420540,291.3698425292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7142333984375,0.0,0.0,0.0001282783196074,292.8140563964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0460510253906,0.0,0.0,0.0001350823586108,290.9169616699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4844055175781,0.0,0.0,9.977219451684503e-05,291.1563415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.489013671875,0.0,0.0,0.0001350834645563,292.06988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0459289550781,0.0,0.0,0.0006407725741155,291.0149841308594,294.1499938964844,265.5333251953125,264.6600646972656,268.6217956542969,265.5498046875,290.1596374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013668034225702,4.876475756532273e-08,0.0013667546445503,-0.1258545815944671,0.0,0.0,0.0,-0.0289872139692306,60.0,-23.00002098083496,-0.0,-1.2737135079987638e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420600,291.3698425292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7142333984375,0.0,0.0,0.0001282783196074,292.8140563964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0460510253906,0.0,0.0,0.0001350823586108,290.9169616699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4844055175781,0.0,0.0,9.977219451684503e-05,291.1563415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.489013671875,0.0,0.0,0.0001350834645563,292.06988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0459289550781,0.0,0.0,0.0006407725741155,291.0149841308594,294.1499938964844,265.5333251953125,264.6600646972656,268.6217956542969,265.5498046875,290.1596374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013668034225702,4.876475756532273e-08,0.0013667546445503,-0.1258545815944671,0.0,0.0,0.0,-0.0289872139692306,60.0,-23.00002098083496,-0.0,-1.2737135079987638e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420660,291.3636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6978454589844,0.0,0.0,0.0001282595767406,292.8062438964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0409851074219,0.0,0.0,0.0001350626407656,290.9100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4718933105469,0.0,0.0,9.975761349778622e-05,291.1502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4764404296875,0.0,0.0,0.0001350637176074,292.06512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0408630371094,0.0,0.0,0.0006406790344044,291.00848388671875,294.1499938964844,265.4966735839844,264.6282043457031,268.546875,265.5131530761719,290.1430969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013666031882166,4.874133807675207e-08,0.0013665545266121,-0.1257946193218231,0.0,0.0,0.0,-0.0289756059646606,60.0,-23.01643180847168,-0.0,-1.27334047306249e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420720,291.3636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6978454589844,0.0,0.0,0.0001282595767406,292.8062438964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0409851074219,0.0,0.0,0.0001350626407656,290.9100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4718933105469,0.0,0.0,9.975761349778622e-05,291.1502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4764404296875,0.0,0.0,0.0001350637176074,292.06512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0408630371094,0.0,0.0,0.0006406790344044,291.00848388671875,294.1499938964844,265.4966735839844,264.6282043457031,268.546875,265.5131530761719,290.1430969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013666031882166,4.874133807675207e-08,0.0013665545266121,-0.1257946193218231,0.0,0.0,0.0,-0.0289756059646606,60.0,-23.01643180847168,-0.0,-1.27334047306249e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420780,291.3575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6815185546875,0.0,0.0,0.0001282292505493,292.7984924316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0357666015625,0.0,0.0,0.0001350307284155,290.90338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4594116210937,0.0,0.0,9.973402484320104e-05,291.1443176269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4638671875,0.0,0.0,0.0001350317907053,292.0604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03564453125,0.0,0.0,0.0006405276362784,291.0018615722656,294.1499938964844,265.4599914550781,264.594970703125,268.472900390625,265.4765014648437,290.1265563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013662797864526,4.8703494570645496e-08,0.0013662311248481,-0.1256977021694183,0.0,0.0,0.0,-0.0289568454027175,60.0,-23.03086280822754,-0.0,-1.272737648605471e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420840,291.3575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6815185546875,0.0,0.0,0.0001282292505493,292.7984924316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0357666015625,0.0,0.0,0.0001350307284155,290.90338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4594116210937,0.0,0.0,9.973402484320104e-05,291.1443176269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4638671875,0.0,0.0,0.0001350317907053,292.0604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03564453125,0.0,0.0,0.0006405276362784,291.0018615722656,294.1499938964844,265.4599914550781,264.594970703125,268.472900390625,265.4765014648437,290.1265563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013662797864526,4.8703494570645496e-08,0.0013662311248481,-0.1256977021694183,0.0,0.0,0.0,-0.0289568454027175,60.0,-23.03086280822754,-0.0,-1.272737648605471e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420900,291.35455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6733703613281,0.0,0.0,0.0001282092998735,292.79461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0331420898437,0.0,0.0,0.0001350097300019,290.9001159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4531555175781,0.0,0.0,9.97185125015676e-05,291.1413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.45758056640625,0.0,0.0,0.0001350107777398,292.05810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03302001953125,0.0,0.0,0.0006404280429705,290.9985046386719,294.1499938964844,265.4416809082031,264.57781982421875,268.4362487792969,265.4581604003906,290.1182861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013660670956596,4.867860781132549e-08,0.0013660184340551,-0.1256339699029922,0.0,0.0,0.0,-0.0289445091038942,60.0,-23.0372371673584,-0.0,-1.272341449976011e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420960,291.3515930175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6652526855469,0.0,0.0,0.0001281861477764,292.790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.03045654296875,0.0,0.0,0.0001349853555439,290.8969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4469299316406,0.0,0.0,9.97005045064725e-05,291.13848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4512939453125,0.0,0.0,0.0001349864032818,292.0558166503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.03033447265625,0.0,0.0,0.0006403123843483,290.9951171875,294.1499938964844,265.42333984375,264.5603332519531,268.3998413085937,265.4398498535156,290.1100158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001365820178762,4.8649724249116863e-08,0.0013657715171575,-0.125560000538826,0.0,0.0,0.0,-0.0289301890879869,60.0,-23.04307174682617,-0.0,-1.271881586717427e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421020,291.34576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6490783691406,0.0,0.0,0.0001281290024053,292.7830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0250244140625,0.0,0.0,0.0001349251979263,290.8907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4344177246094,0.0,0.0,9.965604840544984e-05,291.1327514648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4387512207031,0.0,0.0,0.0001349262165604,292.05126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.02490234375,0.0,0.0,0.0006400269921869,290.9882507324219,294.1499938964844,265.3866577148437,264.5241394042969,268.32769775390625,265.4031982421875,290.0934753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013652109773829,4.857843904915171e-08,0.0013651624321937,-0.1253774613142013,0.0,0.0,0.0,-0.0288948528468608,60.0,-23.05292320251465,-0.0,-1.2707469920769654e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421080,291.34576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6490783691406,0.0,0.0,0.0001281290024053,292.7830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0250244140625,0.0,0.0,0.0001349251979263,290.8907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4344177246094,0.0,0.0,9.965604840544984e-05,291.1327514648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4387512207031,0.0,0.0,0.0001349262165604,292.05126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.02490234375,0.0,0.0,0.0006400269921869,290.9882507324219,294.1499938964844,265.3866577148437,264.5241394042969,268.32769775390625,265.4031982421875,290.0934753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013652109773829,4.857843904915171e-08,0.0013651624321937,-0.1253774613142013,0.0,0.0,0.0,-0.0288948528468608,60.0,-23.05292320251465,-0.0,-1.2707469920769654e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421140,291.3400573730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6329650878906,0.0,0.0,0.0001280563301406,292.7754821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0194702148437,0.0,0.0,0.0001348486694041,290.88482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4219665527344,0.0,0.0,9.959952149074525e-05,291.1271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4261779785156,0.0,0.0,0.0001348496734863,292.0468139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.01934814453125,0.0,0.0,0.0006396640674211,290.9812316894531,294.1499938964844,265.3500061035156,264.4863586425781,268.25640869140625,265.3665466308594,290.0769348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644362334161,4.84877951123508e-08,0.0013643876882269,-0.1251453012228012,0.0,0.0,0.0,-0.0288499183952808,60.0,-23.060068130493164,-0.0,-1.269305016649014e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421200,291.3400573730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6329650878906,0.0,0.0,0.0001280563301406,292.7754821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0194702148437,0.0,0.0,0.0001348486694041,290.88482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4219665527344,0.0,0.0,9.959952149074525e-05,291.1271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4261779785156,0.0,0.0,0.0001348496734863,292.0468139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.01934814453125,0.0,0.0,0.0006396640674211,290.9812316894531,294.1499938964844,265.3500061035156,264.4863586425781,268.25640869140625,265.3665466308594,290.0769348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644362334161,4.84877951123508e-08,0.0013643876882269,-0.1251453012228012,0.0,0.0,0.0,-0.0288499183952808,60.0,-23.060068130493164,-0.0,-1.269305016649014e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421260,291.3345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.616943359375,0.0,0.0,0.0001279486750718,292.7679138183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0137939453125,0.0,0.0,0.0001347353245364,290.8792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.40948486328125,0.0,0.0,9.951578977052122e-05,291.12176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4136657714844,0.0,0.0,0.0001347363140666,292.0424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.013671875,0.0,0.0,0.0006391263450495,290.9740905761719,294.1499938964844,265.3133239746094,264.44775390625,268.1860046386719,265.3299255371094,290.0603942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013632889604195,4.835355582599733e-08,0.001363240648061,-0.1248014718294143,0.0,0.0,0.0,-0.0287833753973245,60.0,-23.062976837158203,-0.0,-1.267171114704979e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421320,291.3345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.616943359375,0.0,0.0,0.0001279486750718,292.7679138183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0137939453125,0.0,0.0,0.0001347353245364,290.8792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.40948486328125,0.0,0.0,9.951578977052122e-05,291.12176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4136657714844,0.0,0.0,0.0001347363140666,292.0424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.013671875,0.0,0.0,0.0006391263450495,290.9740905761719,294.1499938964844,265.3133239746094,264.44775390625,268.1860046386719,265.3299255371094,290.0603942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013632889604195,4.835355582599733e-08,0.001363240648061,-0.1248014718294143,0.0,0.0,0.0,-0.0287833753973245,60.0,-23.062976837158203,-0.0,-1.267171114704979e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421380,291.32940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6009826660156,0.0,0.0,0.00012778864766,292.76043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0080261230469,0.0,0.0,0.00013456682791,290.8744506835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.39703369140625,0.0,0.0,9.93913199636154e-05,291.1166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.401123046875,0.0,0.0,0.0001345678028883,292.0382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0079040527344,0.0,0.0,0.0006383270956575,290.9668273925781,294.1499938964844,265.27667236328125,264.4091491699219,268.11651611328125,265.2933349609375,290.0438842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013615837087854,4.815403897850956e-08,0.0013615355128422,-0.1242903470993042,0.0,0.0,0.0,-0.0286844689399003,60.0,-23.05776023864746,-0.0,-1.2640026625376777e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421440,291.32940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6009826660156,0.0,0.0,0.00012778864766,292.76043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0080261230469,0.0,0.0,0.00013456682791,290.8744506835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.39703369140625,0.0,0.0,9.93913199636154e-05,291.1166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.401123046875,0.0,0.0,0.0001345678028883,292.0382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0079040527344,0.0,0.0,0.0006383270956575,290.9668273925781,294.1499938964844,265.27667236328125,264.4091491699219,268.11651611328125,265.2933349609375,290.0438842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013615837087854,4.815403897850956e-08,0.0013615355128422,-0.1242903470993042,0.0,0.0,0.0,-0.0286844689399003,60.0,-23.05776023864746,-0.0,-1.2640026625376777e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421500,291.3269958496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5930480957031,0.0,0.0,0.0001276894909096,292.7567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0050964355469,0.0,0.0,0.0001344624179182,290.872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.39080810546875,0.0,0.0,9.931419481290504e-05,291.1141967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3948669433594,0.0,0.0,0.0001344633783446,292.03619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0049743652344,0.0,0.0,0.0006378318066708,290.963134765625,294.1499938964844,265.2583312988281,264.3898620605469,268.08209228515625,265.2750244140625,290.0356140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013605270069092,4.803040809520098e-08,0.0013604790437966,-0.1239736005663871,0.0,0.0,0.0,-0.0286231841892004,60.0,-23.051626205444336,-0.0,-1.262041422478433e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421560,291.3246765136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.5851135253906,0.0,0.0,0.0001275777904083,292.7530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.00213623046875,0.0,0.0,0.0001343447947874,290.87042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.38458251953125,0.0,0.0,9.92273198789917e-05,291.11187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3886108398437,0.0,0.0,0.0001343457552138,292.0342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.00201416015625,0.0,0.0,0.000637273886241,290.9594421386719,294.1499938964844,265.239990234375,264.3705749511719,268.04791259765625,265.2567443847656,290.02734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013593368930742,4.78911594825604e-08,0.0013592889299616,-0.1236167699098587,0.0,0.0,0.0,-0.028554156422615,60.0,-23.043176651000977,-0.0,-1.2598341925240677e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421620,291.3203430175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5693054199219,0.0,0.0,0.0001273191737709,292.7457580566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.99615478515625,0.0,0.0,0.0001340724702458,290.8671569824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3721618652344,0.0,0.0,9.902616875478998e-05,291.1074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3761291503906,0.0,0.0,0.0001340734015684,292.0304260253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9960327148437,0.0,0.0,0.0006359820836223,290.9519348144531,294.1499938964844,265.2033386230469,264.3320007324219,267.9801940917969,265.2201843261719,290.0108337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013565809931606,4.7568732952640864e-08,0.0013565333792939,-0.122790403664112,0.0,0.0,0.0,-0.0283943228423595,60.0,-23.02015686035156,-0.0,-1.254730790378744e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421680,291.3203430175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5693054199219,0.0,0.0,0.0001273191737709,292.7457580566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.99615478515625,0.0,0.0,0.0001340724702458,290.8671569824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3721618652344,0.0,0.0,9.902616875478998e-05,291.1074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3761291503906,0.0,0.0,0.0001340734015684,292.0304260253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9960327148437,0.0,0.0,0.0006359820836223,290.9519348144531,294.1499938964844,265.2033386230469,264.3320007324219,267.9801940917969,265.2201843261719,290.0108337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013565809931606,4.7568732952640864e-08,0.0013565333792939,-0.122790403664112,0.0,0.0,0.0,-0.0283943228423595,60.0,-23.02015686035156,-0.0,-1.254730790378744e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421740,291.3164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5535888671875,0.0,0.0,0.000127012564917,292.7386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9900817871094,0.0,0.0,0.0001337496069027,290.86474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3597717285156,0.0,0.0,9.878768469206987e-05,291.1034851074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3636474609375,0.0,0.0,0.0001337505236733,292.02691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9899597167969,0.0,0.0,0.0006344505236484,290.9443359375,294.1499938964844,265.1666564941406,264.29345703125,267.9133605957031,265.1836242675781,289.99432373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013533139135688,4.718649648793871e-08,0.0013532666489481,-0.1218104138970375,0.0,0.0,0.0,-0.0282048396766185,60.0,-22.98810195922852,-0.0,-1.2486941614042737e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421800,291.3164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5535888671875,0.0,0.0,0.000127012564917,292.7386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9900817871094,0.0,0.0,0.0001337496069027,290.86474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3597717285156,0.0,0.0,9.878768469206987e-05,291.1034851074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3636474609375,0.0,0.0,0.0001337505236733,292.02691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9899597167969,0.0,0.0,0.0006344505236484,290.9443359375,294.1499938964844,265.1666564941406,264.29345703125,267.9133605957031,265.1836242675781,289.99432373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013533139135688,4.718649648793871e-08,0.0013532666489481,-0.1218104138970375,0.0,0.0,0.0,-0.0282048396766185,60.0,-22.98810195922852,-0.0,-1.2486941614042737e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421860,291.3131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5379638671875,0.0,0.0,0.0001266598264919,292.7316589355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.98388671875,0.0,0.0,0.0001333781692665,290.8631286621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3473815917969,0.0,0.0,9.851333015831187e-05,291.09991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3512268066406,0.0,0.0,0.0001333790714852,292.0236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9837951660156,0.0,0.0,0.0006326886359602,290.9366455078125,294.1499938964844,265.1300048828125,264.2549133300781,267.847412109375,265.1471252441406,289.977783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001349555212073,4.674676290505887e-08,0.0013495085295289,-0.1206826046109199,0.0,0.0,0.0,-0.027986854314804,60.0,-22.94746971130371,-0.0,-1.2417673644904428e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421920,291.3131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5379638671875,0.0,0.0,0.0001266598264919,292.7316589355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.98388671875,0.0,0.0,0.0001333781692665,290.8631286621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3473815917969,0.0,0.0,9.851333015831187e-05,291.09991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3512268066406,0.0,0.0,0.0001333790714852,292.0236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9837951660156,0.0,0.0,0.0006326886359602,290.9366455078125,294.1499938964844,265.1300048828125,264.2549133300781,267.847412109375,265.1471252441406,289.977783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001349555212073,4.674676290505887e-08,0.0013495085295289,-0.1206826046109199,0.0,0.0,0.0,-0.027986854314804,60.0,-22.94746971130371,-0.0,-1.2417673644904428e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421980,291.3101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5224609375,0.0,0.0,0.0001262627047253,292.7248229980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9776306152344,0.0,0.0,0.0001329600054305,290.8623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3350524902344,0.0,0.0,9.820445848163216e-05,291.0968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3388061523437,0.0,0.0,0.0001329608930973,292.02069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9775085449219,0.0,0.0,0.0006307049770839,290.9288330078125,294.1499938964844,265.09332275390625,264.2164001464844,267.7823486328125,265.1106262207031,289.9612731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013453237479552,4.6251720675627446e-08,0.0013452775310724,-0.1194123998284339,0.0,0.0,0.0,-0.0277414508163929,60.0,-22.89853286743164,-0.0,-1.2339923216586612e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422040,291.3101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5224609375,0.0,0.0,0.0001262627047253,292.7248229980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9776306152344,0.0,0.0,0.0001329600054305,290.8623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3350524902344,0.0,0.0,9.820445848163216e-05,291.0968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3388061523437,0.0,0.0,0.0001329608930973,292.02069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9775085449219,0.0,0.0,0.0006307049770839,290.9288330078125,294.1499938964844,265.09332275390625,264.2164001464844,267.7823486328125,265.1106262207031,289.9612731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013453237479552,4.6251720675627446e-08,0.0013452775310724,-0.1194123998284339,0.0,0.0,0.0,-0.0277414508163929,60.0,-22.89853286743164,-0.0,-1.2339923216586612e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422100,291.3089294433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.51470947265625,0.0,0.0,0.0001260481367353,292.7214660644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9744567871094,0.0,0.0,0.0001327340578427,290.8622131347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3288879394531,0.0,0.0,9.803757711779326e-05,291.0954284667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3326110839844,0.0,0.0,0.0001327349309576,292.0193176269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9743347167969,0.0,0.0,0.0006296332576312,290.9248962402344,294.1499938964844,265.07501220703125,264.1971435546875,267.7501525878906,265.0923767089844,289.9530029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013430374674499,4.598424752089159e-08,0.0013429914833977,-0.1187258809804916,0.0,0.0,0.0,-0.0276088584214448,60.0,-22.87095832824707,-0.0,-1.2298016827116953e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422160,291.3077697753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.50701904296875,0.0,0.0,0.0001258231059182,292.7181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.97125244140625,0.0,0.0,0.0001324970944551,290.8623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3227233886719,0.0,0.0,9.786254668142648e-05,291.0941467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3264465332031,0.0,0.0,0.0001324979530181,292.0180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9711303710937,0.0,0.0,0.0006285091512836,290.9209289550781,294.1499938964844,265.0566711425781,264.1778869628906,267.7182006835937,265.0741577148437,289.9447631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013406396610662,4.570372169609983e-08,0.00134059402626,-0.1180056780576706,0.0,0.0,0.0,-0.0274697951972484,60.0,-22.841358184814453,-0.0,-1.225414081318377e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422220,291.3058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.49169921875,0.0,0.0,0.0001253464870387,292.711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9648132324219,0.0,0.0,0.0001319952134508,290.8630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3104553222656,0.0,0.0,9.749184391694143e-05,291.0918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3140869140625,0.0,0.0,0.0001319960574619,292.015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9646911621094,0.0,0.0,0.0006261284579522,290.9129333496094,294.1499938964844,265.0199890136719,264.1393737792969,267.6549072265625,265.0377197265625,289.9282531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013355611590668,4.510959783488033e-08,0.0013355161063373,-0.1164797842502594,0.0,0.0,0.0,-0.027175273746252,60.0,-22.7773551940918,-0.0,-1.2161474671756878e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
