time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
422280,291.3058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.49169921875,0.0,0.0,0.0001253464870387,292.711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9648132324219,0.0,0.0,0.0001319952134508,290.8630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3104553222656,0.0,0.0,9.749184391694143e-05,291.0918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3140869140625,0.0,0.0,0.0001319960574619,292.015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9646911621094,0.0,0.0,0.0006261284579522,290.9129333496094,294.1499938964844,265.0199890136719,264.1393737792969,267.6549072265625,265.0377197265625,289.9282531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013355611590668,4.510959783488033e-08,0.0013355161063373,-0.1164797842502594,0.0,0.0,0.0,-0.027175273746252,60.0,-22.7773551940918,-0.0,-1.2161474671756878e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422340,291.3042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4764404296875,0.0,0.0,0.0001248358166776,292.705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582824707031,0.0,0.0,0.0001314574619755,290.8644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2982177734375,0.0,0.0,9.709465666674078e-05,291.0900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3017883300781,0.0,0.0,0.0001314583059865,292.0135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9581604003906,0.0,0.0,0.000623577623628,290.9048767089844,294.1499938964844,264.9833374023437,264.10089111328125,267.5924987792969,265.00128173828125,289.9117431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013301197905093,4.4473033256053895e-08,0.0013300753198564,-0.1148440167307853,0.0,0.0,0.0,-0.026859713718295,60.0,-22.70639610290528,-0.0,-1.2062578491622844e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422400,291.3042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4764404296875,0.0,0.0,0.0001248358166776,292.705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582824707031,0.0,0.0,0.0001314574619755,290.8644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2982177734375,0.0,0.0,9.709465666674078e-05,291.0900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3017883300781,0.0,0.0,0.0001314583059865,292.0135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9581604003906,0.0,0.0,0.000623577623628,290.9048767089844,294.1499938964844,264.9833374023437,264.10089111328125,267.5924987792969,265.00128173828125,289.9117431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013301197905093,4.4473033256053895e-08,0.0013300753198564,-0.1148440167307853,0.0,0.0,0.0,-0.026859713718295,60.0,-22.70639610290528,-0.0,-1.2062578491622844e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422460,291.3033752441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4643249511719,0.0,0.0,0.0001244073355337,292.70037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9530029296875,0.0,0.0,0.0001310062652919,290.86602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2884521484375,0.0,0.0,9.676138870418072e-05,291.0888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2919921875,0.0,0.0,0.0001310070801991,292.01202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.952880859375,0.0,0.0,0.0006214373279362,290.8983459472656,294.1499938964844,264.9540100097656,264.07012939453125,267.5431823730469,264.97216796875,289.8985595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013255542144179,4.393891828158304e-08,0.0013255102094262,-0.1134708300232887,0.0,0.0,0.0,-0.026594940572977,60.0,-22.64542579650879,-0.0,-1.1979908265402628e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422520,291.3031921386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4613037109375,0.0,0.0,0.0001242979051312,292.6991577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.95166015625,0.0,0.0,0.0001308910286752,290.8664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2860107421875,0.0,0.0,9.667627455201e-05,291.0885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.28955078125,0.0,0.0,0.0001308918435825,292.0116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9515686035156,0.0,0.0,0.0006208906997926,290.896728515625,294.1499938964844,264.9466552734375,264.0624389648437,267.5309143066406,264.9648742675781,289.895263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013243880821391,4.380250828717181e-08,0.0013243443099781,-0.1131200268864631,0.0,0.0,0.0,-0.0265273191034793,60.0,-22.629722595214844,-0.0,-1.195884067328734e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422580,291.3024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4462890625,0.0,0.0,0.0001237400720128,292.6931457519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9449768066406,0.0,0.0,0.0001303036260651,290.869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2738647460937,0.0,0.0,9.624240192351864e-05,291.0874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2773132324219,0.0,0.0,0.0001303044264204,292.01007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.94488525390625,0.0,0.0,0.0006181042990647,290.88848876953125,294.1499938964844,264.9100036621094,264.02398681640625,267.47021484375,264.9284973144531,289.8787841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013184442650526,4.3107178271384334e-08,0.0013184011913836,-0.1113312244415283,0.0,0.0,0.0,-0.0261826254427433,60.0,-22.548545837402344,-0.0,-1.1851738435098016e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422640,291.3024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4462890625,0.0,0.0,0.0001237400720128,292.6931457519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9449768066406,0.0,0.0,0.0001303036260651,290.869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2738647460937,0.0,0.0,9.624240192351864e-05,291.0874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2773132324219,0.0,0.0,0.0001303044264204,292.01007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.94488525390625,0.0,0.0,0.0006181042990647,290.88848876953125,294.1499938964844,264.9100036621094,264.02398681640625,267.47021484375,264.9284973144531,289.8787841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013184442650526,4.3107178271384334e-08,0.0013184011913836,-0.1113312244415283,0.0,0.0,0.0,-0.0261826254427433,60.0,-22.548545837402344,-0.0,-1.1851738435098016e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422700,291.3022155761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4388122558594,0.0,0.0,0.0001234562223544,292.690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9416198730469,0.0,0.0,0.0001300047151744,290.87066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2677917480469,0.0,0.0,9.602162754163146e-05,291.0870666503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.271240234375,0.0,0.0,0.0001300055009778,292.0093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9415283203125,0.0,0.0,0.0006166864186525,290.88433837890625,294.1499938964844,264.89166259765625,264.0047607421875,267.440185546875,264.9103088378906,289.8705444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013154196785762,4.275335641068524e-08,0.0013153769541531,-0.1104205846786499,0.0,0.0,0.0,-0.0260072275996208,60.0,-22.50666618347168,-0.0,-1.1797423837833777e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422760,291.30206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4313659667969,0.0,0.0,0.0001231705537065,292.6872863769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.938232421875,0.0,0.0,0.0001297039125347,290.8722839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2617492675781,0.0,0.0,9.579944162396714e-05,291.08673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.26513671875,0.0,0.0,0.0001297046837862,292.0087280273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9381408691406,0.0,0.0,0.0006152595160529,290.88018798828125,294.1499938964844,264.8733215332031,263.98553466796875,267.41033935546875,264.8921203613281,289.8623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013123758835718,4.2397285682227455e-08,0.0013123335083946,-0.1095038875937461,0.0,0.0,0.0,-0.0258307140320539,60.0,-22.464221954345703,-0.0,-1.1742888972321452e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422820,291.3018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4165344238281,0.0,0.0,0.0001225966698257,292.6815490722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.931396484375,0.0,0.0,0.0001290996005991,290.87579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2496643066406,0.0,0.0,9.535309072816744e-05,291.086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2530212402344,0.0,0.0,0.0001291003572987,292.0075988769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9313049316406,0.0,0.0,0.0006123929051682,290.871826171875,294.1499938964844,264.836669921875,263.9471130371094,267.3512878417969,264.85577392578125,289.8458557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013062609359622,4.1681957441142004e-08,0.0013062192592769,-0.1076614931225776,0.0,0.0,0.0,-0.0254761073738336,60.0,-22.378332138061523,-0.0,-1.1633712659886447e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422880,291.3018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4165344238281,0.0,0.0,0.0001225966698257,292.6815490722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.931396484375,0.0,0.0,0.0001290996005991,290.87579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2496643066406,0.0,0.0,9.535309072816744e-05,291.086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2530212402344,0.0,0.0,0.0001291003572987,292.0075988769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9313049316406,0.0,0.0,0.0006123929051682,290.871826171875,294.1499938964844,264.836669921875,263.9471130371094,267.3512878417969,264.85577392578125,289.8458557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013062609359622,4.1681957441142004e-08,0.0013062192592769,-0.1076614931225776,0.0,0.0,0.0,-0.0254761073738336,60.0,-22.378332138061523,-0.0,-1.1633712659886447e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422940,291.30194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4017944335937,0.0,0.0,0.0001220173071487,292.67596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9245300292969,0.0,0.0,0.0001284894970012,290.8796081542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2376403808594,0.0,0.0,9.49024615692906e-05,291.0858459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2409362792969,0.0,0.0,0.0001284902537008,292.0066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9244079589844,0.0,0.0,0.0006094988784752,290.8633728027344,294.1499938964844,264.79998779296875,263.90869140625,267.2929992675781,264.8194580078125,289.82940673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001300087547861,4.095979733165223e-08,0.0013000465696677,-0.1058004274964332,0.0,0.0,0.0,-0.0251181125640869,60.0,-22.291336059570312,-0.0,-1.1524009835284232e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423000,291.30194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4017944335937,0.0,0.0,0.0001220173071487,292.67596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9245300292969,0.0,0.0,0.0001284894970012,290.8796081542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2376403808594,0.0,0.0,9.49024615692906e-05,291.0858459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2409362792969,0.0,0.0,0.0001284902537008,292.0066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9244079589844,0.0,0.0,0.0006094988784752,290.8633728027344,294.1499938964844,264.79998779296875,263.90869140625,267.2929992675781,264.8194580078125,289.82940673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001300087547861,4.095979733165223e-08,0.0013000465696677,-0.1058004274964332,0.0,0.0,0.0,-0.0251181125640869,60.0,-22.291336059570312,-0.0,-1.1524009835284232e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423060,291.3022155761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3871765136719,0.0,0.0,0.0001214235671795,292.67047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9175720214844,0.0,0.0,0.0001278642739634,290.8836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.22564697265625,0.0,0.0,9.4440663815476e-05,291.0857238769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2288818359375,0.0,0.0,0.0001278650015592,292.0057983398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.91748046875,0.0,0.0,0.0006065330817364,290.8548889160156,294.1499938964844,264.7633361816406,263.8702697753906,267.2355041503906,264.7831420898437,289.8130187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012937610736116,4.021973865064865e-08,0.0012937209103256,-0.1038921251893043,0.0,0.0,0.0,-0.0247512459754943,60.0,-22.20248794555664,-0.0,-1.141212564448324e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423120,291.3022155761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3871765136719,0.0,0.0,0.0001214235671795,292.67047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9175720214844,0.0,0.0,0.0001278642739634,290.8836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.22564697265625,0.0,0.0,9.4440663815476e-05,291.0857238769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2288818359375,0.0,0.0,0.0001278650015592,292.0057983398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.91748046875,0.0,0.0,0.0006065330817364,290.8548889160156,294.1499938964844,264.7633361816406,263.8702697753906,267.2355041503906,264.7831420898437,289.8130187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012937610736116,4.021973865064865e-08,0.0012937209103256,-0.1038921251893043,0.0,0.0,0.0,-0.0247512459754943,60.0,-22.20248794555664,-0.0,-1.141212564448324e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423180,291.302734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3726501464844,0.0,0.0,0.0001208087051054,292.6650695800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9105529785156,0.0,0.0,0.0001272168155992,290.8879089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2137145996094,0.0,0.0,9.396243694936857e-05,291.0858459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2168884277344,0.0,0.0,0.000127217528643,292.0050964355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.91046142578125,0.0,0.0,0.0006034618127159,290.8463134765625,294.1499938964844,264.7266540527344,263.8318786621094,267.1787414550781,264.746826171875,289.7966003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012872096849605,3.945337212485357e-08,0.0012871702201664,-0.1019148230552673,0.0,0.0,0.0,-0.0243713352829217,60.0,-22.11014175415039,-0.0,-1.1296838664520693e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423240,291.302734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3726501464844,0.0,0.0,0.0001208087051054,292.6650695800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9105529785156,0.0,0.0,0.0001272168155992,290.8879089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2137145996094,0.0,0.0,9.396243694936857e-05,291.0858459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2168884277344,0.0,0.0,0.000127217528643,292.0050964355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.91046142578125,0.0,0.0,0.0006034618127159,290.8463134765625,294.1499938964844,264.7266540527344,263.8318786621094,267.1787414550781,264.746826171875,289.7966003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012872096849605,3.945337212485357e-08,0.0012871702201664,-0.1019148230552673,0.0,0.0,0.0,-0.0243713352829217,60.0,-22.11014175415039,-0.0,-1.1296838664520693e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423300,291.3031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.36541748046875,0.0,0.0,0.0001204945874633,292.66241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9070129394531,0.0,0.0,0.0001268860360141,290.89013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2077331542969,0.0,0.0,9.37181175686419e-05,291.08599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2109069824219,0.0,0.0,0.000126886749058,292.0047912597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.90692138671875,0.0,0.0,0.0006018927088007,290.8420104980469,294.1499938964844,264.7083435058594,263.81268310546875,267.1506652832031,264.72869873046875,289.7884216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012838626280426,3.906184886659504e-08,0.0012838236289098,-0.1009042114019393,0.0,0.0,0.0,-0.0241772476583719,60.0,-22.062549591064453,-0.0,-1.1238165598115304e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423360,291.3034973144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.35821533203125,0.0,0.0,0.0001201772174681,292.6597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9034729003906,0.0,0.0,0.000126551836729,290.89239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2018127441406,0.0,0.0,9.347127343062311e-05,291.086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2049255371094,0.0,0.0,0.0001265525352209,292.0045471191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.90338134765625,0.0,0.0,0.0006003074231557,290.83770751953125,294.1499938964844,264.69000244140625,263.79351806640625,267.12274169921875,264.7105712890625,289.7802429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012804809957742,3.866628262017002e-08,0.0012804423458874,-0.0998828560113906,0.0,0.0,0.0,-0.0239811539649963,60.0,-22.014209747314453,-0.0,-1.1179041337072705e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423420,291.3044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3438720703125,0.0,0.0,0.0001195365694002,292.654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8963317871094,0.0,0.0,0.000125877209939,290.8970642089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.18994140625,0.0,0.0,9.2972994025331e-05,291.08673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1930236816406,0.0,0.0,0.0001258779084309,292.0041198730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.896240234375,0.0,0.0,0.0005971073405817,290.8290405273437,294.1499938964844,264.6533203125,263.7551574707031,267.0674743652344,264.67431640625,289.7638854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012736547505483,3.7867788904577544e-08,0.0012736169155687,-0.0978202149271965,0.0,0.0,0.0,-0.0235853176563978,60.0,-21.91580009460449,-0.0,-1.1060168247922777e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423480,291.3044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3438720703125,0.0,0.0,0.0001195365694002,292.654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8963317871094,0.0,0.0,0.000125877209939,290.8970642089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.18994140625,0.0,0.0,9.2972994025331e-05,291.08673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1930236816406,0.0,0.0,0.0001258779084309,292.0041198730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.896240234375,0.0,0.0,0.0005971073405817,290.8290405273437,294.1499938964844,264.6533203125,263.7551574707031,267.0674743652344,264.67431640625,289.7638854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012736547505483,3.7867788904577544e-08,0.0012736169155687,-0.0978202149271965,0.0,0.0,0.0,-0.0235853176563978,60.0,-21.91580009460449,-0.0,-1.1060168247922777e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423540,291.3056335449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.32965087890625,0.0,0.0,0.0001188961614388,292.6493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.88916015625,0.0,0.0,0.0001252028450835,290.9017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1781311035156,0.0,0.0,9.24748892430216e-05,291.0874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1811828613281,0.0,0.0,0.0001252035144716,292.0037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8890686035156,0.0,0.0,0.0005939083639532,290.8203125,294.1499938964844,264.6166687011719,263.716796875,267.0129089355469,264.6381225585937,289.7475891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012668310664594,3.706960072236144e-08,0.0012667939299717,-0.0957571491599083,0.0,0.0,0.0,-0.0231896322220563,60.0,-21.816295623779297,-0.0,-1.0941973016542761e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423600,291.3056335449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.32965087890625,0.0,0.0,0.0001188961614388,292.6493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.88916015625,0.0,0.0,0.0001252028450835,290.9017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1781311035156,0.0,0.0,9.24748892430216e-05,291.0874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1811828613281,0.0,0.0,0.0001252035144716,292.0037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8890686035156,0.0,0.0,0.0005939083639532,290.8203125,294.1499938964844,264.6166687011719,263.716796875,267.0129089355469,264.6381225585937,289.7475891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012668310664594,3.706960072236144e-08,0.0012667939299717,-0.0957571491599083,0.0,0.0,0.0,-0.0231896322220563,60.0,-21.816295623779297,-0.0,-1.0941973016542761e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423660,291.3069152832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.31549072265625,0.0,0.0,0.0001182663545478,292.644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.88189697265625,0.0,0.0,0.000124539641547,290.9064025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1663513183594,0.0,0.0,9.198504267260432e-05,291.0882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1693725585937,0.0,0.0,0.0001245402963832,292.0035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8818359375,0.0,0.0,0.0005907624727115,290.8115539550781,294.1499938964844,264.5799865722656,263.678466796875,266.9590148925781,264.6018981933594,289.7312927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012601203052327,3.628464639859885e-08,0.0012600839836522,-0.093727134168148,0.0,0.0,0.0,-0.0228005070239305,60.0,-21.717514038085938,-0.0,-1.0826355634208085e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423720,291.3069152832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.31549072265625,0.0,0.0,0.0001182663545478,292.644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.88189697265625,0.0,0.0,0.000124539641547,290.9064025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1663513183594,0.0,0.0,9.198504267260432e-05,291.0882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1693725585937,0.0,0.0,0.0001245402963832,292.0035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8818359375,0.0,0.0,0.0005907624727115,290.8115539550781,294.1499938964844,264.5799865722656,263.678466796875,266.9590148925781,264.6018981933594,289.7312927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012601203052327,3.628464639859885e-08,0.0012600839836522,-0.093727134168148,0.0,0.0,0.0,-0.0228005070239305,60.0,-21.717514038085938,-0.0,-1.0826355634208085e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423780,291.3081970214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.30145263671875,0.0,0.0,0.0001176578007289,292.6392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8746032714844,0.0,0.0,0.0001238988043041,290.910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1546325683594,0.0,0.0,9.151171980192883e-05,291.089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1575927734375,0.0,0.0,0.0001238994591403,292.0033264160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8745422363281,0.0,0.0,0.0005877226358279,290.802734375,294.1499938964844,264.5433349609375,263.64013671875,266.9057922363281,264.5657043457031,289.7150573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012536358553916,3.5526174002598054e-08,0.0012536003487184,-0.0917645394802093,0.0,0.0,0.0,-0.0224245097488164,60.0,-21.62138557434082,-0.0,-1.0715221776536057e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423840,291.3081970214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.30145263671875,0.0,0.0,0.0001176578007289,292.6392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8746032714844,0.0,0.0,0.0001238988043041,290.910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1546325683594,0.0,0.0,9.151171980192883e-05,291.089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1575927734375,0.0,0.0,0.0001238994591403,292.0033264160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8745422363281,0.0,0.0,0.0005877226358279,290.802734375,294.1499938964844,264.5433349609375,263.64013671875,266.9057922363281,264.5657043457031,289.7150573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012536358553916,3.5526174002598054e-08,0.0012536003487184,-0.0917645394802093,0.0,0.0,0.0,-0.0224245097488164,60.0,-21.62138557434082,-0.0,-1.0715221776536057e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423900,291.3088073730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2944641113281,0.0,0.0,0.0001173647178802,292.6367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8709411621094,0.0,0.0,0.000123590187286,290.9130249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488037109375,0.0,0.0,9.128376404987648e-05,291.08953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517028808594,0.0,0.0,0.0001235908275702,292.00323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8708801269531,0.0,0.0,0.0005862586549483,290.7983093261719,294.1499938964844,264.5249938964844,263.6209716796875,266.8794250488281,264.547607421875,289.7069396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012505130143836,3.51608981929985e-08,0.0012504778569564,-0.0908189937472343,0.0,0.0,0.0,-0.022243432700634,60.0,-21.574970245361328,-0.0,-1.0661904070730088e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423960,291.30938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2875061035156,0.0,0.0,0.0001170808827737,292.6342468261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8672790527344,0.0,0.0,0.0001232913054991,290.9150695800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1429443359375,0.0,0.0,9.106300421990454e-05,291.0899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1458435058594,0.0,0.0,0.0001232919312315,292.0031433105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8671875,0.0,0.0,0.0005848408327437,290.7938537597656,294.1499938964844,264.50665283203125,263.601806640625,266.85321044921875,264.5295104980469,289.6988525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012474885443225,3.48071438338593e-08,0.0012474537361413,-0.0899030491709709,0.0,0.0,0.0,-0.0220680646598339,60.0,-21.52993965148925,-0.0,-1.0610395406729368e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424020,291.3103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.27362060546875,0.0,0.0,0.000116545248602,292.6292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8598937988281,0.0,0.0,0.0001227272732648,290.9187927246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1313171386719,0.0,0.0,9.064640471478924e-05,291.0906066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1341552734375,0.0,0.0,0.0001227278844453,292.0028991699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8598022460937,0.0,0.0,0.0005821653176099,290.7849426269531,294.1499938964844,264.4700012207031,263.5635070800781,266.8011779785156,264.4933166503906,289.68267822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012417811667546,3.4139585380899013e-08,0.0012417470570653,-0.0881739854812622,0.0,0.0,0.0,-0.0217371340841054,60.0,-21.44476127624512,-0.0,-1.0513532089362344e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424080,291.3103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.27362060546875,0.0,0.0,0.000116545248602,292.6292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8598937988281,0.0,0.0,0.0001227272732648,290.9187927246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1313171386719,0.0,0.0,9.064640471478924e-05,291.0906066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1341552734375,0.0,0.0,0.0001227278844453,292.0028991699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8598022460937,0.0,0.0,0.0005821653176099,290.7849426269531,294.1499938964844,264.4700012207031,263.5635070800781,266.8011779785156,264.4933166503906,289.68267822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012417811667546,3.4139585380899013e-08,0.0012417470570653,-0.0881739854812622,0.0,0.0,0.0,-0.0217371340841054,60.0,-21.44476127624512,-0.0,-1.0513532089362344e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424140,291.3111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2597961425781,0.0,0.0,0.0001160600513685,292.6242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8524475097656,0.0,0.0,0.0001222163409693,290.92193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11968994140625,0.0,0.0,9.02690226212144e-05,291.0910949707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1224975585937,0.0,0.0,0.0001222169521497,292.0025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.85235595703125,0.0,0.0,0.0005797416670247,290.7760009765625,294.1499938964844,264.4333190917969,263.5252380371094,266.749755859375,264.45709228515625,289.66656494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001236611045897,3.3534874432916695e-08,0.0012365775182843,-0.0866070538759231,0.0,0.0,0.0,-0.0214373599737882,60.0,-21.36788749694824,-0.0,-1.042617228108611e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424200,291.3111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2597961425781,0.0,0.0,0.0001160600513685,292.6242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8524475097656,0.0,0.0,0.0001222163409693,290.92193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11968994140625,0.0,0.0,9.02690226212144e-05,291.0910949707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1224975585937,0.0,0.0,0.0001222169521497,292.0025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.85235595703125,0.0,0.0,0.0005797416670247,290.7760009765625,294.1499938964844,264.4333190917969,263.5252380371094,266.749755859375,264.45709228515625,289.66656494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001236611045897,3.3534874432916695e-08,0.0012365775182843,-0.0866070538759231,0.0,0.0,0.0,-0.0214373599737882,60.0,-21.36788749694824,-0.0,-1.042617228108611e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424260,291.3115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2460632324219,0.0,0.0,0.0001156334765255,292.6191711425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8449401855469,0.0,0.0,0.000121767145174,290.9243469238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.10809326171875,0.0,0.0,8.993723895400763e-05,291.0912475585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1108703613281,0.0,0.0,0.0001217677345266,292.0020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8448486328125,0.0,0.0,0.0005776109173893,290.7669677734375,294.1499938964844,264.39666748046875,263.4869689941406,266.6988220214844,264.4208374023437,289.65045166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012320656096562,3.300323214716627e-08,0.0012320325477048,-0.0852289348840713,0.0,0.0,0.0,-0.0211738068610429,60.0,-21.300819396972656,-0.0,-1.0349667434184084e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424320,291.3115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2460632324219,0.0,0.0,0.0001156334765255,292.6191711425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8449401855469,0.0,0.0,0.000121767145174,290.9243469238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.10809326171875,0.0,0.0,8.993723895400763e-05,291.0912475585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1108703613281,0.0,0.0,0.0001217677345266,292.0020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8448486328125,0.0,0.0,0.0005776109173893,290.7669677734375,294.1499938964844,264.39666748046875,263.4869689941406,266.6988220214844,264.4208374023437,289.65045166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012320656096562,3.300323214716627e-08,0.0012320325477048,-0.0852289348840713,0.0,0.0,0.0,-0.0211738068610429,60.0,-21.300819396972656,-0.0,-1.0349667434184084e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424380,291.3114624023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2323913574219,0.0,0.0,0.000115273069241,292.6140441894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8373718261719,0.0,0.0,0.0001213876312249,290.9259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0965270996094,0.0,0.0,8.96569254109636e-05,291.09100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0992431640625,0.0,0.0,0.0001213882133015,292.0014038085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8372802734375,0.0,0.0,0.0005758106708526,290.7579040527344,294.1499938964844,264.3599853515625,263.4486999511719,266.6483764648437,264.384521484375,289.6344299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012282251846045,3.2554059004041846e-08,0.0012281925883144,-0.0840642303228378,0.0,0.0,0.0,-0.0209511369466781,60.0,-21.245052337646484,-0.0,-1.028525034030281e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424440,291.3114624023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2323913574219,0.0,0.0,0.000115273069241,292.6140441894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8373718261719,0.0,0.0,0.0001213876312249,290.9259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0965270996094,0.0,0.0,8.96569254109636e-05,291.09100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0992431640625,0.0,0.0,0.0001213882133015,292.0014038085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8372802734375,0.0,0.0,0.0005758106708526,290.7579040527344,294.1499938964844,264.3599853515625,263.4486999511719,266.6483764648437,264.384521484375,289.6344299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012282251846045,3.2554059004041846e-08,0.0012281925883144,-0.0840642303228378,0.0,0.0,0.0,-0.0209511369466781,60.0,-21.245052337646484,-0.0,-1.028525034030281e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424500,291.31121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2255554199219,0.0,0.0,0.0001151198739535,292.6114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.83355712890625,0.0,0.0,0.0001212263086927,290.92633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0907287597656,0.0,0.0,8.953776705311611e-05,291.0906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09344482421875,0.0,0.0,0.0001212268907693,292.0009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.83349609375,0.0,0.0,0.0005750454147346,290.7533569335937,294.1499938964844,264.3416748046875,263.4295654296875,266.6233215332031,264.3663635253906,289.6264038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012265926925465,3.236312906551575e-08,0.001226560329087,-0.083569049835205,0.0,0.0,0.0,-0.0208564866334199,60.0,-21.22196578979492,-0.0,-1.02579292615701e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424560,291.3108215332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.21875,0.0,0.0,0.0001149858144344,292.6088256835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8297424316406,0.0,0.0,0.000121085140563,290.9264831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0849609375,0.0,0.0,8.943349530454725e-05,291.0902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.087646484375,0.0,0.0,0.0001210857153637,292.0004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8296813964844,0.0,0.0,0.0005743757938034,290.748779296875,294.1499938964844,264.3233337402344,263.41046142578125,266.598388671875,264.3481750488281,289.618408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001225164043717,3.219604849391544e-08,0.0012251319130882,-0.0831356644630432,0.0,0.0,0.0,-0.0207736585289239,60.0,-21.20214462280273,-0.0,-1.0234050762392145e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
