time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
424620,291.3095397949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2051696777344,0.0,0.0,0.0001147782968473,292.6034545898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8220520019531,0.0,0.0,0.000120866629004,290.9259338378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0733947753906,0.0,0.0,8.927210001274943e-05,291.0889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0760192871094,0.0,0.0,0.0001208671892527,291.9992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8219909667969,0.0,0.0,0.0005733392317779,290.7395935058594,294.1499938964844,264.2866516113281,263.3722229003906,266.5487670898437,264.311767578125,289.6024475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012229526182636,3.19374215962398e-08,0.0012229207204654,-0.0824647396802902,0.0,0.0,0.0,-0.0206454470753669,60.0,-21.172836303710938,-0.0,-1.0197143041068557e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424680,291.3095397949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2051696777344,0.0,0.0,0.0001147782968473,292.6034545898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8220520019531,0.0,0.0,0.000120866629004,290.9259338378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0733947753906,0.0,0.0,8.927210001274943e-05,291.0889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0760192871094,0.0,0.0,0.0001208671892527,291.9992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8219909667969,0.0,0.0,0.0005733392317779,290.7395935058594,294.1499938964844,264.2866516113281,263.3722229003906,266.5487670898437,264.311767578125,289.6024475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012229526182636,3.19374215962398e-08,0.0012229207204654,-0.0824647396802902,0.0,0.0,0.0,-0.0206454470753669,60.0,-21.172836303710938,-0.0,-1.0197143041068557e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424740,291.3075561523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.19158935546875,0.0,0.0,0.0001146566719398,292.5979309082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8143005371094,0.0,0.0,0.0001207385503221,290.9241638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.06182861328125,0.0,0.0,8.917749801184982e-05,291.0870666503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0644226074219,0.0,0.0,0.0001207391105708,291.9976501464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8142395019531,0.0,0.0,0.0005727317184209,290.7303161621094,294.1499938964844,264.25,263.3340148925781,266.49951171875,264.2752990722656,289.5865478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012216562172397,3.1785827303565384e-08,0.0012216244358569,-0.0820714309811592,0.0,0.0,0.0,-0.0205702949315309,60.0,-21.158836364746094,-0.0,-1.0175540410273245e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424800,291.3075561523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.19158935546875,0.0,0.0,0.0001146566719398,292.5979309082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8143005371094,0.0,0.0,0.0001207385503221,290.9241638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.06182861328125,0.0,0.0,8.917749801184982e-05,291.0870666503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0644226074219,0.0,0.0,0.0001207391105708,291.9976501464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8142395019531,0.0,0.0,0.0005727317184209,290.7303161621094,294.1499938964844,264.25,263.3340148925781,266.49951171875,264.2752990722656,289.5865478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012216562172397,3.1785827303565384e-08,0.0012216244358569,-0.0820714309811592,0.0,0.0,0.0,-0.0205702949315309,60.0,-21.158836364746094,-0.0,-1.0175540410273245e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424860,291.3047790527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.17803955078125,0.0,0.0,0.00011461028771,292.5922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.80645751953125,0.0,0.0,0.0001206897140946,290.921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0502319335937,0.0,0.0,8.914141653804109e-05,291.08447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05279541015625,0.0,0.0,0.0001206902597914,291.99566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.806396484375,0.0,0.0,0.0005725000519305,290.7209777832031,294.1499938964844,264.2169189453125,263.299072265625,266.4505920410156,264.2401123046875,289.5706787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012211616849526,3.1728003335729233e-08,0.0012211299035698,-0.0819213911890983,0.0,0.0,0.0,-0.0205416288226842,60.0,-21.15883445739746,-0.0,-1.0167306641051257e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424920,291.3047790527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.17803955078125,0.0,0.0,0.00011461028771,292.5922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.80645751953125,0.0,0.0,0.0001206897140946,290.921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0502319335937,0.0,0.0,8.914141653804109e-05,291.08447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05279541015625,0.0,0.0,0.0001206902597914,291.99566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.806396484375,0.0,0.0,0.0005725000519305,290.7209777832031,294.1499938964844,264.2169189453125,263.299072265625,266.4505920410156,264.2401123046875,289.5706787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012211616849526,3.1728003335729233e-08,0.0012211299035698,-0.0819213911890983,0.0,0.0,0.0,-0.0205416288226842,60.0,-21.15883445739746,-0.0,-1.0167306641051257e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424980,291.30133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1644897460937,0.0,0.0,0.0001146206341218,292.5863647460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7985534667969,0.0,0.0,0.000120700620755,290.91729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03863525390625,0.0,0.0,8.914946374716237e-05,291.08123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0411682128906,0.0,0.0,0.0001207011591759,291.9932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7984924316406,0.0,0.0,0.000572551798541,290.7115783691406,294.1499938964844,264.190673828125,263.2704162597656,266.4020690917969,264.2097473144531,289.5548400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012212716974318,3.1740885475528564e-08,0.0012212399160489,-0.0819548219442367,0.0,0.0,0.0,-0.0205480139702558,60.0,-21.16626167297364,-0.0,-1.0169141262394989e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425040,291.30133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1644897460937,0.0,0.0,0.0001146206341218,292.5863647460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7985534667969,0.0,0.0,0.000120700620755,290.91729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03863525390625,0.0,0.0,8.914946374716237e-05,291.08123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0411682128906,0.0,0.0,0.0001207011591759,291.9932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7984924316406,0.0,0.0,0.000572551798541,290.7115783691406,294.1499938964844,264.190673828125,263.2704162597656,266.4020690917969,264.2097473144531,289.5548400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012212716974318,3.1740885475528564e-08,0.0012212399160489,-0.0819548219442367,0.0,0.0,0.0,-0.0205480139702558,60.0,-21.16626167297364,-0.0,-1.0169141262394989e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425100,291.2993469238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.15771484375,0.0,0.0,0.0001146458962466,292.5833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7945556640625,0.0,0.0,0.0001207272216561,290.9151306152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0328063964844,0.0,0.0,8.916911610867828e-05,291.07940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0353088378906,0.0,0.0,0.0001207277600769,291.991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.79449462890625,0.0,0.0,0.0005726779927499,290.7068176269531,294.1499938964844,264.1799621582031,263.2582702636719,266.3780212402344,264.1968994140625,289.54693603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012215407332405,3.177235896600905e-08,0.0012215089518576,-0.0820364877581596,0.0,0.0,0.0,-0.0205636173486709,60.0,-21.17196655273437,-0.0,-1.0173622655429426e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425160,291.2972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.15093994140625,0.0,0.0,0.0001146837021224,292.5802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7905578613281,0.0,0.0,0.0001207670356961,290.9128112792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0270080566406,0.0,0.0,8.91985182533972e-05,291.07745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.02947998046875,0.0,0.0,0.000120767566841,291.99053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7904968261719,0.0,0.0,0.0005728668184019,290.7020568847656,294.1499938964844,264.1708068847656,263.24755859375,266.3541259765625,264.18560791015625,289.5390319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012219434138387,3.1819467949389946e-08,0.0012219115160405,-0.0821587145328521,0.0,0.0,0.0,-0.0205869693309068,60.0,-21.178787231445312,-0.0,-1.0180332310483209e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425220,291.2926940917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1374206542969,0.0,0.0,0.0001147942457464,292.5740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.782470703125,0.0,0.0,0.000120883451018,290.9078063964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.01531982421875,0.0,0.0,8.928449096856639e-05,291.0732116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0177917480469,0.0,0.0,0.0001208839748869,291.9875183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.78240966796875,0.0,0.0,0.000573419034481,290.6924743652344,294.1499938964844,264.15679931640625,263.2301025390625,266.3067932128906,264.1673889160156,289.5232849121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012231208384037,3.195721021143072e-08,0.0012230889406055,-0.0825160816311836,0.0,0.0,0.0,-0.0206552520394325,60.0,-21.195457458496094,-0.0,-1.019996460627226e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425280,291.2926940917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1374206542969,0.0,0.0,0.0001147942457464,292.5740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.782470703125,0.0,0.0,0.000120883451018,290.9078063964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.01531982421875,0.0,0.0,8.928449096856639e-05,291.0732116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0177917480469,0.0,0.0,0.0001208839748869,291.9875183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.78240966796875,0.0,0.0,0.000573419034481,290.6924743652344,294.1499938964844,264.15679931640625,263.2301025390625,266.3067932128906,264.1673889160156,289.5232849121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012231208384037,3.195721021143072e-08,0.0012230889406055,-0.0825160816311836,0.0,0.0,0.0,-0.0206552520394325,60.0,-21.195457458496094,-0.0,-1.019996460627226e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425340,291.2876892089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.12384033203125,0.0,0.0,0.0001149464151239,292.5677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7743225097656,0.0,0.0,0.0001210436967085,290.9023742675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0036315917969,0.0,0.0,8.940284897107631e-05,291.0685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.00604248046875,0.0,0.0,0.0001210442133015,291.98419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7742614746094,0.0,0.0,0.0005741792265325,290.68280029296875,294.1499938964844,264.1481628417969,263.21759033203125,266.2601928710937,264.1549072265625,289.507568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012247420381754,3.2146836304036697e-08,0.0012247099075466,-0.0830080136656761,0.0,0.0,0.0,-0.0207492560148239,60.0,-21.215789794921875,-0.0,-1.0227022784192741e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425400,291.2876892089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.12384033203125,0.0,0.0,0.0001149464151239,292.5677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7743225097656,0.0,0.0,0.0001210436967085,290.9023742675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0036315917969,0.0,0.0,8.940284897107631e-05,291.0685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.00604248046875,0.0,0.0,0.0001210442133015,291.98419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7742614746094,0.0,0.0,0.0005741792265325,290.68280029296875,294.1499938964844,264.1481628417969,263.21759033203125,266.2601928710937,264.1549072265625,289.507568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012247420381754,3.2146836304036697e-08,0.0012247099075466,-0.0830080136656761,0.0,0.0,0.0,-0.0207492560148239,60.0,-21.215789794921875,-0.0,-1.0227022784192741e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425460,291.28228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1102600097656,0.0,0.0,0.0001151337710325,292.56134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7660522460937,0.0,0.0,0.0001212409988511,290.89654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99188232421875,0.0,0.0,8.954856457421556e-05,291.0635681152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9942626953125,0.0,0.0,0.0001212415081681,291.98065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7659912109375,0.0,0.0,0.0005751150893047,290.6730041503906,294.1499938964844,264.1444091796875,263.2095947265625,266.21441650390625,264.147705078125,289.49188232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012267379788681,3.238030998886644e-08,0.0012267056154087,-0.0836136043071746,0.0,0.0,0.0,-0.0208649951964616,60.0,-21.23899269104004,-0.0,-1.0260386318350356e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425520,291.28228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1102600097656,0.0,0.0,0.0001151337710325,292.56134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7660522460937,0.0,0.0,0.0001212409988511,290.89654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99188232421875,0.0,0.0,8.954856457421556e-05,291.0635681152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9942626953125,0.0,0.0,0.0001212415081681,291.98065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7659912109375,0.0,0.0,0.0005751150893047,290.6730041503906,294.1499938964844,264.1444091796875,263.2095947265625,266.21441650390625,264.147705078125,289.49188232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012267379788681,3.238030998886644e-08,0.0012267056154087,-0.0836136043071746,0.0,0.0,0.0,-0.0208649951964616,60.0,-21.23899269104004,-0.0,-1.0260386318350356e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425580,291.2765808105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0966796875,0.0,0.0,0.0001153495104517,292.5548400878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7577209472656,0.0,0.0,0.0001214681833516,290.8904113769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9800720214844,0.0,0.0,8.971636270871386e-05,291.0582580566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.982421875,0.0,0.0,0.0001214686853927,291.9768981933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.75762939453125,0.0,0.0,0.0005761927459388,290.66314697265625,294.1499938964844,264.1450500488281,263.20562744140625,266.1695251464844,264.145263671875,289.4762268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012290364829823,3.26491544910823e-08,0.0012290037702769,-0.084310844540596,0.0,0.0,0.0,-0.0209982693195343,60.0,-21.264223098754883,-0.0,-1.0298872155090066e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425640,291.2765808105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0966796875,0.0,0.0,0.0001153495104517,292.5548400878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7577209472656,0.0,0.0,0.0001214681833516,290.8904113769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9800720214844,0.0,0.0,8.971636270871386e-05,291.0582580566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.982421875,0.0,0.0,0.0001214686853927,291.9768981933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.75762939453125,0.0,0.0,0.0005761927459388,290.66314697265625,294.1499938964844,264.1450500488281,263.20562744140625,266.1695251464844,264.145263671875,289.4762268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012290364829823,3.26491544910823e-08,0.0012290037702769,-0.084310844540596,0.0,0.0,0.0,-0.0209982693195343,60.0,-21.264223098754883,-0.0,-1.0298872155090066e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425700,291.27362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0898742675781,0.0,0.0,0.0001154658748419,292.55157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7535095214844,0.0,0.0,0.0001215907250298,290.88726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.97418212890625,0.0,0.0,8.980686834547669e-05,291.0555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9765014648437,0.0,0.0,0.0001215912270708,291.9749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.75341796875,0.0,0.0,0.0005767740658484,290.6581726074219,294.1499938964844,264.1468811035156,263.2050476074219,266.1474304199219,264.1457214355469,289.4684143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012302761897444,3.27941656053099e-08,0.0012302433606237,-0.0846868753433227,0.0,0.0,0.0,-0.0210701562464237,60.0,-21.27733612060547,-0.0,-1.03196605039102e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425760,291.2706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.08306884765625,0.0,0.0,0.0001155866484623,292.5483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.749267578125,0.0,0.0,0.0001217179087689,290.8840637207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9682312011719,0.0,0.0,8.99008009582758e-05,291.052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9705505371094,0.0,0.0,0.000121718403534,291.9729919433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.74920654296875,0.0,0.0,0.0005773773300461,290.6531677246094,294.1499938964844,264.1496276855469,263.2052917480469,266.1255798339844,264.1471862792969,289.4606018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012315629282966,3.294467632031228e-08,0.0012315299827605,-0.0850771144032478,0.0,0.0,0.0,-0.0211447682231664,60.0,-21.29060173034668,-0.0,-1.03412588714491e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425820,291.2644958496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.06939697265625,0.0,0.0,0.0001158381419372,292.5417175292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.74072265625,0.0,0.0,0.0001219827463501,290.8775329589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.95635986328125,0.0,0.0,9.00964078027755e-05,291.04705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9586181640625,0.0,0.0,0.0001219832338392,291.96893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7406616210937,0.0,0.0,0.0005786336259916,290.6430969238281,294.1499938964844,264.1575927734375,263.2081298828125,266.0826416015625,264.1527709960937,289.44500732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012342424597591,3.3258082510201354e-08,0.001234209164977,-0.0858896151185035,0.0,0.0,0.0,-0.0213001333177089,60.0,-21.317182540893555,-0.0,-1.0386306570353557e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425880,291.2644958496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.06939697265625,0.0,0.0,0.0001158381419372,292.5417175292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.74072265625,0.0,0.0,0.0001219827463501,290.8775329589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.95635986328125,0.0,0.0,9.00964078027755e-05,291.04705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9586181640625,0.0,0.0,0.0001219832338392,291.96893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7406616210937,0.0,0.0,0.0005786336259916,290.6430969238281,294.1499938964844,264.1575927734375,263.2081298828125,266.0826416015625,264.1527709960937,289.44500732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012342424597591,3.3258082510201354e-08,0.001234209164977,-0.0858896151185035,0.0,0.0,0.0,-0.0213001333177089,60.0,-21.317182540893555,-0.0,-1.0386306570353557e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425940,291.2582397460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.05572509765625,0.0,0.0,0.0001160971733042,292.5351257324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7320861816406,0.0,0.0,0.000122255529277,290.8709411621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.94439697265625,0.0,0.0,9.029787906911224e-05,291.0412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9466552734375,0.0,0.0,0.0001222560094902,291.9647827148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7320251464844,0.0,0.0,0.0005799275822937,290.6329345703125,294.1499938964844,264.16851806640625,263.2137145996094,266.0407409667969,264.1617126464844,289.429443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012370023177936,3.35808927331982e-08,0.0012369686737656,-0.0867263153195381,0.0,0.0,0.0,-0.0214601606130599,60.0,-21.34310340881348,-0.0,-1.043280732915264e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426000,291.2582397460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.05572509765625,0.0,0.0,0.0001160971733042,292.5351257324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7320861816406,0.0,0.0,0.000122255529277,290.8709411621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.94439697265625,0.0,0.0,9.029787906911224e-05,291.0412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9466552734375,0.0,0.0,0.0001222560094902,291.9647827148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7320251464844,0.0,0.0,0.0005799275822937,290.6329345703125,294.1499938964844,264.16851806640625,263.2137145996094,266.0407409667969,264.1617126464844,289.429443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012370023177936,3.35808927331982e-08,0.0012369686737656,-0.0867263153195381,0.0,0.0,0.0,-0.0214601606130599,60.0,-21.34310340881348,-0.0,-1.043280732915264e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426060,291.2519226074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0420227050781,0.0,0.0,0.0001163572305813,292.52850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7233581542969,0.0,0.0,0.0001225293963216,290.8642883300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9324035644531,0.0,0.0,9.050014341482893e-05,291.03546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9346008300781,0.0,0.0,0.0001225298619829,291.9605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7232971191406,0.0,0.0,0.00058122666087,290.6226806640625,294.1499938964844,264.181884765625,263.2215881347656,265.9999389648437,264.1734924316406,289.41387939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012397730024531,3.3904978380405744e-08,0.0012397391255944,-0.0875661522150039,0.0,0.0,0.0,-0.0216208212077617,60.0,-21.36751174926757,-0.0,-1.0479597278845176e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426120,291.2519226074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0420227050781,0.0,0.0,0.0001163572305813,292.52850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7233581542969,0.0,0.0,0.0001225293963216,290.8642883300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9324035644531,0.0,0.0,9.050014341482893e-05,291.03546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9346008300781,0.0,0.0,0.0001225298619829,291.9605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7232971191406,0.0,0.0,0.00058122666087,290.6226806640625,294.1499938964844,264.181884765625,263.2215881347656,265.9999389648437,264.1734924316406,289.41387939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012397730024531,3.3904978380405744e-08,0.0012397391255944,-0.0875661522150039,0.0,0.0,0.0,-0.0216208212077617,60.0,-21.36751174926757,-0.0,-1.0479597278845176e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426180,291.2456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0282897949219,0.0,0.0,0.000116612362035,292.5219116210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7145080566406,0.0,0.0,0.0001227980537805,290.857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9203491210937,0.0,0.0,9.069857333088294e-05,291.0296325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9225158691406,0.0,0.0,0.0001227985339937,291.956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7144470214844,0.0,0.0,0.0005825011176057,290.6123046875,294.1499938964844,264.1972045898437,263.2313232421875,265.9602355957031,264.18756103515625,289.3983459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012424913002178,3.422292493837632e-08,0.0012424570741131,-0.0883898884057998,0.0,0.0,0.0,-0.0217784363776445,60.0,-21.38965034484864,-0.0,-1.0525601368271965e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426240,291.2456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0282897949219,0.0,0.0,0.000116612362035,292.5219116210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7145080566406,0.0,0.0,0.0001227980537805,290.857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9203491210937,0.0,0.0,9.069857333088294e-05,291.0296325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9225158691406,0.0,0.0,0.0001227985339937,291.956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7144470214844,0.0,0.0,0.0005825011176057,290.6123046875,294.1499938964844,264.1972045898437,263.2313232421875,265.9602355957031,264.18756103515625,289.3983459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012424913002178,3.422292493837632e-08,0.0012424570741131,-0.0883898884057998,0.0,0.0,0.0,-0.0217784363776445,60.0,-21.38965034484864,-0.0,-1.0525601368271965e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426300,291.2425231933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0213928222656,0.0,0.0,0.0001167364098364,292.51861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7100524902344,0.0,0.0,0.0001229286863235,290.8544006347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.914306640625,0.0,0.0,9.0795052528847e-05,291.0267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9164733886719,0.0,0.0,0.0001229291519848,291.95416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7099914550781,0.0,0.0,0.0005831207381561,290.6070861816406,294.1499938964844,264.2054443359375,263.2367553710937,265.9408569335937,264.1953125,289.3905944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012438129633665,3.437751061596828e-08,0.0012437786208465,-0.0887903347611427,0.0,0.0,0.0,-0.0218550693243742,60.0,-21.39963722229004,-0.0,-1.054800478073048e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426360,291.2394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0145263671875,0.0,0.0,0.0001168573144241,292.51531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7055969238281,0.0,0.0,0.0001230560010299,290.85113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.90826416015625,0.0,0.0,9.088909428101032e-05,291.0238647460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.910400390625,0.0,0.0,0.0001230564666911,291.9520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7055358886719,0.0,0.0,0.0005837247008457,290.6018371582031,294.1499938964844,264.2139892578125,263.24249267578125,265.9217224121094,264.2034606933594,289.3828430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012451010989025,3.4528184755799884e-08,0.0012450666399672,-0.0891805961728096,0.0,0.0,0.0,-0.0219297632575035,60.0,-21.408843994140625,-0.0,-1.056986462799614e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426420,291.2332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.000732421875,0.0,0.0,0.0001170876785181,292.5087585449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6965637207031,0.0,0.0,0.0001232985960086,290.8447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8961181640625,0.0,0.0,9.10682647372596e-05,291.0181579589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.898193359375,0.0,0.0,0.0001232990616699,291.94775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6965026855469,0.0,0.0,0.000584875466302,290.59130859375,294.1499938964844,264.23175048828125,263.2546081542969,265.88433837890625,264.2206115722656,289.3673400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012475555995479,3.4815272442756395e-08,0.0012475207913666,-0.0899240896105766,0.0,0.0,0.0,-0.0220720805227756,60.0,-21.424734115600582,-0.0,-1.0611577039298937e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426480,291.2332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.000732421875,0.0,0.0,0.0001170876785181,292.5087585449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6965637207031,0.0,0.0,0.0001232985960086,290.8447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8961181640625,0.0,0.0,9.10682647372596e-05,291.0181579589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.898193359375,0.0,0.0,0.0001232990616699,291.94775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6965026855469,0.0,0.0,0.000584875466302,290.59130859375,294.1499938964844,264.23175048828125,263.2546081542969,265.88433837890625,264.2206115722656,289.3673400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012475555995479,3.4815272442756395e-08,0.0012475207913666,-0.0899240896105766,0.0,0.0,0.0,-0.0220720805227756,60.0,-21.424734115600582,-0.0,-1.0611577039298937e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426540,291.2272644042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9869079589844,0.0,0.0,0.0001173001292045,292.50225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6874694824219,0.0,0.0,0.0001235223171534,290.8384704589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8839111328125,0.0,0.0,9.12335017346777e-05,291.0125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8859558105469,0.0,0.0,0.0001235227828146,291.9435119628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6874084472656,0.0,0.0,0.0005859367083758,290.5806579589844,294.1499938964844,264.25,263.2673034667969,265.8481140136719,264.23858642578125,289.3518371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012498191790655,3.5080027771527966e-08,0.0012497841380536,-0.0906096249818801,0.0,0.0,0.0,-0.022203329950571,60.0,-21.43690299987793,-0.0,-1.0650118298372037e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426600,291.2272644042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9869079589844,0.0,0.0,0.0001173001292045,292.50225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6874694824219,0.0,0.0,0.0001235223171534,290.8384704589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8839111328125,0.0,0.0,9.12335017346777e-05,291.0125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8859558105469,0.0,0.0,0.0001235227828146,291.9435119628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6874084472656,0.0,0.0,0.0005859367083758,290.5806579589844,294.1499938964844,264.25,263.2673034667969,265.8481140136719,264.23858642578125,289.3518371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012498191790655,3.5080027771527966e-08,0.0012497841380536,-0.0906096249818801,0.0,0.0,0.0,-0.022203329950571,60.0,-21.43690299987793,-0.0,-1.0650118298372037e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426660,291.221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9730529785156,0.0,0.0,0.0001175008292193,292.4957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6782531738281,0.0,0.0,0.000123733683722,290.8323669433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.87164306640625,0.0,0.0,9.138960740529e-05,291.00714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8736877441406,0.0,0.0,0.0001237341202795,291.9393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6781921386719,0.0,0.0,0.0005869392771273,290.5699157714844,294.1499938964844,264.26824951171875,263.28009033203125,265.8130187988281,264.2568664550781,289.3363647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012519574956968,3.5330145919942886e-08,0.0012519222218543,-0.091257132589817,0.0,0.0,0.0,-0.0223273206502199,60.0,-21.44590950012207,-0.0,-1.0686592588626809e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426720,291.221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9730529785156,0.0,0.0,0.0001175008292193,292.4957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6782531738281,0.0,0.0,0.000123733683722,290.8323669433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.87164306640625,0.0,0.0,9.138960740529e-05,291.00714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8736877441406,0.0,0.0,0.0001237341202795,291.9393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6781921386719,0.0,0.0,0.0005869392771273,290.5699157714844,294.1499938964844,264.26824951171875,263.28009033203125,265.8130187988281,264.2568664550781,289.3363647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012519574956968,3.5330145919942886e-08,0.0012519222218543,-0.091257132589817,0.0,0.0,0.0,-0.0223273206502199,60.0,-21.44590950012207,-0.0,-1.0686592588626809e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426780,291.2156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.95916748046875,0.0,0.0,0.0001176928417407,292.4893493652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6689453125,0.0,0.0,0.0001239358825841,290.82635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8593444824219,0.0,0.0,9.153894643532112e-05,291.0018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8613586425781,0.0,0.0,0.0001239363191416,291.9352111816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6689147949219,0.0,0.0,0.0005878984229639,290.55908203125,294.1499938964844,264.2860107421875,263.29254150390625,265.7790222167969,264.2749938964844,289.3208923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012540032621473,3.5569431844351136e-08,0.0012539677554741,-0.0918764993548393,0.0,0.0,0.0,-0.0224459413439035,60.0,-21.45330810546875,-0.0,-1.0721544896341585e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426840,291.2156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.95916748046875,0.0,0.0,0.0001176928417407,292.4893493652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6689453125,0.0,0.0,0.0001239358825841,290.82635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8593444824219,0.0,0.0,9.153894643532112e-05,291.0018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8613586425781,0.0,0.0,0.0001239363191416,291.9352111816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6689147949219,0.0,0.0,0.0005878984229639,290.55908203125,294.1499938964844,264.2860107421875,263.29254150390625,265.7790222167969,264.2749938964844,289.3208923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012540032621473,3.5569431844351136e-08,0.0012539677554741,-0.0918764993548393,0.0,0.0,0.0,-0.0224459413439035,60.0,-21.45330810546875,-0.0,-1.0721544896341585e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426900,291.212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.95220947265625,0.0,0.0,0.0001177829981315,292.48614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6642761230469,0.0,0.0,0.0001240308192791,290.8233947753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8531799316406,0.0,0.0,9.1609064838849e-05,290.99920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.85516357421875,0.0,0.0,0.0001240312558365,291.93316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6642150878906,0.0,0.0,0.0005883487756364,290.5536193847656,294.1499938964844,264.2945556640625,263.29852294921875,265.762451171875,264.2838134765625,289.31317138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012549638049677,3.568178286172952e-08,0.0012549281818792,-0.0921672731637954,0.0,0.0,0.0,-0.0225016381591558,60.0,-21.45634651184082,-0.0,-1.0737976197106037e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
