time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
426960,291.21014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9452514648437,0.0,0.0,0.0001178680395241,292.4829406738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6595764160156,0.0,0.0,0.0001241203717654,290.82049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.84698486328125,0.0,0.0,9.167521056951956e-05,290.99664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8489685058594,0.0,0.0,0.0001241208083229,291.93115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6595153808594,0.0,0.0,0.0005887736333534,290.54815673828125,294.1499938964844,264.30279541015625,263.3042297363281,265.74615478515625,264.2923889160156,289.3054504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012558699818328,3.578776741619549e-08,0.0012558341259136,-0.09244155138731,0.0,0.0,0.0,-0.0225541777908802,60.0,-21.45882225036621,-0.0,-1.075348734502768e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427020,291.2047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.93133544921875,0.0,0.0,0.0001180199542432,292.4765930175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6501159667969,0.0,0.0,0.0001242803555214,290.8148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8345947265625,0.0,0.0,9.179336484521627e-05,290.9915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8365478515625,0.0,0.0,0.000124280777527,291.9271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6500549316406,0.0,0.0,0.0005895324866287,290.5371398925781,294.1499938964844,264.318115234375,263.3147277832031,265.7142944335937,264.3086242675781,289.2899780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012574885040521,3.5977084422711414e-08,0.0012574525317177,-0.0929314270615577,0.0,0.0,0.0,-0.0226480271667242,60.0,-21.46173667907715,-0.0,-1.0781221959632604e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427080,291.2047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.93133544921875,0.0,0.0,0.0001180199542432,292.4765930175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6501159667969,0.0,0.0,0.0001242803555214,290.8148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8345947265625,0.0,0.0,9.179336484521627e-05,290.9915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8365478515625,0.0,0.0,0.000124280777527,291.9271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6500549316406,0.0,0.0,0.0005895324866287,290.5371398925781,294.1499938964844,264.318115234375,263.3147277832031,265.7142944335937,264.3086242675781,289.2899780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012574885040521,3.5977084422711414e-08,0.0012574525317177,-0.0929314270615577,0.0,0.0,0.0,-0.0226480271667242,60.0,-21.46173667907715,-0.0,-1.0781221959632604e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427140,291.199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9173889160156,0.0,0.0,0.0001181445477413,292.47027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6405639648437,0.0,0.0,0.000124411570141,290.8094177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8221740722656,0.0,0.0,9.189027332467958e-05,290.9866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8240966796875,0.0,0.0,0.0001244119921466,291.9231872558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6405029296875,0.0,0.0,0.0005901549011468,290.52606201171875,294.1499938964844,264.3314819335937,263.3236083984375,265.6834411621094,264.3232116699219,289.2745361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012588159879669,3.613235222132971e-08,0.0012587798992171,-0.0933331474661827,0.0,0.0,0.0,-0.022724999114871,60.0,-21.4614486694336,-0.0,-1.080399556485645e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427200,291.199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9173889160156,0.0,0.0,0.0001181445477413,292.47027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6405639648437,0.0,0.0,0.000124411570141,290.8094177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8221740722656,0.0,0.0,9.189027332467958e-05,290.9866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8240966796875,0.0,0.0,0.0001244119921466,291.9231872558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6405029296875,0.0,0.0,0.0005901549011468,290.52606201171875,294.1499938964844,264.3314819335937,263.3236083984375,265.6834411621094,264.3232116699219,289.2745361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012588159879669,3.613235222132971e-08,0.0012587798992171,-0.0933331474661827,0.0,0.0,0.0,-0.022724999114871,60.0,-21.4614486694336,-0.0,-1.080399556485645e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427260,291.1944274902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9034423828125,0.0,0.0,0.0001182406631414,292.4640197753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.63092041015625,0.0,0.0,0.0001245127787115,290.80426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8096923828125,0.0,0.0,9.19650265132077e-05,290.98193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.81158447265625,0.0,0.0,0.000124513200717,291.9193420410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.630859375,0.0,0.0,0.0005906349979341,290.514892578125,294.1499938964844,264.3424072265625,263.3304138183594,265.65350341796875,264.3356018066406,289.25909423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001259840093553,3.625212130486944e-08,0.0012598037719726,-0.0936430022120475,0.0,0.0,0.0,-0.022784374654293,60.0,-21.45791816711425,-0.0,-1.0821579365938305e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427320,291.1944274902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9034423828125,0.0,0.0,0.0001182406631414,292.4640197753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.63092041015625,0.0,0.0,0.0001245127787115,290.80426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8096923828125,0.0,0.0,9.19650265132077e-05,290.98193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.81158447265625,0.0,0.0,0.000124513200717,291.9193420410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.630859375,0.0,0.0,0.0005906349979341,290.514892578125,294.1499938964844,264.3424072265625,263.3304138183594,265.65350341796875,264.3356018066406,289.25909423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001259840093553,3.625212130486944e-08,0.0012598037719726,-0.0936430022120475,0.0,0.0,0.0,-0.022784374654293,60.0,-21.45791816711425,-0.0,-1.0821579365938305e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427380,291.1896057128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.88946533203125,0.0,0.0,0.0001183098720503,292.4577941894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6212158203125,0.0,0.0,0.0001245856692548,290.7993469238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.79718017578125,0.0,0.0,9.201885404763745e-05,290.9773864746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7990417480469,0.0,0.0,0.0001245860767085,291.91558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.62115478515625,0.0,0.0,0.0005909807514399,290.503662109375,294.1499938964844,264.3503723144531,263.334716796875,265.6243896484375,264.3453674316406,289.24365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012605774682015,3.633836342942232e-08,0.0012605410302057,-0.0938660949468612,0.0,0.0,0.0,-0.0228271260857582,60.0,-21.451622009277344,-0.0,-1.0834249053459645e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427440,291.1896057128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.88946533203125,0.0,0.0,0.0001183098720503,292.4577941894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6212158203125,0.0,0.0,0.0001245856692548,290.7993469238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.79718017578125,0.0,0.0,9.201885404763745e-05,290.9773864746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7990417480469,0.0,0.0,0.0001245860767085,291.91558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.62115478515625,0.0,0.0,0.0005909807514399,290.503662109375,294.1499938964844,264.3503723144531,263.334716796875,265.6243896484375,264.3453674316406,289.24365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012605774682015,3.633836342942232e-08,0.0012605410302057,-0.0938660949468612,0.0,0.0,0.0,-0.0228271260857582,60.0,-21.451622009277344,-0.0,-1.0834249053459645e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427500,291.1872863769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8824768066406,0.0,0.0,0.000118335497973,292.4546813964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6163330078125,0.0,0.0,0.0001246126630576,290.7969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7909240722656,0.0,0.0,9.203878289554268e-05,290.9751892089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7927551269531,0.0,0.0,0.0001246130559593,291.91375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.61627197265625,0.0,0.0,0.0005911088082939,290.4979858398437,294.1499938964844,264.3531188964844,263.3357849121094,265.6101379394531,264.34912109375,289.2359313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012608504621312,3.637029877268105e-08,0.0012608141405507,-0.0939486995339393,0.0,0.0,0.0,-0.0228429567068815,60.0,-21.447683334350582,-0.0,-1.083894218822934e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427560,291.1849975585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.87548828125,0.0,0.0,0.0001183558997581,292.4515991210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6114196777344,0.0,0.0,0.0001246341416845,290.794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.78466796875,0.0,0.0,9.205465175909922e-05,290.9730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7864685058594,0.0,0.0,0.0001246345491381,291.91192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6113586425781,0.0,0.0,0.0005912107299081,290.4923400878906,294.1499938964844,264.3549499511719,263.3360900878906,265.5960693359375,264.3519897460937,289.22821044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001261067809537,3.639571488633919e-08,0.0012610313715413,-0.0940144509077072,0.0,0.0,0.0,-0.022855557501316,60.0,-21.44341468811035,-0.0,-1.0842678932476701e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427620,291.1805114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8614807128906,0.0,0.0,0.0001183835120173,292.4454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6015625,0.0,0.0,0.000124663230963,290.7901306152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7720947265625,0.0,0.0,9.207612311001868e-05,290.96881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7738647460937,0.0,0.0,0.0001246636238647,291.9083557128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6015014648437,0.0,0.0,0.0005913486820645,290.48095703125,294.1499938964844,264.3555908203125,263.3341064453125,265.56842041015625,264.35498046875,289.2127990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012613619910553,3.6430115812891024e-08,0.0012613255530595,-0.0941034331917762,0.0,0.0,0.0,-0.0228726118803024,60.0,-21.43451690673828,-0.0,-1.0847736575669844e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427680,291.1805114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8614807128906,0.0,0.0,0.0001183835120173,292.4454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6015625,0.0,0.0,0.000124663230963,290.7901306152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7720947265625,0.0,0.0,9.207612311001868e-05,290.96881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7738647460937,0.0,0.0,0.0001246636238647,291.9083557128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6015014648437,0.0,0.0,0.0005913486820645,290.48095703125,294.1499938964844,264.3555908203125,263.3341064453125,265.56842041015625,264.35498046875,289.2127990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012613619910553,3.6430115812891024e-08,0.0012613255530595,-0.0941034331917762,0.0,0.0,0.0,-0.0228726118803024,60.0,-21.43451690673828,-0.0,-1.0847736575669844e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427740,291.1761779785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.84747314453125,0.0,0.0,0.0001183978383778,292.4393005371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5916442871094,0.0,0.0,0.0001246783212991,290.7856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7594909667969,0.0,0.0,9.20872698770836e-05,290.9647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7612609863281,0.0,0.0,0.0001246786996489,291.9048767089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5915832519531,0.0,0.0,0.0005914202774874,290.4695129394531,294.1499938964844,264.3518371582031,263.32830810546875,265.5413513183594,264.3538513183594,289.1973571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615144951269,3.6447957540985954e-08,0.0012614780571311,-0.0941495820879936,0.0,0.0,0.0,-0.0228814575821161,60.0,-21.426254272460938,-0.0,-1.0850360609993005e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427800,291.1761779785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.84747314453125,0.0,0.0,0.0001183978383778,292.4393005371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5916442871094,0.0,0.0,0.0001246783212991,290.7856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7594909667969,0.0,0.0,9.20872698770836e-05,290.9647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7612609863281,0.0,0.0,0.0001246786996489,291.9048767089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5915832519531,0.0,0.0,0.0005914202774874,290.4695129394531,294.1499938964844,264.3518371582031,263.32830810546875,265.5413513183594,264.3538513183594,289.1973571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615144951269,3.6447957540985954e-08,0.0012614780571311,-0.0941495820879936,0.0,0.0,0.0,-0.0228814575821161,60.0,-21.426254272460938,-0.0,-1.0850360609993005e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427860,291.1719055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8334655761719,0.0,0.0,0.0001184037755592,292.43316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5816345214844,0.0,0.0,0.0001246845786226,290.7812194824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7468566894531,0.0,0.0,9.2091882834211e-05,290.9606628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.74859619140625,0.0,0.0,0.0001246849569724,291.90142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5815734863281,0.0,0.0,0.0005914499051868,290.4579772949219,294.1499938964844,264.3432006835937,263.3182983398437,265.5147399902344,264.34814453125,289.18194580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615777086466,3.645534363272418e-08,0.0012615411542356,-0.0941686853766441,0.0,0.0,0.0,-0.0228851176798343,60.0,-21.419952392578125,-0.0,-1.0851446319293245e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427920,291.1719055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8334655761719,0.0,0.0,0.0001184037755592,292.43316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5816345214844,0.0,0.0,0.0001246845786226,290.7812194824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7468566894531,0.0,0.0,9.2091882834211e-05,290.9606628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.74859619140625,0.0,0.0,0.0001246849569724,291.90142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5815734863281,0.0,0.0,0.0005914499051868,290.4579772949219,294.1499938964844,264.3432006835937,263.3182983398437,265.5147399902344,264.34814453125,289.18194580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615777086466,3.645534363272418e-08,0.0012615411542356,-0.0941686853766441,0.0,0.0,0.0,-0.0228851176798343,60.0,-21.419952392578125,-0.0,-1.0851446319293245e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427980,291.1676330566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8194580078125,0.0,0.0,0.0001184053326142,292.4270324707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5715637207031,0.0,0.0,0.0001246862084371,290.7767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.73419189453125,0.0,0.0,9.209309064317496e-05,290.9566345214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.73590087890625,0.0,0.0,0.0001246865867869,291.89801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5715026855469,0.0,0.0,0.0005914577050134,290.4464111328125,294.1499938964844,264.3291931152344,263.3036193847656,265.48846435546875,264.3373107910156,289.16650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001261594123207,3.645726565082441e-08,0.0012615576852113,-0.0941736549139022,0.0,0.0,0.0,-0.0228860713541507,60.0,-21.416866302490234,-0.0,-1.085172911530208e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428040,291.1676330566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8194580078125,0.0,0.0,0.0001184053326142,292.4270324707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5715637207031,0.0,0.0,0.0001246862084371,290.7767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.73419189453125,0.0,0.0,9.209309064317496e-05,290.9566345214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.73590087890625,0.0,0.0,0.0001246865867869,291.89801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5715026855469,0.0,0.0,0.0005914577050134,290.4464111328125,294.1499938964844,264.3291931152344,263.3036193847656,265.48846435546875,264.3373107910156,289.16650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001261594123207,3.645726565082441e-08,0.0012615576852113,-0.0941736549139022,0.0,0.0,0.0,-0.0228860713541507,60.0,-21.416866302490234,-0.0,-1.085172911530208e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428100,291.1654968261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8124694824219,0.0,0.0,0.0001184053835459,292.4239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5664978027344,0.0,0.0,0.0001246862666448,290.7744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.72784423828125,0.0,0.0,9.209313429892064e-05,290.95458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.72955322265625,0.0,0.0,0.0001246866449946,291.89630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5664367675781,0.0,0.0,0.0005914579960517,290.4405822753906,294.1499938964844,264.3200378417969,263.2944030761719,265.4754333496094,264.329833984375,289.1588134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615945888683,3.645732604695695e-08,0.0012615581508725,-0.0941738188266754,0.0,0.0,0.0,-0.0228861011564731,60.0,-21.4168758392334,-0.0,-1.0851738352357645e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428160,291.1633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8054504394531,0.0,0.0,0.0001184052962344,292.4208679199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5614318847656,0.0,0.0,0.0001246861793333,290.7721252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.72149658203125,0.0,0.0,9.20930688153021e-05,290.9525451660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.72320556640625,0.0,0.0,0.0001246865576831,291.8946228027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5613708496094,0.0,0.0,0.0005914575885981,290.43475341796875,294.1499938964844,264.309326171875,263.2838439941406,265.4624328613281,264.3208923339844,289.1510925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615936575457,3.645721236011924e-08,0.00126155721955,-0.0941735133528709,0.0,0.0,0.0,-0.0228860434144735,60.0,-21.418058395385746,-0.0,-1.0851721299331984e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428220,291.15899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7914123535156,0.0,0.0,0.0001184052380267,292.4147033691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5512084960937,0.0,0.0,0.0001246861211257,290.76739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.70880126953125,0.0,0.0,9.20930178835988e-05,290.9483947753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.71044921875,0.0,0.0,0.0001246864849235,291.89117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5511779785156,0.0,0.0,0.0005914572975598,290.4230651855469,294.1499938964844,264.2830810546875,263.2585144042969,265.4364318847656,264.2984619140625,289.1356811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615928426384,3.645712354227727e-08,0.0012615564046427,-0.094173289835453,0.0,0.0,0.0,-0.0228860005736351,60.0,-21.424278259277344,-0.0,-1.0851707799020005e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428280,291.15899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7914123535156,0.0,0.0,0.0001184052380267,292.4147033691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5512084960937,0.0,0.0,0.0001246861211257,290.76739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.70880126953125,0.0,0.0,9.20930178835988e-05,290.9483947753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.71044921875,0.0,0.0,0.0001246864849235,291.89117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5511779785156,0.0,0.0,0.0005914572975598,290.4230651855469,294.1499938964844,264.2830810546875,263.2585144042969,265.4364318847656,264.2984619140625,289.1356811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615928426384,3.645712354227727e-08,0.0012615564046427,-0.094173289835453,0.0,0.0,0.0,-0.0228860005736351,60.0,-21.424278259277344,-0.0,-1.0851707799020005e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428340,291.154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7773742675781,0.0,0.0,0.0001184054126497,292.408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5409545898437,0.0,0.0,0.0001246863103006,290.7624816894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6960754394531,0.0,0.0,9.209315612679347e-05,290.94415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6976928710937,0.0,0.0,0.0001246866740984,291.8877258300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5408935546875,0.0,0.0,0.0005914581706747,290.4112854003906,294.1499938964844,264.25,263.22723388671875,265.41033935546875,264.2695007324219,289.1202697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615947052836,3.645732959967064e-08,0.0012615581508725,-0.0941738188266754,0.0,0.0,0.0,-0.0228861011564731,60.0,-21.436180114746094,-0.0,-1.0851738352357645e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428400,291.154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7773742675781,0.0,0.0,0.0001184054126497,292.408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5409545898437,0.0,0.0,0.0001246863103006,290.7624816894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6960754394531,0.0,0.0,9.209315612679347e-05,290.94415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6976928710937,0.0,0.0,0.0001246866740984,291.8877258300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5408935546875,0.0,0.0,0.0005914581706747,290.4112854003906,294.1499938964844,264.25,263.22723388671875,265.41033935546875,264.2695007324219,289.1202697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615947052836,3.645732959967064e-08,0.0012615581508725,-0.0941738188266754,0.0,0.0,0.0,-0.0228861011564731,60.0,-21.436180114746094,-0.0,-1.0851738352357645e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428460,291.1499328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.76336669921875,0.0,0.0,0.0001184047650895,292.4021301269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5306091308594,0.0,0.0,0.0001246856409125,290.75738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.68328857421875,0.0,0.0,9.209264680976048e-05,290.93975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6849060058594,0.0,0.0,0.0001246859901584,291.8841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.53057861328125,0.0,0.0,0.0005914549692533,290.39947509765625,294.1499938964844,264.2133483886719,263.19305419921875,265.3840637207031,264.23492431640625,289.1048583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001261587603949,3.6456505370097154e-08,0.0012615511659532,-0.0941716954112052,0.0,0.0,0.0,-0.0228856950998306,60.0,-21.4528923034668,-0.0,-1.0851617560092565e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428520,291.1499328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.76336669921875,0.0,0.0,0.0001184047650895,292.4021301269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5306091308594,0.0,0.0,0.0001246856409125,290.75738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.68328857421875,0.0,0.0,9.209264680976048e-05,290.93975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6849060058594,0.0,0.0,0.0001246859901584,291.8841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.53057861328125,0.0,0.0,0.0005914549692533,290.39947509765625,294.1499938964844,264.2133483886719,263.19305419921875,265.3840637207031,264.23492431640625,289.1048583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001261587603949,3.6456505370097154e-08,0.0012615511659532,-0.0941716954112052,0.0,0.0,0.0,-0.0228856950998306,60.0,-21.4528923034668,-0.0,-1.0851617560092565e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428580,291.145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7492980957031,0.0,0.0,0.000118401745567,292.395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.52020263671875,0.0,0.0,0.000124682454043,290.7521667480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6705017089844,0.0,0.0,9.20902966754511e-05,290.93524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6720886230469,0.0,0.0,0.000124682803289,291.880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5201721191406,0.0,0.0,0.0005914398934692,290.3875732421875,294.1499938964844,264.1766662597656,263.1593017578125,265.3575439453125,264.1986694335937,289.0894470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615553569048,3.645273238817026e-08,0.0012615189189091,-0.0941619351506233,0.0,0.0,0.0,-0.0228838250041008,60.0,-21.47066307067871,-0.0,-1.0851062626215941e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428640,291.145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7492980957031,0.0,0.0,0.000118401745567,292.395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.52020263671875,0.0,0.0,0.000124682454043,290.7521667480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6705017089844,0.0,0.0,9.20902966754511e-05,290.93524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6720886230469,0.0,0.0,0.000124682803289,291.880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5201721191406,0.0,0.0,0.0005914398934692,290.3875732421875,294.1499938964844,264.1766662597656,263.1593017578125,265.3575439453125,264.1986694335937,289.0894470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615553569048,3.645273238817026e-08,0.0012615189189091,-0.0941619351506233,0.0,0.0,0.0,-0.0228838250041008,60.0,-21.47066307067871,-0.0,-1.0851062626215941e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428700,291.14288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7422790527344,0.0,0.0,0.0001183987478725,292.3925170898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5149841308594,0.0,0.0,0.0001246793108293,290.7495422363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6640930175781,0.0,0.0,9.208796836901456e-05,290.9329528808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6656799316406,0.0,0.0,0.0001246796455234,291.8787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.51495361328125,0.0,0.0,0.0005914249341003,290.3816223144531,294.1499938964844,264.1583251953125,263.142578125,265.3441772460937,264.18035888671875,289.08172607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615233426913,3.644899138066648e-08,0.0012614869046956,-0.0941522568464279,0.0,0.0,0.0,-0.022881967946887,60.0,-21.47941970825196,-0.0,-1.0850511955595721e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428760,291.1405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7352600097656,0.0,0.0,0.0001183944114018,292.3892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5097351074219,0.0,0.0,0.0001246747415279,290.74688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6576843261719,0.0,0.0,9.208459232468158e-05,290.9306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.65924072265625,0.0,0.0,0.0001246750907739,291.876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5097045898437,0.0,0.0,0.0005914032808504,290.3756408691406,294.1499938964844,264.1400146484375,263.1259765625,265.3307800292969,264.1620788574219,289.07403564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012614771258085,3.644358059773367e-08,0.0012614406878128,-0.0941382572054863,0.0,0.0,0.0,-0.0228792876005172,60.0,-21.487993240356445,-0.0,-1.0849716858274405e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428820,291.1357116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.72119140625,0.0,0.0,0.0001183805215987,292.3827819824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.49920654296875,0.0,0.0,0.0001246601168531,290.7415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.64483642578125,0.0,0.0,9.207378752762452e-05,290.926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6463928222656,0.0,0.0,0.0001246604515472,291.873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4991760253906,0.0,0.0,0.0005913339555263,290.3636474609375,294.1499938964844,264.10333251953125,263.0930480957031,265.3038024902344,264.1254272460937,289.0586242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012613290455192,3.642625756583584e-08,0.0012612926075235,-0.0940934494137764,0.0,0.0,0.0,-0.0228706989437341,60.0,-21.504398345947266,-0.0,-1.0847169562566705e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428880,291.1357116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.72119140625,0.0,0.0,0.0001183805215987,292.3827819824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.49920654296875,0.0,0.0,0.0001246601168531,290.7415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.64483642578125,0.0,0.0,9.207378752762452e-05,290.926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6463928222656,0.0,0.0,0.0001246604515472,291.873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4991760253906,0.0,0.0,0.0005913339555263,290.3636474609375,294.1499938964844,264.10333251953125,263.0930480957031,265.3038024902344,264.1254272460937,289.0586242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012613290455192,3.642625756583584e-08,0.0012612926075235,-0.0940934494137764,0.0,0.0,0.0,-0.0228706989437341,60.0,-21.504398345947266,-0.0,-1.0847169562566705e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428940,291.13092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7071533203125,0.0,0.0,0.0001183573622256,292.376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4886169433594,0.0,0.0,0.0001246357278432,290.7362670898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6319885253906,0.0,0.0,9.20557795325294e-05,290.9213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.63348388671875,0.0,0.0,0.0001246360625373,291.8695678710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.48858642578125,0.0,0.0,0.0005912182386964,290.3515930175781,294.1499938964844,264.0666809082031,263.0604553222656,265.276611328125,264.0887756347656,289.043212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012610822450369,3.639738110905456e-08,0.0012610458070412,-0.0940187573432922,0.0,0.0,0.0,-0.0228563845157623,60.0,-21.519365310668945,-0.0,-1.084292335917781e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429000,291.13092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7071533203125,0.0,0.0,0.0001183573622256,292.376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4886169433594,0.0,0.0,0.0001246357278432,290.7362670898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6319885253906,0.0,0.0,9.20557795325294e-05,290.9213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.63348388671875,0.0,0.0,0.0001246360625373,291.8695678710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.48858642578125,0.0,0.0,0.0005912182386964,290.3515930175781,294.1499938964844,264.0666809082031,263.0604553222656,265.276611328125,264.0887756347656,289.043212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012610822450369,3.639738110905456e-08,0.0012610458070412,-0.0940187573432922,0.0,0.0,0.0,-0.0228563845157623,60.0,-21.519365310668945,-0.0,-1.084292335917781e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429060,291.12615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6930847167969,0.0,0.0,0.0001183223430416,292.3696594238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4779663085937,0.0,0.0,0.0001245988678419,290.7309875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6190795898437,0.0,0.0,9.202853834722192e-05,290.91668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6205749511719,0.0,0.0,0.0001245991879841,291.8658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4779357910156,0.0,0.0,0.0005910433246754,290.3394775390625,294.1499938964844,264.0299987792969,263.0282287597656,265.2492370605469,264.0521240234375,289.0278015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012607090175151,3.635372181065577e-08,0.0012606726959347,-0.0939058288931846,0.0,0.0,0.0,-0.0228347424417734,60.0,-21.53241920471192,-0.0,-1.0836506447731153e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429120,291.12615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6930847167969,0.0,0.0,0.0001183223430416,292.3696594238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4779663085937,0.0,0.0,0.0001245988678419,290.7309875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6190795898437,0.0,0.0,9.202853834722192e-05,290.91668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6205749511719,0.0,0.0,0.0001245991879841,291.8658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4779357910156,0.0,0.0,0.0005910433246754,290.3394775390625,294.1499938964844,264.0299987792969,263.0282287597656,265.2492370605469,264.0521240234375,289.0278015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012607090175151,3.635372181065577e-08,0.0012606726959347,-0.0939058288931846,0.0,0.0,0.0,-0.0228347424417734,60.0,-21.53241920471192,-0.0,-1.0836506447731153e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429180,291.1214904785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.67901611328125,0.0,0.0,0.0001182727355626,292.363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4672546386719,0.0,0.0,0.0001245466264663,290.7257995605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6061706542969,0.0,0.0,9.19899539439939e-05,290.9120788574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6076354980469,0.0,0.0,0.0001245469466084,291.8621520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4672241210937,0.0,0.0,0.0005907955928705,290.32733154296875,294.1499938964844,263.99334716796875,262.996337890625,265.2216186523437,264.0155029296875,289.0124206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001260180491954,3.6291886829076254e-08,0.0012601441703736,-0.0937458723783493,0.0,0.0,0.0,-0.0228040888905525,60.0,-21.54304885864257,-0.0,-1.0827420027226253e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429240,291.1214904785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.67901611328125,0.0,0.0,0.0001182727355626,292.363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4672546386719,0.0,0.0,0.0001245466264663,290.7257995605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6061706542969,0.0,0.0,9.19899539439939e-05,290.9120788574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6076354980469,0.0,0.0,0.0001245469466084,291.8621520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4672241210937,0.0,0.0,0.0005907955928705,290.32733154296875,294.1499938964844,263.99334716796875,262.996337890625,265.2216186523437,264.0155029296875,289.0124206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001260180491954,3.6291886829076254e-08,0.0012601441703736,-0.0937458723783493,0.0,0.0,0.0,-0.0228040888905525,60.0,-21.54304885864257,-0.0,-1.0827420027226253e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
