time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
429300,291.1191711425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6719665527344,0.0,0.0,0.0001182421474368,292.3597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4618835449219,0.0,0.0,0.0001245144230779,290.7232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5997314453125,0.0,0.0,9.196616156259552e-05,290.9098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6011657714844,0.0,0.0,0.00012451474322,291.8602905273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4618530273437,0.0,0.0,0.0005906427977606,290.3212280273437,294.1499938964844,263.9750061035156,262.98046875,265.207763671875,263.9971923828125,289.00469970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012598545290529,3.625375910587536e-08,0.0012598182074725,-0.0936472341418266,0.0,0.0,0.0,-0.0227851867675781,60.0,-21.547344207763672,-0.0,-1.0821819529382997e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429360,291.11688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6649475097656,0.0,0.0,0.0001182069900096,292.3564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4565124511719,0.0,0.0,0.0001244774030055,290.7207336425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.59326171875,0.0,0.0,9.193881851388142e-05,290.9075622558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5946960449219,0.0,0.0,0.0001244777231477,291.85845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4564514160156,0.0,0.0,0.0005904671852476,290.31512451171875,294.1499938964844,263.9566650390625,262.9646911621094,265.1938171386719,263.9788818359375,288.9970092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012594799045473,3.620994348807472e-08,0.0012594436993822,-0.093533881008625,0.0,0.0,0.0,-0.0227634664624929,60.0,-21.550874710083008,-0.0,-1.0815384854367949e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429420,291.1123962402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.65087890625,0.0,0.0,0.0001181229526991,292.349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4456787109375,0.0,0.0,0.000124388912809,290.7158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5802917480469,0.0,0.0,9.18734585866332e-05,290.9031066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.58172607421875,0.0,0.0,0.0001243892183993,291.85479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4456481933594,0.0,0.0,0.0005900474498048,290.3028564453125,294.1499938964844,263.9200134277344,262.933349609375,265.1658630371094,263.9422607421875,288.9815979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012585844378918,3.610519172525528e-08,0.001258548349142,-0.0932628810405731,0.0,0.0,0.0,-0.0227115396410226,60.0,-21.55563735961914,-0.0,-1.0800010130651573e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429480,291.1123962402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.65087890625,0.0,0.0,0.0001181229526991,292.349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4456787109375,0.0,0.0,0.000124388912809,290.7158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5802917480469,0.0,0.0,9.18734585866332e-05,290.9031066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.58172607421875,0.0,0.0,0.0001243892183993,291.85479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4456481933594,0.0,0.0,0.0005900474498048,290.3028564453125,294.1499938964844,263.9200134277344,262.933349609375,265.1658630371094,263.9422607421875,288.9815979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012585844378918,3.610519172525528e-08,0.001258548349142,-0.0932628810405731,0.0,0.0,0.0,-0.0227115396410226,60.0,-21.55563735961914,-0.0,-1.0800010130651573e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429540,291.1080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6368103027344,0.0,0.0,0.0001180210019811,292.34326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.434814453125,0.0,0.0,0.0001242815487785,290.7110900878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5673522949219,0.0,0.0,9.179415792459622e-05,290.8987731933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5687255859375,0.0,0.0,0.0001242818689206,291.8511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4347839355469,0.0,0.0,0.0005895381909795,290.29058837890625,294.1499938964844,263.8833312988281,262.9022216796875,265.1376953125,263.9056701660156,288.9661865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012574981665238,3.5978121815105624e-08,0.0012574621941894,-0.0929341167211532,0.0,0.0,0.0,-0.0226485468447208,60.0,-21.55703926086425,-0.0,-1.0781374726320793e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429600,291.1080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6368103027344,0.0,0.0,0.0001180210019811,292.34326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.434814453125,0.0,0.0,0.0001242815487785,290.7110900878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5673522949219,0.0,0.0,9.179415792459622e-05,290.8987731933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5687255859375,0.0,0.0,0.0001242818689206,291.8511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4347839355469,0.0,0.0,0.0005895381909795,290.29058837890625,294.1499938964844,263.8833312988281,262.9022216796875,265.1376953125,263.9056701660156,288.9661865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012574981665238,3.5978121815105624e-08,0.0012574621941894,-0.0929341167211532,0.0,0.0,0.0,-0.0226485468447208,60.0,-21.55703926086425,-0.0,-1.0781374726320793e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429660,291.1038513183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6227722167969,0.0,0.0,0.0001179016035166,292.336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.42388916015625,0.0,0.0,0.0001241558347828,290.7065734863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5543518066406,0.0,0.0,9.17012948775664e-05,290.8945617675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.55572509765625,0.0,0.0,0.0001241561258211,291.8476257324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4238586425781,0.0,0.0,0.0005889417952857,290.2782592773437,294.1499938964844,263.8466796875,262.8713073730469,265.1094055175781,263.8690795898437,288.9507751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012562259798869,3.5829309297241714e-08,0.0012561901239678,-0.0925490483641624,0.0,0.0,0.0,-0.0225747749209404,60.0,-21.555200576782227,-0.0,-1.075956959084579e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429720,291.1038513183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6227722167969,0.0,0.0,0.0001179016035166,292.336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.42388916015625,0.0,0.0,0.0001241558347828,290.7065734863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5543518066406,0.0,0.0,9.17012948775664e-05,290.8945617675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.55572509765625,0.0,0.0,0.0001241561258211,291.8476257324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4238586425781,0.0,0.0,0.0005889417952857,290.2782592773437,294.1499938964844,263.8466796875,262.8713073730469,265.1094055175781,263.8690795898437,288.9507751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012562259798869,3.5829309297241714e-08,0.0012561901239678,-0.0925490483641624,0.0,0.0,0.0,-0.0225747749209404,60.0,-21.555200576782227,-0.0,-1.075956959084579e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429780,291.09979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6087341308594,0.0,0.0,0.0001177665908471,292.33013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4129333496094,0.0,0.0,0.0001240136480191,290.7022399902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5413818359375,0.0,0.0,9.159628098132087e-05,290.8905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.542724609375,0.0,0.0,0.0001240139536093,291.8441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.41290283203125,0.0,0.0,0.0005882673431187,290.265869140625,294.1499938964844,263.8099975585937,262.840576171875,265.0809326171875,263.83251953125,288.93536376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012547873193398,3.5661024355704285e-08,0.0012547516962513,-0.092113547027111,0.0,0.0,0.0,-0.0224913526326417,60.0,-21.550308227539062,-0.0,-1.0734939337453397e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429840,291.09979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6087341308594,0.0,0.0,0.0001177665908471,292.33013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4129333496094,0.0,0.0,0.0001240136480191,290.7022399902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5413818359375,0.0,0.0,9.159628098132087e-05,290.8905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.542724609375,0.0,0.0,0.0001240139536093,291.8441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.41290283203125,0.0,0.0,0.0005882673431187,290.265869140625,294.1499938964844,263.8099975585937,262.840576171875,265.0809326171875,263.83251953125,288.93536376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012547873193398,3.5661024355704285e-08,0.0012547516962513,-0.092113547027111,0.0,0.0,0.0,-0.0224913526326417,60.0,-21.550308227539062,-0.0,-1.0734939337453397e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429900,291.09783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6017150878906,0.0,0.0,0.0001176940349978,292.3268737792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4074401855469,0.0,0.0,0.0001239372504642,290.7001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5348815917969,0.0,0.0,9.153984865406528e-05,290.8885192871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5362243652344,0.0,0.0,0.0001239375415025,291.8424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.40740966796875,0.0,0.0,0.0005879049422219,290.2596740722656,294.1499938964844,263.7916564941406,262.8252868652344,265.066650390625,263.8142395019531,288.9276428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012540142051875,3.5570597134437776e-08,0.0012539786985144,-0.0918795093894004,0.0,0.0,0.0,-0.0224465243518352,60.0,-21.54681968688965,-0.0,-1.072171471605543e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429960,291.09588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5946960449219,0.0,0.0,0.0001176189543912,292.3236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4019470214844,0.0,0.0,0.0001238581899087,290.6981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.52838134765625,0.0,0.0,9.148145181825384e-05,290.8865661621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5297241210937,0.0,0.0,0.000123858480947,291.8407592773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4018859863281,0.0,0.0,0.0005875299102626,290.25347900390625,294.1499938964844,263.7733459472656,262.8100280761719,265.05230712890625,263.79595947265625,288.919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012532143155112,3.5477022208851856e-08,0.0012531788088381,-0.0916373208165168,0.0,0.0,0.0,-0.0224001370370388,60.0,-21.54279899597168,-0.0,-1.0708039610562993e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430020,291.09210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5806579589844,0.0,0.0,0.0001174624703708,292.3171081542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3908996582031,0.0,0.0,0.0001236934185726,290.69415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.515380859375,0.0,0.0,9.13597468752414e-05,290.8827209472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5166931152344,0.0,0.0,0.000123693695059,291.8374328613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3908386230469,0.0,0.0,0.0005867482977919,290.2410583496094,294.1499938964844,263.7366638183594,262.77960205078125,265.0235595703125,263.7594299316406,288.9045104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012515468988567,3.5281988886026745e-08,0.0012515116250142,-0.0911324769258499,0.0,0.0,0.0,-0.0223034545779228,60.0,-21.533348083496094,-0.0,-1.067956461042741e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430080,291.09210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5806579589844,0.0,0.0,0.0001174624703708,292.3171081542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3908996582031,0.0,0.0,0.0001236934185726,290.69415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.515380859375,0.0,0.0,9.13597468752414e-05,290.8827209472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5166931152344,0.0,0.0,0.000123693695059,291.8374328613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3908386230469,0.0,0.0,0.0005867482977919,290.2410583496094,294.1499938964844,263.7366638183594,262.77960205078125,265.0235595703125,263.7594299316406,288.9045104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012515468988567,3.5281988886026745e-08,0.0012515116250142,-0.0911324769258499,0.0,0.0,0.0,-0.0223034545779228,60.0,-21.533348083496094,-0.0,-1.067956461042741e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430140,291.08843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.566650390625,0.0,0.0,0.0001173009441117,292.3106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3798217773437,0.0,0.0,0.0001235233212355,290.6902770996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5023803710937,0.0,0.0,9.123410563915968e-05,290.8789978027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.503662109375,0.0,0.0,0.0001235235977219,291.8341369628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3797607421875,0.0,0.0,0.0005859414231963,290.22857666015625,294.1499938964844,263.70001220703125,262.7492980957031,264.9946594238281,263.7228698730469,288.8890991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012498258147388,3.508066725999015e-08,0.0012497906573116,-0.0906112790107727,0.0,0.0,0.0,-0.0222036521881818,60.0,-21.52252197265625,-0.0,-1.065021137947042e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430200,291.08843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.566650390625,0.0,0.0,0.0001173009441117,292.3106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3798217773437,0.0,0.0,0.0001235233212355,290.6902770996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5023803710937,0.0,0.0,9.123410563915968e-05,290.8789978027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.503662109375,0.0,0.0,0.0001235235977219,291.8341369628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3797607421875,0.0,0.0,0.0005859414231963,290.22857666015625,294.1499938964844,263.70001220703125,262.7492980957031,264.9946594238281,263.7228698730469,288.8890991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012498258147388,3.508066725999015e-08,0.0012497906573116,-0.0906112790107727,0.0,0.0,0.0,-0.0222036521881818,60.0,-21.52252197265625,-0.0,-1.065021137947042e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430260,291.0848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5526428222656,0.0,0.0,0.0001171330295619,292.3042297363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3686828613281,0.0,0.0,0.0001233465009136,290.6864929199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4893798828125,0.0,0.0,9.11035094759427e-05,290.8753356933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4906311035156,0.0,0.0,0.0001233467774,291.8309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.36865234375,0.0,0.0,0.0005851026508025,290.2160949707031,294.1499938964844,263.663330078125,262.7191162109375,264.96563720703125,263.68634033203125,288.8736572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012480366276577,3.4871387555313056e-08,0.0012480017030611,-0.090069405734539,0.0,0.0,0.0,-0.02209990657866,60.0,-21.51051521301269,-0.0,-1.0619740464790085e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430320,291.0848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5526428222656,0.0,0.0,0.0001171330295619,292.3042297363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3686828613281,0.0,0.0,0.0001233465009136,290.6864929199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4893798828125,0.0,0.0,9.11035094759427e-05,290.8753356933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4906311035156,0.0,0.0,0.0001233467774,291.8309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.36865234375,0.0,0.0,0.0005851026508025,290.2160949707031,294.1499938964844,263.663330078125,262.7191162109375,264.96563720703125,263.68634033203125,288.8736572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012480366276577,3.4871387555313056e-08,0.0012480017030611,-0.090069405734539,0.0,0.0,0.0,-0.02209990657866,60.0,-21.51051521301269,-0.0,-1.0619740464790085e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430380,291.08135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.53863525390625,0.0,0.0,0.0001169530078186,292.2978210449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3575439453125,0.0,0.0,0.0001231569331139,290.68280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4763488769531,0.0,0.0,9.096349094761536e-05,290.87176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.47760009765625,0.0,0.0,0.0001231571950484,291.8277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.35748291015625,0.0,0.0,0.0005842034588567,290.2035827636719,294.1499938964844,263.6266784667969,262.68896484375,264.9365234375,263.6498107910156,288.8582458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012461184523999,3.464702302835576e-08,0.001246083760634,-0.0894883871078491,0.0,0.0,0.0,-0.0219886824488639,60.0,-21.49666786193848,-0.0,-1.0587121579419545e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430440,291.08135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.53863525390625,0.0,0.0,0.0001169530078186,292.2978210449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3575439453125,0.0,0.0,0.0001231569331139,290.68280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4763488769531,0.0,0.0,9.096349094761536e-05,290.87176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.47760009765625,0.0,0.0,0.0001231571950484,291.8277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.35748291015625,0.0,0.0,0.0005842034588567,290.2035827636719,294.1499938964844,263.6266784667969,262.68896484375,264.9365234375,263.6498107910156,288.8582458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012461184523999,3.464702302835576e-08,0.001246083760634,-0.0894883871078491,0.0,0.0,0.0,-0.0219886824488639,60.0,-21.49666786193848,-0.0,-1.0587121579419545e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430500,291.07965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5316467285156,0.0,0.0,0.0001168588132713,292.29461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3519287109375,0.0,0.0,0.0001230577472597,290.6809997558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4698486328125,0.0,0.0,9.089022933039814e-05,290.8700256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4710693359375,0.0,0.0,0.0001230580091942,291.8262023925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3518981933594,0.0,0.0,0.0005837329663336,290.19732666015625,294.1499938964844,263.6083374023437,262.6739196777344,264.921875,263.6315612792969,288.8505249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012451148359104,3.452963071026716e-08,0.0012450802605599,-0.0891843438148498,0.0,0.0,0.0,-0.0219304859638214,60.0,-21.488937377929688,-0.0,-1.0570074238103189e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430560,291.0779724121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.524658203125,0.0,0.0,0.000116762392281,292.2914123535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3463439941406,0.0,0.0,0.0001229562039952,290.6792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4633178710937,0.0,0.0,9.081523603526875e-05,290.8682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4645690917969,0.0,0.0,0.0001229564659297,291.8246459960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3463134765625,0.0,0.0,0.0005832512979395,290.1910400390625,294.1499938964844,263.5899963378906,262.65887451171875,264.9072570800781,263.6133117675781,288.84283447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012440874706953,3.440945661736805e-08,0.0012440530117601,-0.0888730734586715,0.0,0.0,0.0,-0.0218709129840135,60.0,-21.48075485229492,-0.0,-1.0552637519367637e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430620,291.0747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5107116699219,0.0,0.0,0.000116563103802,292.2850646972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3351135253906,0.0,0.0,0.0001227463508257,290.67578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4503173828125,0.0,0.0,9.06602363102138e-05,290.86492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4515075683594,0.0,0.0,0.0001227466127602,291.8215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3350830078125,0.0,0.0,0.0005822558305226,290.178466796875,294.1499938964844,263.5533447265625,262.6287841796875,264.8778686523437,263.5768127441406,288.827392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012419640552252,3.4161086404083114e-08,0.0012419299455359,-0.0882296934723854,0.0,0.0,0.0,-0.021747788414359,60.0,-21.46311378479004,-0.0,-1.0516645687630445e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430680,291.0747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5107116699219,0.0,0.0,0.000116563103802,292.2850646972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3351135253906,0.0,0.0,0.0001227463508257,290.67578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4503173828125,0.0,0.0,9.06602363102138e-05,290.86492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4515075683594,0.0,0.0,0.0001227466127602,291.8215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3350830078125,0.0,0.0,0.0005822558305226,290.178466796875,294.1499938964844,263.5533447265625,262.6287841796875,264.8778686523437,263.5768127441406,288.827392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012419640552252,3.4161086404083114e-08,0.0012419299455359,-0.0882296934723854,0.0,0.0,0.0,-0.021747788414359,60.0,-21.46311378479004,-0.0,-1.0516645687630445e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430740,291.0715637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.49676513671875,0.0,0.0,0.0001163582710432,292.2787170410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3238525390625,0.0,0.0,0.0001225306623382,290.67242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4372863769531,0.0,0.0,9.050091466633604e-05,290.86163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4384765625,0.0,0.0,0.0001225309097208,291.81854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3238220214844,0.0,0.0,0.000581232656259,290.1658935546875,294.1499938964844,263.51666259765625,262.5987243652344,264.848388671875,263.5403137207031,288.8119812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012397815007716,3.390579905726554e-08,0.0012397476239129,-0.087568275630474,0.0,0.0,0.0,-0.0216212347149848,60.0,-21.44406509399414,-0.0,-1.0479715228939313e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430800,291.0715637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.49676513671875,0.0,0.0,0.0001163582710432,292.2787170410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3238525390625,0.0,0.0,0.0001225306623382,290.67242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4372863769531,0.0,0.0,9.050091466633604e-05,290.86163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4384765625,0.0,0.0,0.0001225309097208,291.81854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3238220214844,0.0,0.0,0.000581232656259,290.1658935546875,294.1499938964844,263.51666259765625,262.5987243652344,264.848388671875,263.5403137207031,288.8119812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012397815007716,3.390579905726554e-08,0.0012397476239129,-0.087568275630474,0.0,0.0,0.0,-0.0216212347149848,60.0,-21.44406509399414,-0.0,-1.0479715228939313e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430860,291.0684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4828186035156,0.0,0.0,0.0001161498730652,292.2723693847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3125915527344,0.0,0.0,0.0001223112049046,290.6691589355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4242553710937,0.0,0.0,9.033882815856488e-05,290.8583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4254455566406,0.0,0.0,0.0001223114668391,291.8155822753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3125305175781,0.0,0.0,0.0005801917286589,290.1532897949219,294.1499938964844,263.4800109863281,262.5686340332031,264.8188171386719,263.5038452148437,288.7965393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012375609949231,3.364607437106315e-08,0.0012375273508951,-0.0868952423334121,0.0,0.0,0.0,-0.0214924812316894,60.0,-21.424070358276367,-0.0,-1.0442209941174953e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430920,291.0684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4828186035156,0.0,0.0,0.0001161498730652,292.2723693847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3125915527344,0.0,0.0,0.0001223112049046,290.6691589355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4242553710937,0.0,0.0,9.033882815856488e-05,290.8583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4254455566406,0.0,0.0,0.0001223114668391,291.8155822753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3125305175781,0.0,0.0,0.0005801917286589,290.1532897949219,294.1499938964844,263.4800109863281,262.5686340332031,264.8188171386719,263.5038452148437,288.7965393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012375609949231,3.364607437106315e-08,0.0012375273508951,-0.0868952423334121,0.0,0.0,0.0,-0.0214924812316894,60.0,-21.424070358276367,-0.0,-1.0442209941174953e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430980,291.0654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4689025878906,0.0,0.0,0.0001159410458058,292.2660827636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.30126953125,0.0,0.0,0.0001220913109136,290.6659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4112548828125,0.0,0.0,9.017640695674344e-05,290.8552551269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.41241455078125,0.0,0.0,0.0001220915582962,291.8126525878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3012390136719,0.0,0.0,0.0005791485891677,290.14068603515625,294.1499938964844,263.4433288574219,262.5384826660156,264.78912353515625,263.46734619140625,288.7811279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001235335948877,3.338581677780894e-08,0.0012353025376796,-0.0862207114696502,0.0,0.0,0.0,-0.0213634632527828,60.0,-21.40363311767578,-0.0,-1.0404693995269556e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431040,291.0654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4689025878906,0.0,0.0,0.0001159410458058,292.2660827636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.30126953125,0.0,0.0,0.0001220913109136,290.6659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4112548828125,0.0,0.0,9.017640695674344e-05,290.8552551269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.41241455078125,0.0,0.0,0.0001220915582962,291.8126525878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3012390136719,0.0,0.0,0.0005791485891677,290.14068603515625,294.1499938964844,263.4433288574219,262.5384826660156,264.78912353515625,263.46734619140625,288.7811279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001235335948877,3.338581677780894e-08,0.0012353025376796,-0.0862207114696502,0.0,0.0,0.0,-0.0213634632527828,60.0,-21.40363311767578,-0.0,-1.0404693995269556e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431100,291.0639038085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4619445800781,0.0,0.0,0.0001158371960627,292.2629089355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.29559326171875,0.0,0.0,0.0001219819459947,290.6643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4047241210937,0.0,0.0,9.00956365512684e-05,290.8536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4058837890625,0.0,0.0,0.0001219821933773,291.8111877441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2955627441406,0.0,0.0,0.0005786298424936,290.1343688964844,294.1499938964844,263.42498779296875,262.5233764648437,264.77423095703125,263.4490966796875,288.7734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001234229421243,3.325638431306288e-08,0.001234196126461,-0.0858852192759513,0.0,0.0,0.0,-0.0212993007153272,60.0,-21.39339828491211,-0.0,-1.0386062143652453e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431160,291.0624084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4550170898437,0.0,0.0,0.000115734663268,292.259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2899169921875,0.0,0.0,0.0001218739780597,290.6627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3982238769531,0.0,0.0,9.001589205581695e-05,290.85211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3993530273437,0.0,0.0,0.0001218742254422,291.80975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2898864746094,0.0,0.0,0.0005781176732853,290.1280212402344,294.1499938964844,263.4066772460937,262.5082702636719,264.75933837890625,263.4308776855469,288.7657165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012331368634477,3.312860741289114e-08,0.0012331038014963,-0.0855539739131927,0.0,0.0,0.0,-0.0212359558790922,60.0,-21.383283615112305,-0.0,-1.0367683955792021e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431220,291.0594177246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4411315917969,0.0,0.0,0.0001155350400949,292.25347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.278564453125,0.0,0.0,0.0001216637683683,290.6595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3851928710937,0.0,0.0,8.986062312033027e-05,290.8489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3863220214844,0.0,0.0,0.0001216640084749,291.8068542480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2785339355469,0.0,0.0,0.0005771205178461,290.1153869628906,294.1499938964844,263.3699951171875,262.4779663085937,264.7294311523437,263.3943786621094,288.75030517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012310098391026,3.287981087396474e-08,0.0012309768935665,-0.084908939898014,0.0,0.0,0.0,-0.0211126208305358,60.0,-21.36370658874512,-0.0,-1.03319479194397e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431280,291.0594177246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4411315917969,0.0,0.0,0.0001155350400949,292.25347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.278564453125,0.0,0.0,0.0001216637683683,290.6595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3851928710937,0.0,0.0,8.986062312033027e-05,290.8489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3863220214844,0.0,0.0,0.0001216640084749,291.8068542480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2785339355469,0.0,0.0,0.0005771205178461,290.1153869628906,294.1499938964844,263.3699951171875,262.4779663085937,264.7294311523437,263.3943786621094,288.75030517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012310098391026,3.287981087396474e-08,0.0012309768935665,-0.084908939898014,0.0,0.0,0.0,-0.0211126208305358,60.0,-21.36370658874512,-0.0,-1.03319479194397e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431340,291.056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.42724609375,0.0,0.0,0.0001153440898633,292.2472229003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.26715087890625,0.0,0.0,0.0001214626972796,290.6562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3721923828125,0.0,0.0,8.971210627350956e-05,290.8458557128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.373291015625,0.0,0.0,0.0001214629301102,291.803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2671203613281,0.0,0.0,0.0005761667271144,290.1026916503906,294.1499938964844,263.3333435058594,262.4475402832031,264.699462890625,263.35791015625,288.7348937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001228975248523,3.2641843006331335e-08,0.0012289426522329,-0.0842918828129768,0.0,0.0,0.0,-0.0209946520626544,60.0,-21.345458984375,-0.0,-1.029782410455482e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431400,291.056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.42724609375,0.0,0.0,0.0001153440898633,292.2472229003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.26715087890625,0.0,0.0,0.0001214626972796,290.6562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3721923828125,0.0,0.0,8.971210627350956e-05,290.8458557128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.373291015625,0.0,0.0,0.0001214629301102,291.803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2671203613281,0.0,0.0,0.0005761667271144,290.1026916503906,294.1499938964844,263.3333435058594,262.4475402832031,264.699462890625,263.35791015625,288.7348937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001228975248523,3.2641843006331335e-08,0.0012289426522329,-0.0842918828129768,0.0,0.0,0.0,-0.0209946520626544,60.0,-21.345458984375,-0.0,-1.029782410455482e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431460,291.0533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.41339111328125,0.0,0.0,0.0001151668475358,292.2409362792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2557373046875,0.0,0.0,0.0001212760544149,290.6529235839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3591613769531,0.0,0.0,8.957424870459363e-05,290.8426818847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3602600097656,0.0,0.0,0.0001212762872455,291.80108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2557067871094,0.0,0.0,0.0005752813885919,290.0899963378906,294.1499938964844,263.2966613769531,262.4169921875,264.6693725585937,263.3214111328125,288.719482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001227086642757,3.2420949480638235e-08,0.0012270541628822,-0.0837190076708793,0.0,0.0,0.0,-0.0208851471543312,60.0,-21.329254150390625,-0.0,-1.026619926847161e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431520,291.0533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.41339111328125,0.0,0.0,0.0001151668475358,292.2409362792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2557373046875,0.0,0.0,0.0001212760544149,290.6529235839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3591613769531,0.0,0.0,8.957424870459363e-05,290.8426818847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3602600097656,0.0,0.0,0.0001212762872455,291.80108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2557067871094,0.0,0.0,0.0005752813885919,290.0899963378906,294.1499938964844,263.2966613769531,262.4169921875,264.6693725585937,263.3214111328125,288.719482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001227086642757,3.2420949480638235e-08,0.0012270541628822,-0.0837190076708793,0.0,0.0,0.0,-0.0208851471543312,60.0,-21.329254150390625,-0.0,-1.026619926847161e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431580,291.0501403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3995361328125,0.0,0.0,0.0001150065218098,292.2346496582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2442626953125,0.0,0.0,0.0001211072230944,290.64947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3461303710937,0.0,0.0,8.944955334300175e-05,290.83941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3471984863281,0.0,0.0,0.000121107455925,291.79815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2442321777344,0.0,0.0,0.0005744805093854,290.0772705078125,294.1499938964844,263.260009765625,262.38629150390625,264.6391906738281,263.284912109375,288.7040710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012253782479092,3.2221141310628816e-08,0.0012253461172804,-0.0832007527351379,0.0,0.0,0.0,-0.0207860954105854,60.0,-21.315813064575195,-0.0,-1.023763473995132e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
