time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
431640,291.0501403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3995361328125,0.0,0.0,0.0001150065218098,292.2346496582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2442626953125,0.0,0.0,0.0001211072230944,290.64947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3461303710937,0.0,0.0,8.944955334300175e-05,290.83941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3471984863281,0.0,0.0,0.000121107455925,291.79815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2442321777344,0.0,0.0,0.0005744805093854,290.0772705078125,294.1499938964844,263.260009765625,262.38629150390625,264.6391906738281,263.284912109375,288.7040710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012253782479092,3.2221141310628816e-08,0.0012253461172804,-0.0832007527351379,0.0,0.0,0.0,-0.0207860954105854,60.0,-21.315813064575195,-0.0,-1.023763473995132e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431700,291.0484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.39263916015625,0.0,0.0,0.000114933871373,292.23150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.238525390625,0.0,0.0,0.000121030723676,290.647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3396301269531,0.0,0.0,8.939304825617e-05,290.8377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3406982421875,0.0,0.0,0.0001210309492307,291.79669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2384948730469,0.0,0.0,0.0005741176428273,290.0709228515625,294.1499938964844,263.2416687011719,262.3708801269531,264.6240539550781,263.26666259765625,288.6963806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001224604086019,3.21305968498109e-08,0.0012245719553902,-0.0829658806324005,0.0,0.0,0.0,-0.0207412093877792,60.0,-21.3103141784668,-0.0,-1.022470357270322e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431760,291.0468139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3857116699219,0.0,0.0,0.0001148666415247,292.22833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2327880859375,0.0,0.0,0.0001209599213325,290.6458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3330993652344,0.0,0.0,8.934075594879687e-05,290.8360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.33416748046875,0.0,0.0,0.0001209601468872,291.7951965332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2327575683594,0.0,0.0,0.0005737817846238,290.0645446777344,294.1499938964844,263.22332763671875,262.3554077148437,264.60888671875,263.2483825683594,288.6886901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012238876661285,3.204680609769639e-08,0.001223855651915,-0.0827485173940658,0.0,0.0,0.0,-0.0206996705383062,60.0,-21.30576705932617,-0.0,-1.0212744427917644e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431820,291.0433654785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.37188720703125,0.0,0.0,0.0001147480288636,292.2220153808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.22125244140625,0.0,0.0,0.00012083502952,290.64208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.320068359375,0.0,0.0,8.924850408220664e-05,290.83258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.32110595703125,0.0,0.0,0.0001208352477988,291.79217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2212219238281,0.0,0.0,0.000573189347051,290.0517883300781,294.1499938964844,263.1866760253906,262.3243103027344,264.5784912109375,263.2118530273437,288.6732788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012226238613948,3.1898988339662544e-08,0.0012225919635966,-0.0823650285601615,0.0,0.0,0.0,-0.0206263922154903,60.0,-21.29934310913086,-0.0,-1.0191664046033112e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431880,291.0433654785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.37188720703125,0.0,0.0,0.0001147480288636,292.2220153808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.22125244140625,0.0,0.0,0.00012083502952,290.64208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.320068359375,0.0,0.0,8.924850408220664e-05,290.83258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.32110595703125,0.0,0.0,0.0001208352477988,291.79217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2212219238281,0.0,0.0,0.000573189347051,290.0517883300781,294.1499938964844,263.1866760253906,262.3243103027344,264.5784912109375,263.2118530273437,288.6732788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012226238613948,3.1898988339662544e-08,0.0012225919635966,-0.0823650285601615,0.0,0.0,0.0,-0.0206263922154903,60.0,-21.29934310913086,-0.0,-1.0191664046033112e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431940,291.0397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3580322265625,0.0,0.0,0.0001146593349403,292.2156677246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2096862792969,0.0,0.0,0.0001207416280522,290.6380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3070068359375,0.0,0.0,8.917951345210895e-05,290.82891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3080444335937,0.0,0.0,0.0001207418463309,291.7890930175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.20965576171875,0.0,0.0,0.0005727462703362,290.0390014648437,294.1499938964844,263.1499938964844,262.29302978515625,264.5479736328125,263.17529296875,288.65789794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012216786853969,3.178844210083298e-08,0.001221646904014,-0.082078218460083,0.0,0.0,0.0,-0.0205715931951999,60.0,-21.29799461364746,-0.0,-1.0175913445209517e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432000,291.0397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3580322265625,0.0,0.0,0.0001146593349403,292.2156677246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2096862792969,0.0,0.0,0.0001207416280522,290.6380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3070068359375,0.0,0.0,8.917951345210895e-05,290.82891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3080444335937,0.0,0.0,0.0001207418463309,291.7890930175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.20965576171875,0.0,0.0,0.0005727462703362,290.0390014648437,294.1499938964844,263.1499938964844,262.29302978515625,264.5479736328125,263.17529296875,288.65789794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012216786853969,3.178844210083298e-08,0.001221646904014,-0.082078218460083,0.0,0.0,0.0,-0.0205715931951999,60.0,-21.29799461364746,-0.0,-1.0175913445209517e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432060,291.03582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3442077636719,0.0,0.0,0.0001145974310929,292.20928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1980895996094,0.0,0.0,0.0001206764427479,290.6337280273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2939453125,0.0,0.0,8.91313684405759e-05,290.8250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2949523925781,0.0,0.0,0.0001206766537507,291.7859191894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.19805908203125,0.0,0.0,0.0005724370712414,290.02618408203125,294.1499938964844,263.11334228515625,262.2615966796875,264.5173645019531,263.1387023925781,288.6425170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012210189597681,3.171129137058416e-08,0.0012209871783852,-0.0818780288100242,0.0,0.0,0.0,-0.0205333456397056,60.0,-21.301252365112305,-0.0,-1.016492774397193e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432120,291.03582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3442077636719,0.0,0.0,0.0001145974310929,292.20928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1980895996094,0.0,0.0,0.0001206764427479,290.6337280273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2939453125,0.0,0.0,8.91313684405759e-05,290.8250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2949523925781,0.0,0.0,0.0001206766537507,291.7859191894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.19805908203125,0.0,0.0,0.0005724370712414,290.02618408203125,294.1499938964844,263.11334228515625,262.2615966796875,264.5173645019531,263.1387023925781,288.6425170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012210189597681,3.171129137058416e-08,0.0012209871783852,-0.0818780288100242,0.0,0.0,0.0,-0.0205333456397056,60.0,-21.301252365112305,-0.0,-1.016492774397193e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432180,291.0317077636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.33038330078125,0.0,0.0,0.0001145648930105,292.2029113769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1864624023437,0.0,0.0,0.0001206421802635,290.6290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2808837890625,0.0,0.0,8.910606265999377e-05,290.821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2818603515625,0.0,0.0,0.0001206423912663,291.7826843261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1864318847656,0.0,0.0,0.0005722745554521,290.0133361816406,294.1499938964844,263.07666015625,262.2301330566406,264.48663330078125,263.10211181640625,288.6271667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012206721585243,3.167073714394064e-08,0.0012206404935568,-0.0817728042602539,0.0,0.0,0.0,-0.0205132402479648,60.0,-21.3098373413086,-0.0,-1.0159155294786617e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432240,291.0317077636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.33038330078125,0.0,0.0,0.0001145648930105,292.2029113769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1864624023437,0.0,0.0,0.0001206421802635,290.6290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2808837890625,0.0,0.0,8.910606265999377e-05,290.821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2818603515625,0.0,0.0,0.0001206423912663,291.7826843261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1864318847656,0.0,0.0,0.0005722745554521,290.0133361816406,294.1499938964844,263.07666015625,262.2301330566406,264.48663330078125,263.10211181640625,288.6271667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012206721585243,3.167073714394064e-08,0.0012206404935568,-0.0817728042602539,0.0,0.0,0.0,-0.0205132402479648,60.0,-21.3098373413086,-0.0,-1.0159155294786617e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432300,291.0295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3234558105469,0.0,0.0,0.0001145587739301,292.1996765136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1806335449219,0.0,0.0,0.000120635733765,290.6264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2743225097656,0.0,0.0,8.910129690775648e-05,290.8189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2752990722656,0.0,0.0,0.0001206359447678,291.781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1806030273437,0.0,0.0,0.0005722439964301,290.00689697265625,294.1499938964844,263.0583190917969,262.21441650390625,264.4712219238281,263.0837707519531,288.6194763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012206067331135,3.16631023622449e-08,0.0012205750681459,-0.0817529931664466,0.0,0.0,0.0,-0.0205094553530216,60.0,-21.31608772277832,-0.0,-1.0158069585486373e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432360,291.0273742675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3165283203125,0.0,0.0,0.0001145588175859,292.1964416503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1747741699219,0.0,0.0,0.0001206357846967,290.6238708496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.26776123046875,0.0,0.0,8.910133328754455e-05,290.8168029785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.26873779296875,0.0,0.0,0.0001206359884236,291.779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1747436523437,0.0,0.0,0.0005722442292608,290.0004577636719,294.1499938964844,263.0400085449219,262.1986999511719,264.4557800292969,263.0654602050781,288.6117858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012206071987748,3.166315565295008e-08,0.0012205755338072,-0.081753134727478,0.0,0.0,0.0,-0.0205094814300537,60.0,-21.32349395751953,-0.0,-1.0158076690913732e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432420,291.0227355957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3026733398437,0.0,0.0,0.0001145784044638,292.1899108886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1630554199219,0.0,0.0,0.0001206564120366,290.61822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.254638671875,0.0,0.0,8.911656914278865e-05,290.81231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.255615234375,0.0,0.0,0.0001206566230393,291.7757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1630249023437,0.0,0.0,0.0005723420763388,289.9875183105469,294.1499938964844,263.0033264160156,262.1672058105469,264.4247741699219,263.02880859375,288.5964050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012208158150315,3.168756634863712e-08,0.0012207841500639,-0.0818164721131324,0.0,0.0,0.0,-0.0205215830355882,60.0,-21.342227935791016,-0.0,-1.0161550534348865e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432480,291.0227355957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3026733398437,0.0,0.0,0.0001145784044638,292.1899108886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1630554199219,0.0,0.0,0.0001206564120366,290.61822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.254638671875,0.0,0.0,8.911656914278865e-05,290.81231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.255615234375,0.0,0.0,0.0001206566230393,291.7757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1630249023437,0.0,0.0,0.0005723420763388,289.9875183105469,294.1499938964844,263.0033264160156,262.1672058105469,264.4247741699219,263.02880859375,288.5964050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012208158150315,3.168756634863712e-08,0.0012207841500639,-0.0818164721131324,0.0,0.0,0.0,-0.0205215830355882,60.0,-21.342227935791016,-0.0,-1.0161550534348865e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432540,291.017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2887878417969,0.0,0.0,0.000114621114335,292.1833190917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1513061523437,0.0,0.0,0.0001207013920065,290.6121520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.24151611328125,0.0,0.0,8.914979116525501e-05,290.8075561523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2424621582031,0.0,0.0,0.0001207015957334,291.7720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1512756347656,0.0,0.0,0.0005725554656237,289.9745788574219,294.1499938964844,262.9666748046875,262.1357116699219,264.3936767578125,262.9920959472656,288.5810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012212707661092,3.174078955225923e-08,0.0012212391011416,-0.0819545686244964,0.0,0.0,0.0,-0.0205479655414819,60.0,-21.365442276000977,-0.0,-1.0169127051540273e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432600,291.017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2887878417969,0.0,0.0,0.000114621114335,292.1833190917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1513061523437,0.0,0.0,0.0001207013920065,290.6121520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.24151611328125,0.0,0.0,8.914979116525501e-05,290.8075561523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2424621582031,0.0,0.0,0.0001207015957334,291.7720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1512756347656,0.0,0.0,0.0005725554656237,289.9745788574219,294.1499938964844,262.9666748046875,262.1357116699219,264.3936767578125,262.9920959472656,288.5810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012212707661092,3.174078955225923e-08,0.0012212391011416,-0.0819545686244964,0.0,0.0,0.0,-0.0205479655414819,60.0,-21.365442276000977,-0.0,-1.0169127051540273e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432660,291.0126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.27490234375,0.0,0.0,0.0001146851209341,292.1766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1394958496094,0.0,0.0,0.0001207687892019,290.60565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.22833251953125,0.0,0.0,8.919956599129364e-05,290.8025817871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.229248046875,0.0,0.0,0.0001207689929287,291.76824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.13946533203125,0.0,0.0,0.0005728751420974,289.9615783691406,294.1499938964844,262.92999267578125,262.10418701171875,264.3624267578125,262.95538330078125,288.5657043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012219526106491,3.1820540868920943e-08,0.0012219208292663,-0.0821615010499954,0.0,0.0,0.0,-0.0205875020474195,60.0,-21.3928451538086,-0.0,-1.0180485787714133e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432720,291.0126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.27490234375,0.0,0.0,0.0001146851209341,292.1766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1394958496094,0.0,0.0,0.0001207687892019,290.60565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.22833251953125,0.0,0.0,8.919956599129364e-05,290.8025817871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.229248046875,0.0,0.0,0.0001207689929287,291.76824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.13946533203125,0.0,0.0,0.0005728751420974,289.9615783691406,294.1499938964844,262.92999267578125,262.10418701171875,264.3624267578125,262.95538330078125,288.5657043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012219526106491,3.1820540868920943e-08,0.0012219208292663,-0.0821615010499954,0.0,0.0,0.0,-0.0205875020474195,60.0,-21.3928451538086,-0.0,-1.0180485787714133e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432780,291.0072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.260986328125,0.0,0.0,0.0001147688744822,292.1698913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.12762451171875,0.0,0.0,0.0001208569883601,290.5987243652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2151184082031,0.0,0.0,8.926470763981342e-05,290.7973327636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2160339355469,0.0,0.0,0.000120857184811,291.7642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1275939941406,0.0,0.0,0.0005732935387641,289.94854736328125,294.1499938964844,262.8933410644531,262.0726623535156,264.3310546875,262.91864013671875,288.5503234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012228449340909,3.1924912491376745e-08,0.0012228129198774,-0.0824322924017906,0.0,0.0,0.0,-0.0206392426043748,60.0,-21.42416381835937,-0.0,-1.01953595788018e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432840,291.0072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.260986328125,0.0,0.0,0.0001147688744822,292.1698913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.12762451171875,0.0,0.0,0.0001208569883601,290.5987243652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2151184082031,0.0,0.0,8.926470763981342e-05,290.7973327636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2160339355469,0.0,0.0,0.000120857184811,291.7642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1275939941406,0.0,0.0,0.0005732935387641,289.94854736328125,294.1499938964844,262.8933410644531,262.0726623535156,264.3310546875,262.91864013671875,288.5503234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012228449340909,3.1924912491376745e-08,0.0012228129198774,-0.0824322924017906,0.0,0.0,0.0,-0.0206392426043748,60.0,-21.42416381835937,-0.0,-1.01953595788018e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432900,291.00439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2540283203125,0.0,0.0,0.0001148175360867,292.16650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1216735839844,0.0,0.0,0.0001209082402056,290.5951232910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.20849609375,0.0,0.0,8.93025571713224e-05,290.79461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2094116210937,0.0,0.0,0.0001209084366564,291.76220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.12164306640625,0.0,0.0,0.000573536613956,289.9420166015625,294.1499938964844,262.875,262.056884765625,264.3153076171875,262.9002685546875,288.54266357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001223363331519,3.1985560866587555e-08,0.0012233314337208,-0.0825896337628364,0.0,0.0,0.0,-0.0206693075597286,60.0,-21.4411849975586,-0.0,-1.0204007594438737e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432960,291.00152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2470703125,0.0,0.0,0.0001148702940554,292.1630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.11572265625,0.0,0.0,0.0001209637994179,290.5914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2018737792969,0.0,0.0,8.93435935722664e-05,290.7918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2027893066406,0.0,0.0,0.0001209639885928,291.7601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1156921386719,0.0,0.0,0.0005738001782447,289.9354553222656,294.1499938964844,262.8566589355469,262.0411071777344,264.2995300292969,262.88189697265625,288.53497314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012239253846928,3.205130383321375e-08,0.0012238933704793,-0.0827601924538612,0.0,0.0,0.0,-0.0207018982619047,60.0,-21.458999633789062,-0.0,-1.0213386758550769e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433020,290.99560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.23309326171875,0.0,0.0,0.0001149887684732,292.1561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.103759765625,0.0,0.0,0.0001210885602631,290.5837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1886291503906,0.0,0.0,8.943573629949242e-05,290.7861633300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.18951416015625,0.0,0.0,0.000121088749438,291.7558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1037292480469,0.0,0.0,0.0005743919755332,289.9223327636719,294.1499938964844,262.82000732421875,262.0095520019531,264.2678527832031,262.8451232910156,288.5196228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012251876760274,3.219894750827734e-08,0.0012251554289832,-0.0831431820988655,0.0,0.0,0.0,-0.0207750890403985,60.0,-21.497203826904297,-0.0,-1.0234464298264356e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433080,290.99560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.23309326171875,0.0,0.0,0.0001149887684732,292.1561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.103759765625,0.0,0.0,0.0001210885602631,290.5837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1886291503906,0.0,0.0,8.943573629949242e-05,290.7861633300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.18951416015625,0.0,0.0,0.000121088749438,291.7558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1037292480469,0.0,0.0,0.0005743919755332,289.9223327636719,294.1499938964844,262.82000732421875,262.0095520019531,264.2678527832031,262.8451232910156,288.5196228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012251876760274,3.219894750827734e-08,0.0012251554289832,-0.0831431820988655,0.0,0.0,0.0,-0.0207750890403985,60.0,-21.497203826904297,-0.0,-1.0234464298264356e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433140,290.9894714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2191162109375,0.0,0.0,0.0001151207761722,292.14910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0917358398437,0.0,0.0,0.0001212275674333,290.5758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1753234863281,0.0,0.0,8.953840733738616e-05,290.7802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1761779785156,0.0,0.0,0.0001212277566082,291.7514038085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0917053222656,0.0,0.0,0.0005750514101237,289.9091491699219,294.1499938964844,262.7833251953125,261.9779357910156,264.2360534667969,262.8083190917969,288.5042724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012265940895304,3.236344880974684e-08,0.0012265617260709,-0.0835698768496513,0.0,0.0,0.0,-0.020856637507677,60.0,-21.538164138793945,-0.0,-1.0257974736305189e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433200,290.9894714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2191162109375,0.0,0.0,0.0001151207761722,292.14910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0917358398437,0.0,0.0,0.0001212275674333,290.5758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1753234863281,0.0,0.0,8.953840733738616e-05,290.7802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1761779785156,0.0,0.0,0.0001212277566082,291.7514038085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0917053222656,0.0,0.0,0.0005750514101237,289.9091491699219,294.1499938964844,262.7833251953125,261.9779357910156,264.2360534667969,262.8083190917969,288.5042724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012265940895304,3.236344880974684e-08,0.0012265617260709,-0.0835698768496513,0.0,0.0,0.0,-0.020856637507677,60.0,-21.538164138793945,-0.0,-1.0257974736305189e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433260,290.9831237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2051086425781,0.0,0.0,0.0001152660188381,292.1420288085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0796813964844,0.0,0.0,0.0001213805226143,290.5675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1619567871094,0.0,0.0,8.965137385530397e-05,290.7742004394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.162841796875,0.0,0.0,0.0001213807045132,291.746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.07965087890625,0.0,0.0,0.0005757769104093,289.8959350585937,294.1499938964844,262.7466735839844,261.94635009765625,264.2041320800781,262.77154541015625,288.4889221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012281415984034,3.2544456018968055e-08,0.0012281090021133,-0.0840393230319023,0.0,0.0,0.0,-0.0209463685750961,60.0,-21.581701278686523,-0.0,-1.0283875440109116e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433320,290.9831237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2051086425781,0.0,0.0,0.0001152660188381,292.1420288085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0796813964844,0.0,0.0,0.0001213805226143,290.5675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1619567871094,0.0,0.0,8.965137385530397e-05,290.7742004394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.162841796875,0.0,0.0,0.0001213807045132,291.746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.07965087890625,0.0,0.0,0.0005757769104093,289.8959350585937,294.1499938964844,262.7466735839844,261.94635009765625,264.2041320800781,262.77154541015625,288.4889221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012281415984034,3.2544456018968055e-08,0.0012281090021133,-0.0840393230319023,0.0,0.0,0.0,-0.0209463685750961,60.0,-21.581701278686523,-0.0,-1.0283875440109116e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433380,290.9765930175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1910705566406,0.0,0.0,0.000115422255476,292.1348571777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0675354003906,0.0,0.0,0.0001215450465679,290.5590209960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1485900878906,0.0,0.0,8.977288962341845e-05,290.7679138183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1494445800781,0.0,0.0,0.0001215452284668,291.7421569824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0675048828125,0.0,0.0,0.0005765573587268,289.8826599121094,294.1499938964844,262.7099914550781,261.91473388671875,264.17205810546875,262.7347106933594,288.4735412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012298061046749,3.273915538670735e-08,0.0012297733919695,-0.084544226527214,0.0,0.0,0.0,-0.0210428871214389,60.0,-21.62765312194824,-0.0,-1.0311771347915057e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433440,290.9765930175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1910705566406,0.0,0.0,0.000115422255476,292.1348571777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0675354003906,0.0,0.0,0.0001215450465679,290.5590209960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1485900878906,0.0,0.0,8.977288962341845e-05,290.7679138183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1494445800781,0.0,0.0,0.0001215452284668,291.7421569824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0675048828125,0.0,0.0,0.0005765573587268,289.8826599121094,294.1499938964844,262.7099914550781,261.91473388671875,264.17205810546875,262.7347106933594,288.4735412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012298061046749,3.273915538670735e-08,0.0012297733919695,-0.084544226527214,0.0,0.0,0.0,-0.0210428871214389,60.0,-21.62765312194824,-0.0,-1.0311771347915057e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433500,290.9732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1840515136719,0.0,0.0,0.0001155040008598,292.1312561035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0614624023437,0.0,0.0,0.0001216311284224,290.5546569824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1418762207031,0.0,0.0,8.98364742170088e-05,290.7647399902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1427307128906,0.0,0.0,0.0001216313103213,291.73974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0614318847656,0.0,0.0,0.0005769657436758,289.8760070800781,294.1499938964844,262.6916809082031,261.8988952636719,264.15594482421875,262.71630859375,288.4658508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012306771241128,3.284103300416064e-08,0.001230644294992,-0.0848083868622779,0.0,0.0,0.0,-0.02109338901937,60.0,-21.65146446228028,-0.0,-1.0326382948733229e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433560,290.9698791503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.177001953125,0.0,0.0,0.0001155879945144,292.12762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.05535888671875,0.0,0.0,0.0001217195822391,290.5502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1351623535156,0.0,0.0,8.990180504042655e-05,290.761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1360168457031,0.0,0.0,0.0001217197641381,291.7373352050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0553283691406,0.0,0.0,0.0005773853044956,289.86932373046875,294.1499938964844,262.67333984375,261.8830871582031,264.1398010253906,262.6979064941406,288.4581604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012315720086917,3.2945706607279135e-08,0.0012315390631556,-0.0850797891616821,0.0,0.0,0.0,-0.0211452804505825,60.0,-21.675710678100582,-0.0,-1.0341406664338137e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433620,290.9630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16290283203125,0.0,0.0,0.0001157614315161,292.12030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0431213378906,0.0,0.0,0.0001219022233271,290.54132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1217041015625,0.0,0.0,9.00366940186359e-05,290.7549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1225280761719,0.0,0.0,0.0001219023979501,291.732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0430908203125,0.0,0.0,0.0005782516673207,289.85595703125,294.1499938964844,262.6366577148437,261.8514404296875,264.107421875,262.6610717773437,288.4428100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001233419869095,3.316184660207e-08,0.0012333866907283,-0.0856401398777961,0.0,0.0,0.0,-0.0212524272501468,60.0,-21.725324630737305,-0.0,-1.037246306623274e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433680,290.9630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16290283203125,0.0,0.0,0.0001157614315161,292.12030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0431213378906,0.0,0.0,0.0001219022233271,290.54132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1217041015625,0.0,0.0,9.00366940186359e-05,290.7549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1225280761719,0.0,0.0,0.0001219023979501,291.732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0430908203125,0.0,0.0,0.0005782516673207,289.85595703125,294.1499938964844,262.6366577148437,261.8514404296875,264.107421875,262.6610717773437,288.4428100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001233419869095,3.316184660207e-08,0.0012333866907283,-0.0856401398777961,0.0,0.0,0.0,-0.0212524272501468,60.0,-21.725324630737305,-0.0,-1.037246306623274e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433740,290.9560241699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1487731933594,0.0,0.0,0.0001159409366664,292.1129455566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.03082275390625,0.0,0.0,0.000122091252706,290.5322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.10821533203125,0.0,0.0,9.017631236929446e-05,290.7481994628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1090087890625,0.0,0.0,0.0001220914273289,291.7273864746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0307922363281,0.0,0.0,0.0005791483563371,289.842529296875,294.1499938964844,262.6000061035156,261.8197631835937,264.07489013671875,262.6242370605469,288.4273986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012353324564173,3.338555032428303e-08,0.00123529904522,-0.0862200260162353,0.0,0.0,0.0,-0.0213633235543966,60.0,-21.776323318481445,-0.0,-1.0404655625961825e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433800,290.9560241699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1487731933594,0.0,0.0,0.0001159409366664,292.1129455566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.03082275390625,0.0,0.0,0.000122091252706,290.5322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.10821533203125,0.0,0.0,9.017631236929446e-05,290.7481994628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1090087890625,0.0,0.0,0.0001220914273289,291.7273864746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0307922363281,0.0,0.0,0.0005791483563371,289.842529296875,294.1499938964844,262.6000061035156,261.8197631835937,264.07489013671875,262.6242370605469,288.4273986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012353324564173,3.338555032428303e-08,0.00123529904522,-0.0862200260162353,0.0,0.0,0.0,-0.0213633235543966,60.0,-21.776323318481445,-0.0,-1.0404655625961825e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433860,290.94891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1346130371094,0.0,0.0,0.0001161245600087,292.1054992675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0184631347656,0.0,0.0,0.0001222846185555,290.5230407714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0946655273437,0.0,0.0,9.031913214130328e-05,290.7413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.095458984375,0.0,0.0,0.0001222847931785,291.7223205566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0184326171875,0.0,0.0,0.0005800655926577,289.8290710449219,294.1499938964844,262.5633239746094,261.7880554199219,264.042236328125,262.58740234375,288.4120178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012372888159006,3.361438416504825e-08,0.0012372551718726,-0.0868131220340728,0.0,0.0,0.0,-0.0214767660945653,60.0,-21.82830619812012,-0.0,-1.0437638309213072e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433920,290.94891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1346130371094,0.0,0.0,0.0001161245600087,292.1054992675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0184631347656,0.0,0.0,0.0001222846185555,290.5230407714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0946655273437,0.0,0.0,9.031913214130328e-05,290.7413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.095458984375,0.0,0.0,0.0001222847931785,291.7223205566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0184326171875,0.0,0.0,0.0005800655926577,289.8290710449219,294.1499938964844,262.5633239746094,261.7880554199219,264.042236328125,262.58740234375,288.4120178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012372888159006,3.361438416504825e-08,0.0012372551718726,-0.0868131220340728,0.0,0.0,0.0,-0.0214767660945653,60.0,-21.82830619812012,-0.0,-1.0437638309213072e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
