time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
433980,290.94171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12042236328125,0.0,0.0,0.0001163107081083,292.0980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0060119628906,0.0,0.0,0.0001224806328536,290.5137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0810546875,0.0,0.0,9.046390914591028e-05,290.7344665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.08184814453125,0.0,0.0,0.0001224808074766,291.7171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0060119628906,0.0,0.0,0.0005809954018332,289.8155212402344,294.1499938964844,262.52667236328125,261.75634765625,264.0094299316406,262.5505676269531,288.3966064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012392721837386,3.3846365710132886e-08,0.0012392383068799,-0.0874142721295356,0.0,0.0,0.0,-0.0215917658060789,60.0,-21.881017684936523,-0.0,-1.047112689889218e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434040,290.94171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12042236328125,0.0,0.0,0.0001163107081083,292.0980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0060119628906,0.0,0.0,0.0001224806328536,290.5137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0810546875,0.0,0.0,9.046390914591028e-05,290.7344665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.08184814453125,0.0,0.0,0.0001224808074766,291.7171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0060119628906,0.0,0.0,0.0005809954018332,289.8155212402344,294.1499938964844,262.52667236328125,261.75634765625,264.0094299316406,262.5505676269531,288.3966064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012392721837386,3.3846365710132886e-08,0.0012392383068799,-0.0874142721295356,0.0,0.0,0.0,-0.0215917658060789,60.0,-21.881017684936523,-0.0,-1.047112689889218e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434100,290.9380798339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1133117675781,0.0,0.0,0.0001164042187156,292.0942687988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9997863769531,0.0,0.0,0.000122579105664,290.50909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0742492675781,0.0,0.0,9.053663961822168e-05,290.7309875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0750427246094,0.0,0.0,0.000122579280287,291.71453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9997863769531,0.0,0.0,0.000581462518312,289.8087463378906,294.1499938964844,262.5083312988281,261.740478515625,263.99298095703125,262.5321655273437,288.3888854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012402684660628,3.39629018242249e-08,0.0012402344727888,-0.0877162292599678,0.0,0.0,0.0,-0.0216495357453823,60.0,-21.907520294189453,-0.0,-1.0487970314443373e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434160,290.9344177246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1061706542969,0.0,0.0,0.0001164976056315,292.09051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9935607910156,0.0,0.0,0.000122677462059,290.5044250488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.06744384765625,0.0,0.0,9.060927550308406e-05,290.7274780273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0682067871094,0.0,0.0,0.0001226776221301,291.7119445800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9935302734375,0.0,0.0,0.0005819290527142,289.80194091796875,294.1499938964844,262.489990234375,261.724609375,263.9764709472656,262.5137634277344,288.3811950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012412634678184,3.4079288724342405e-08,0.0012412294745445,-0.0880177766084671,0.0,0.0,0.0,-0.0217072311788797,60.0,-21.934070587158203,-0.0,-1.0504805203481737e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434220,290.9271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0919189453125,0.0,0.0,0.0001166832298622,292.0829772949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.98101806640625,0.0,0.0,0.0001228729233844,290.4951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.05377197265625,0.0,0.0,9.075364505406468e-05,290.720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0545349121094,0.0,0.0,0.0001228730980074,291.7066955566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9809875488281,0.0,0.0,0.0005828562425449,289.7882995605469,294.1499938964844,262.4533386230469,261.69287109375,263.94342041015625,262.4769287109375,288.3657531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001243241247721,3.431061301739646e-08,0.001243206905201,-0.0886170491576194,0.0,0.0,0.0,-0.0218219067901372,60.0,-21.98712730407715,-0.0,-1.053830658293009e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434280,290.9271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0919189453125,0.0,0.0,0.0001166832298622,292.0829772949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.98101806640625,0.0,0.0,0.0001228729233844,290.4951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.05377197265625,0.0,0.0,9.075364505406468e-05,290.720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0545349121094,0.0,0.0,0.0001228730980074,291.7066955566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9809875488281,0.0,0.0,0.0005828562425449,289.7882995605469,294.1499938964844,262.4533386230469,261.69287109375,263.94342041015625,262.4769287109375,288.3657531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001243241247721,3.431061301739646e-08,0.001243206905201,-0.0886170491576194,0.0,0.0,0.0,-0.0218219067901372,60.0,-21.98712730407715,-0.0,-1.053830658293009e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434340,290.9197692871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0776062011719,0.0,0.0,0.0001168661183328,292.07537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9684143066406,0.0,0.0,0.0001230655179824,290.4858093261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0400390625,0.0,0.0,9.08958973013796e-05,290.7134094238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0408020019531,0.0,0.0,0.0001230656926054,291.7013854980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9684143066406,0.0,0.0,0.0005837698699906,289.7746276855469,294.1499938964844,262.4166564941406,261.6611022949219,263.91021728515625,262.4400939941406,288.3503112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001245189923793,3.4538544468887273e-08,0.0012451553484424,-0.0892074331641197,0.0,0.0,0.0,-0.0219348985701799,60.0,-22.039915084838867,-0.0,-1.0571368136425009e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434400,290.9197692871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0776062011719,0.0,0.0,0.0001168661183328,292.07537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9684143066406,0.0,0.0,0.0001230655179824,290.4858093261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0400390625,0.0,0.0,9.08958973013796e-05,290.7134094238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0408020019531,0.0,0.0,0.0001230656926054,291.7013854980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9684143066406,0.0,0.0,0.0005837698699906,289.7746276855469,294.1499938964844,262.4166564941406,261.6611022949219,263.91021728515625,262.4400939941406,288.3503112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001245189923793,3.4538544468887273e-08,0.0012451553484424,-0.0892074331641197,0.0,0.0,0.0,-0.0219348985701799,60.0,-22.039915084838867,-0.0,-1.0571368136425009e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434460,290.9124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0632629394531,0.0,0.0,0.0001170438044937,292.0677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9557800292969,0.0,0.0,0.0001232526265084,290.47662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0263061523437,0.0,0.0,9.103408956434578e-05,290.70635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.02703857421875,0.0,0.0,0.0001232527865795,291.69610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.95574951171875,0.0,0.0,0.0005846574204042,289.7608947753906,294.1499938964844,262.3800048828125,261.6293334960937,263.8768920898437,262.4032592773437,288.3348388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012470830697566,3.4759978007059544e-08,0.0012470482615754,-0.0897809043526649,0.0,0.0,0.0,-0.0220446716994047,60.0,-22.091941833496094,-0.0,-1.0603536537701077e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434520,290.9124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0632629394531,0.0,0.0,0.0001170438044937,292.0677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9557800292969,0.0,0.0,0.0001232526265084,290.47662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0263061523437,0.0,0.0,9.103408956434578e-05,290.70635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.02703857421875,0.0,0.0,0.0001232527865795,291.69610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.95574951171875,0.0,0.0,0.0005846574204042,289.7608947753906,294.1499938964844,262.3800048828125,261.6293334960937,263.8768920898437,262.4032592773437,288.3348388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012470830697566,3.4759978007059544e-08,0.0012470482615754,-0.0897809043526649,0.0,0.0,0.0,-0.0220446716994047,60.0,-22.091941833496094,-0.0,-1.0603536537701077e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434580,290.9080505371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0546569824219,0.0,0.0,0.0001171474941656,292.063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9481506347656,0.0,0.0,0.0001233618240803,290.4711303710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0180358886719,0.0,0.0,9.1114743554499e-05,290.7021179199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0187683105469,0.0,0.0,0.0001233619841514,291.69293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9481201171875,0.0,0.0,0.0005851754103787,289.75262451171875,294.1499938964844,262.3580017089844,261.6102600097656,263.8568115234375,262.38116455078125,288.3255310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012481878511607,3.4889204414412234e-08,0.0012481529265642,-0.0901155322790145,0.0,0.0,0.0,-0.022108731791377,60.0,-22.12270164489746,-0.0,-1.0622332524690137e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434640,290.9051208496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0489196777344,0.0,0.0,0.0001172150150523,292.0601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.94305419921875,0.0,0.0,0.0001234329247381,290.4674987792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.01251220703125,0.0,0.0,9.116726141655818e-05,290.6993103027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.01324462890625,0.0,0.0,0.0001234330848092,291.6907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.94305419921875,0.0,0.0,0.000585512665566,289.7471008300781,294.1499938964844,262.34332275390625,261.5975341796875,263.8434143066406,262.366455078125,288.3193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012489072978496,3.49733539906083e-08,0.0012488722568377,-0.0903334245085716,0.0,0.0,0.0,-0.0221504494547843,60.0,-22.14297676086425,-0.0,-1.0634581570911905e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434700,290.9014587402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0417175292969,0.0,0.0,0.0001172975025838,292.0563659667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9366760253906,0.0,0.0,0.0001235197851201,290.4630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0055847167969,0.0,0.0,9.123141353484245e-05,290.69580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0063171386719,0.0,0.0,0.0001235199451912,291.6881408691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9366760253906,0.0,0.0,0.0005859247175976,289.7402038574219,294.1499938964844,262.32501220703125,261.5816345214844,263.82666015625,262.3480529785156,288.31158447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012497861171141,3.507614820819072e-08,0.0012497510761022,-0.0905995741486549,0.0,0.0,0.0,-0.0222014058381319,60.0,-22.1679744720459,-0.0,-1.064955270635437e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434760,290.8978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0345153808594,0.0,0.0,0.0001173773198388,292.0525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9302978515625,0.0,0.0,0.0001236038369825,290.4585876464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9986572265625,0.0,0.0,9.129349200520664e-05,290.6923217773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9993896484375,0.0,0.0,0.0001236039970535,291.6855163574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9302673339844,0.0,0.0,0.0005863233818672,289.7332763671875,294.1499938964844,262.3066711425781,261.56573486328125,263.8098449707031,262.32965087890625,288.3038330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00125063653104,3.517561708576977e-08,0.0012506013736128,-0.0908571034669876,0.0,0.0,0.0,-0.0222507175058126,60.0,-22.192541122436523,-0.0,-1.066405062033482e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434820,290.8906555175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.02008056640625,0.0,0.0,0.0001175288780359,292.0449523925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.91748046875,0.0,0.0,0.0001237634423887,290.4498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9848022460937,0.0,0.0,9.141136979451404e-05,290.68536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9855041503906,0.0,0.0,0.0001237636024598,291.6802673339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.91748046875,0.0,0.0,0.0005870804889127,289.7193908691406,294.1499938964844,262.2699890136719,261.53387451171875,263.7761535644531,262.2928466796875,288.2882995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012522513279691,3.53644971085032e-08,0.0012522159377112,-0.0913460552692413,0.0,0.0,0.0,-0.0223443508148193,60.0,-22.24034118652344,-0.0,-1.0691606888713069e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434880,290.8906555175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.02008056640625,0.0,0.0,0.0001175288780359,292.0449523925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.91748046875,0.0,0.0,0.0001237634423887,290.4498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9848022460937,0.0,0.0,9.141136979451404e-05,290.68536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9855041503906,0.0,0.0,0.0001237636024598,291.6802673339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.91748046875,0.0,0.0,0.0005870804889127,289.7193908691406,294.1499938964844,262.2699890136719,261.53387451171875,263.7761535644531,262.2928466796875,288.2882995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012522513279691,3.53644971085032e-08,0.0012522159377112,-0.0913460552692413,0.0,0.0,0.0,-0.0223443508148193,60.0,-22.24034118652344,-0.0,-1.0691606888713069e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434940,290.883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.005615234375,0.0,0.0,0.0001176676087197,292.037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9046325683594,0.0,0.0,0.0001239095436176,290.4413452148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.97088623046875,0.0,0.0,9.151927952188998e-05,290.67852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9715881347656,0.0,0.0,0.0001239096891367,291.675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.90460205078125,0.0,0.0,0.0005877735093235,289.7054748535156,294.1499938964844,262.2333374023437,261.5020446777344,263.74237060546875,262.2560729980469,288.2727355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012537295697256,3.5537397025109385e-08,0.0012536940630525,-0.0917935892939567,0.0,0.0,0.0,-0.0224300622940063,60.0,-22.285951614379883,-0.0,-1.0716862419712925e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435000,290.883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.005615234375,0.0,0.0,0.0001176676087197,292.037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9046325683594,0.0,0.0,0.0001239095436176,290.4413452148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.97088623046875,0.0,0.0,9.151927952188998e-05,290.67852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9715881347656,0.0,0.0,0.0001239096891367,291.675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.90460205078125,0.0,0.0,0.0005877735093235,289.7054748535156,294.1499938964844,262.2333374023437,261.5020446777344,263.74237060546875,262.2560729980469,288.2727355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012537295697256,3.5537397025109385e-08,0.0012536940630525,-0.0917935892939567,0.0,0.0,0.0,-0.0224300622940063,60.0,-22.285951614379883,-0.0,-1.0716862419712925e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435060,290.8765563964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9911499023437,0.0,0.0,0.000117791852972,292.02978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8916931152344,0.0,0.0,0.0001240403653355,290.43310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9569396972656,0.0,0.0,9.161590423900634e-05,290.6717834472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9576416015625,0.0,0.0,0.0001240405254065,291.6698913574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8916931152344,0.0,0.0,0.0005883941194042,289.6914978027344,294.1499938964844,262.1966552734375,261.4701843261719,263.7084655761719,262.21929931640625,288.2571716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012550533283501,3.5692231392658875e-08,0.0012550175888463,-0.0921943113207817,0.0,0.0,0.0,-0.0225068181753158,60.0,-22.32907485961914,-0.0,-1.0739504574530657e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435120,290.8765563964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9911499023437,0.0,0.0,0.000117791852972,292.02978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8916931152344,0.0,0.0,0.0001240403653355,290.43310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9569396972656,0.0,0.0,9.161590423900634e-05,290.6717834472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9576416015625,0.0,0.0,0.0001240405254065,291.6698913574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8916931152344,0.0,0.0,0.0005883941194042,289.6914978027344,294.1499938964844,262.1966552734375,261.4701843261719,263.7084655761719,262.21929931640625,288.2571716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012550533283501,3.5692231392658875e-08,0.0012550175888463,-0.0921943113207817,0.0,0.0,0.0,-0.0225068181753158,60.0,-22.32907485961914,-0.0,-1.0739504574530657e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435180,290.8697204589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9766540527344,0.0,0.0,0.000117898271128,292.0222473144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8787536621094,0.0,0.0,0.0001241524296347,290.4252014160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9429626464844,0.0,0.0,9.169867553282528e-05,290.6651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9436340332031,0.0,0.0,0.0001241525897057,291.6648254394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.87872314453125,0.0,0.0,0.0005889257299713,289.677490234375,294.1499938964844,262.1600036621094,261.43829345703125,263.67449951171875,262.1825256347656,288.2415771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012561872135847,3.582485064157481e-08,0.0012561513576656,-0.0925375148653984,0.0,0.0,0.0,-0.0225725620985031,60.0,-22.369028091430664,-0.0,-1.075891731261436e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435240,290.8697204589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9766540527344,0.0,0.0,0.000117898271128,292.0222473144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8787536621094,0.0,0.0,0.0001241524296347,290.4252014160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9429626464844,0.0,0.0,9.169867553282528e-05,290.6651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9436340332031,0.0,0.0,0.0001241525897057,291.6648254394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.87872314453125,0.0,0.0,0.0005889257299713,289.677490234375,294.1499938964844,262.1600036621094,261.43829345703125,263.67449951171875,262.1825256347656,288.2415771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012561872135847,3.582485064157481e-08,0.0012561513576656,-0.0925375148653984,0.0,0.0,0.0,-0.0225725620985031,60.0,-22.369028091430664,-0.0,-1.075891731261436e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435300,290.8663635253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9693908691406,0.0,0.0,0.0001179447790491,292.0184936523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.87225341796875,0.0,0.0,0.0001242014113813,290.42138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9359741210937,0.0,0.0,9.1734851594083e-05,290.66192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9366455078125,0.0,0.0,0.0001242015569005,291.66229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8722229003906,0.0,0.0,0.000589158036746,289.67047119140625,294.1499938964844,262.14166259765625,261.4223327636719,263.657470703125,262.1641540527344,288.2337646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012566827936097,3.5882809612530764e-08,0.0012566469376906,-0.0926874950528144,0.0,0.0,0.0,-0.0226012952625751,60.0,-22.3878231048584,-0.0,-1.076740687722122e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435360,290.8630676269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9621276855469,0.0,0.0,0.0001179862520075,292.0147399902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.86572265625,0.0,0.0,0.0001242450962308,290.41766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.928955078125,0.0,0.0,9.176710591418669e-05,290.65869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9296264648437,0.0,0.0,0.00012424524175,291.6598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.86572265625,0.0,0.0,0.0005893651978112,289.6634521484375,294.1499938964844,262.1233215332031,261.4064025878906,263.6404113769531,262.1457824707031,288.2259521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012571247061714,3.593450159655731e-08,0.0012570888502523,-0.0928212478756904,0.0,0.0,0.0,-0.0226269215345382,60.0,-22.405731201171875,-0.0,-1.0774980552241686e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435420,290.8565979003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.94757080078125,0.0,0.0,0.000118053110782,292.0072631835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8526916503906,0.0,0.0,0.0001243154983967,290.4105529785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9149475097656,0.0,0.0,9.181910718325526e-05,290.6524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.91558837890625,0.0,0.0,0.0001243156439159,291.6549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8526611328125,0.0,0.0,0.0005896991933695,289.6493835449219,294.1499938964844,262.086669921875,261.3744812011719,263.6062927246094,262.10906982421875,288.2102966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012578370515257,3.601781983775254e-08,0.0012578009627759,-0.0930368229746818,0.0,0.0,0.0,-0.0226682238280773,60.0,-22.43866729736328,-0.0,-1.0787194781869405e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435480,290.8565979003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.94757080078125,0.0,0.0,0.000118053110782,292.0072631835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8526916503906,0.0,0.0,0.0001243154983967,290.4105529785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9149475097656,0.0,0.0,9.181910718325526e-05,290.6524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.91558837890625,0.0,0.0,0.0001243156439159,291.6549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8526611328125,0.0,0.0,0.0005896991933695,289.6493835449219,294.1499938964844,262.086669921875,261.3744812011719,263.6062927246094,262.10906982421875,288.2102966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012578370515257,3.601781983775254e-08,0.0012578009627759,-0.0930368229746818,0.0,0.0,0.0,-0.0226682238280773,60.0,-22.43866729736328,-0.0,-1.0787194781869405e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435540,290.850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9330139160156,0.0,0.0,0.0001180966501124,291.9998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.839599609375,0.0,0.0,0.0001243613514816,290.40386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.90087890625,0.0,0.0,9.185296948999166e-05,290.6463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9015197753906,0.0,0.0,0.0001243614824488,291.6501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8395690917969,0.0,0.0,0.0005899166571907,289.63525390625,294.1499938964844,262.04998779296875,261.342529296875,263.5720520019531,262.0723571777344,288.1946105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012583008501678,3.607207688105518e-08,0.0012582647614181,-0.093177206814289,0.0,0.0,0.0,-0.0226951204240322,60.0,-22.46739959716797,-0.0,-1.079515214996718e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435600,290.850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9330139160156,0.0,0.0,0.0001180966501124,291.9998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.839599609375,0.0,0.0,0.0001243613514816,290.40386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.90087890625,0.0,0.0,9.185296948999166e-05,290.6463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9015197753906,0.0,0.0,0.0001243614824488,291.6501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8395690917969,0.0,0.0,0.0005899166571907,289.63525390625,294.1499938964844,262.04998779296875,261.342529296875,263.5720520019531,262.0723571777344,288.1946105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012583008501678,3.607207688105518e-08,0.0012582647614181,-0.093177206814289,0.0,0.0,0.0,-0.0226951204240322,60.0,-22.46739959716797,-0.0,-1.079515214996718e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435660,290.8443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9184265136719,0.0,0.0,0.0001181363331852,291.9925231933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.82647705078125,0.0,0.0,0.0001244031445821,290.39764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8868103027344,0.0,0.0,9.188384137814865e-05,290.64044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8874206542969,0.0,0.0,0.0001244032755494,291.6455383300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8264465332031,0.0,0.0,0.0005901149124838,289.6211242675781,294.1499938964844,262.0165100097656,261.31298828125,263.537841796875,262.0373229980469,288.1789245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001258723787032,3.6121534208177764e-08,0.0012586875818669,-0.09330515563488,0.0,0.0,0.0,-0.0227196365594863,60.0,-22.49217796325684,-0.0,-1.0802408212384765e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435720,290.8443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9184265136719,0.0,0.0,0.0001181363331852,291.9925231933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.82647705078125,0.0,0.0,0.0001244031445821,290.39764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8868103027344,0.0,0.0,9.188384137814865e-05,290.64044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8874206542969,0.0,0.0,0.0001244032755494,291.6455383300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8264465332031,0.0,0.0,0.0005901149124838,289.6211242675781,294.1499938964844,262.0165100097656,261.31298828125,263.537841796875,262.0373229980469,288.1789245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001258723787032,3.6121534208177764e-08,0.0012586875818669,-0.09330515563488,0.0,0.0,0.0,-0.0227196365594863,60.0,-22.49217796325684,-0.0,-1.0802408212384765e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435780,290.8384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9038391113281,0.0,0.0,0.0001181881452794,291.9852600097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8133239746094,0.0,0.0,0.0001244576997123,290.3917541503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8727111816406,0.0,0.0,9.1924135631416e-05,290.6347045898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8733215332031,0.0,0.0,0.0001244578306796,291.6410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.81329345703125,0.0,0.0,0.0005903737619519,289.6069641113281,294.1499938964844,261.98907470703125,261.2880249023437,263.5036926269531,262.00640869140625,288.1632080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012592757120728,3.618609767386261e-08,0.0012592395069077,-0.0934721902012825,0.0,0.0,0.0,-0.0227516423910856,60.0,-22.51407051086425,-0.0,-1.0811884010308861e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435840,290.8384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9038391113281,0.0,0.0,0.0001181881452794,291.9852600097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8133239746094,0.0,0.0,0.0001244576997123,290.3917541503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8727111816406,0.0,0.0,9.1924135631416e-05,290.6347045898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8733215332031,0.0,0.0,0.0001244578306796,291.6410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.81329345703125,0.0,0.0,0.0005903737619519,289.6069641113281,294.1499938964844,261.98907470703125,261.2880249023437,263.5036926269531,262.00640869140625,288.1632080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012592757120728,3.618609767386261e-08,0.0012592395069077,-0.0934721902012825,0.0,0.0,0.0,-0.0227516423910856,60.0,-22.51407051086425,-0.0,-1.0811884010308861e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435900,290.8354797363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8965148925781,0.0,0.0,0.0001182171254185,291.9816589355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8067321777344,0.0,0.0,0.0001244882150785,290.3890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8656311035156,0.0,0.0,9.194666927214712e-05,290.6318664550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.86627197265625,0.0,0.0,0.0001244883460458,291.6388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.80670166015625,0.0,0.0,0.0005905184661969,289.5998840332031,294.1499938964844,261.9775085449219,261.2771911621094,263.4866943359375,261.9932861328125,288.15533447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001259584329091,3.622220745569393e-08,0.0012595481239259,-0.0935656130313873,0.0,0.0,0.0,-0.0227695442736148,60.0,-22.52359962463379,-0.0,-1.08171860802031e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435960,290.8326110839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.88922119140625,0.0,0.0,0.0001182470514322,291.97808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.80010986328125,0.0,0.0,0.0001245197345269,290.3863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.85858154296875,0.0,0.0,9.19699523365125e-05,290.62908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.85919189453125,0.0,0.0,0.0001245198654942,291.6366271972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.80010986328125,0.0,0.0,0.0005906680016778,289.5927734375,294.1499938964844,261.9673156738281,261.2673645019531,263.4697570800781,261.9814758300781,288.1474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012599033070728,3.625950739660766e-08,0.0012598669854924,-0.093662105500698,0.0,0.0,0.0,-0.0227880347520113,60.0,-22.532270431518555,-0.0,-1.0822663654153077e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436020,290.8269348144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8746032714844,0.0,0.0,0.0001183065542136,291.97100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.786865234375,0.0,0.0,0.0001245823950739,290.3813171386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.84442138671875,0.0,0.0,9.201622742693873e-05,290.6236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.84503173828125,0.0,0.0,0.0001245825260411,291.6323547363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.786865234375,0.0,0.0,0.0005909652099944,289.5785522460937,294.1499938964844,261.9508056640625,261.25067138671875,263.4361572265625,261.961669921875,288.1316833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012605371885001,3.633365608379791e-08,0.0012605008669197,-0.0938539132475853,0.0,0.0,0.0,-0.0228247921913862,60.0,-22.546680450439453,-0.0,-1.0833556984835013e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436080,290.8269348144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8746032714844,0.0,0.0,0.0001183065542136,291.97100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.786865234375,0.0,0.0,0.0001245823950739,290.3813171386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.84442138671875,0.0,0.0,9.201622742693873e-05,290.6236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.84503173828125,0.0,0.0,0.0001245825260411,291.6323547363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.786865234375,0.0,0.0,0.0005909652099944,289.5785522460937,294.1499938964844,261.9508056640625,261.25067138671875,263.4361572265625,261.961669921875,288.1316833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012605371885001,3.633365608379791e-08,0.0012605008669197,-0.0938539132475853,0.0,0.0,0.0,-0.0228247921913862,60.0,-22.546680450439453,-0.0,-1.0833556984835013e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436140,290.82147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8599548339844,0.0,0.0,0.0001183602726086,291.9640808105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7735900878906,0.0,0.0,0.0001246389583684,290.3767395019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.83026123046875,0.0,0.0,9.205801325151695e-05,290.61834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8308410644531,0.0,0.0,0.0001246390893356,291.62823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7735900878906,0.0,0.0,0.0005912335473112,289.5643005371094,294.1499938964844,261.93914794921875,261.2377014160156,263.4029846191406,261.94696044921875,288.1158752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012611096026375,3.640060342036122e-08,0.0012610731646418,-0.0940270945429802,0.0,0.0,0.0,-0.0228579808026552,60.0,-22.556251525878903,-0.0,-1.0843397291182562e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436200,290.82147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8599548339844,0.0,0.0,0.0001183602726086,291.9640808105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7735900878906,0.0,0.0,0.0001246389583684,290.3767395019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.83026123046875,0.0,0.0,9.205801325151695e-05,290.61834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8308410644531,0.0,0.0,0.0001246390893356,291.62823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7735900878906,0.0,0.0,0.0005912335473112,289.5643005371094,294.1499938964844,261.93914794921875,261.2377014160156,263.4029846191406,261.94696044921875,288.1158752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012611096026375,3.640060342036122e-08,0.0012610731646418,-0.0940270945429802,0.0,0.0,0.0,-0.0228579808026552,60.0,-22.556251525878903,-0.0,-1.0843397291182562e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436260,290.81622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.84527587890625,0.0,0.0,0.0001184020438813,291.9572448730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7602844238281,0.0,0.0,0.0001246829488081,290.3726501464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8160400390625,0.0,0.0,9.20905004022643e-05,290.61328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.816650390625,0.0,0.0,0.0001246830797754,291.62420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7602844238281,0.0,0.0,0.0005914422217756,289.54998779296875,294.1499938964844,261.9319763183594,261.2281188964844,263.370361328125,261.93701171875,288.1000671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615546584129,3.6452661333896685e-08,0.0012615182204172,-0.0941617414355278,0.0,0.0,0.0,-0.0228837877511978,60.0,-22.56006622314453,-0.0,-1.0851051968074898e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
