time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
436320,290.81622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.84527587890625,0.0,0.0,0.0001184020438813,291.9572448730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7602844238281,0.0,0.0,0.0001246829488081,290.3726501464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8160400390625,0.0,0.0,9.20905004022643e-05,290.61328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.816650390625,0.0,0.0,0.0001246830797754,291.62420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7602844238281,0.0,0.0,0.0005914422217756,289.54998779296875,294.1499938964844,261.9319763183594,261.2281188964844,263.370361328125,261.93701171875,288.1000671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615546584129,3.6452661333896685e-08,0.0012615182204172,-0.0941617414355278,0.0,0.0,0.0,-0.0228837877511978,60.0,-22.56006622314453,-0.0,-1.0851051968074898e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436380,290.81121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8305969238281,0.0,0.0,0.0001184261927846,291.9505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7469482421875,0.0,0.0,0.000124708385556,290.3690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.80181884765625,0.0,0.0,9.21092796488665e-05,290.6084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8023986816406,0.0,0.0,0.0001247085019713,291.620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7469177246094,0.0,0.0,0.0005915628862567,289.5356750488281,294.1499938964844,261.9288330078125,261.2215881347656,263.3383178710937,261.9312744140625,288.084228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012618119362741,3.6482745713328775e-08,0.0012617753818631,-0.0942395702004432,0.0,0.0,0.0,-0.0228987019509077,60.0,-22.55771446228028,-0.0,-1.0855477228233212e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436440,290.81121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8305969238281,0.0,0.0,0.0001184261927846,291.9505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7469482421875,0.0,0.0,0.000124708385556,290.3690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.80181884765625,0.0,0.0,9.21092796488665e-05,290.6084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8023986816406,0.0,0.0,0.0001247085019713,291.620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7469177246094,0.0,0.0,0.0005915628862567,289.5356750488281,294.1499938964844,261.9288330078125,261.2215881347656,263.3383178710937,261.9312744140625,288.084228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012618119362741,3.6482745713328775e-08,0.0012617753818631,-0.0942395702004432,0.0,0.0,0.0,-0.0228987019509077,60.0,-22.55771446228028,-0.0,-1.0855477228233212e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436500,290.808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8232727050781,0.0,0.0,0.0001184312932309,291.947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7402648925781,0.0,0.0,0.0001247137552127,290.367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7947082519531,0.0,0.0,9.211324504576623e-05,290.606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7952880859375,0.0,0.0,0.0001247138861799,291.6184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.740234375,0.0,0.0,0.0005915883812122,289.5285339355469,294.1499938964844,261.9286804199219,261.2193908691406,263.3225402832031,261.92999267578125,288.0762939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012618663022294,3.648910507081382e-08,0.0012618298642337,-0.0942560136318206,0.0,0.0,0.0,-0.0229018535465002,60.0,-22.553695678710938,-0.0,-1.0856412302473473e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436560,290.8065490722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.81591796875,0.0,0.0,0.0001184298962471,291.9440002441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7335510253906,0.0,0.0,0.0001247122854692,290.3659973144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.78759765625,0.0,0.0,9.211216092808172e-05,290.60400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.78814697265625,0.0,0.0,0.0001247124018846,291.61669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7335510253906,0.0,0.0,0.0005915813962928,289.5213623046875,294.1499938964844,261.92938232421875,261.21783447265625,263.3069763183594,261.9296569824219,288.068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012618514010682,3.648736068839753e-08,0.0012618149630725,-0.0942514985799789,0.0,0.0,0.0,-0.0229009892791509,60.0,-22.54790687561035,-0.0,-1.0856155796545865e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436620,290.8022155761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8012084960937,0.0,0.0,0.0001184079883387,291.9376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7201538085937,0.0,0.0,0.0001246892061317,290.3634948730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7733459472656,0.0,0.0,9.20951206353493e-05,290.5998229980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7738952636719,0.0,0.0,0.0001246893370989,291.6131896972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7201232910156,0.0,0.0,0.0005914719658903,289.5069885253906,294.1499938964844,261.9331359863281,261.216552734375,263.2763671875,261.9313049316406,288.052490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001261617988348,3.646004742563491e-08,0.0012615815503522,-0.0941808521747589,0.0,0.0,0.0,-0.0228874497115612,60.0,-22.53125762939453,-0.0,-1.0852138387917877e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436680,290.8022155761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8012084960937,0.0,0.0,0.0001184079883387,291.9376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7201538085937,0.0,0.0,0.0001246892061317,290.3634948730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7733459472656,0.0,0.0,9.20951206353493e-05,290.5998229980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7738952636719,0.0,0.0,0.0001246893370989,291.6131896972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7201232910156,0.0,0.0,0.0005914719658903,289.5069885253906,294.1499938964844,261.9331359863281,261.216552734375,263.2763671875,261.9313049316406,288.052490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001261617988348,3.646004742563491e-08,0.0012615815503522,-0.0941808521747589,0.0,0.0,0.0,-0.0228874497115612,60.0,-22.53125762939453,-0.0,-1.0852138387917877e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436740,290.7983093261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7865295410156,0.0,0.0,0.0001183593194582,291.931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.70672607421875,0.0,0.0,0.0001246379688382,290.361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7590637207031,0.0,0.0,9.205727110384032e-05,290.59600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7596130371094,0.0,0.0,0.0001246380852535,291.60992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7066955566406,0.0,0.0,0.0005912288324907,289.4926147460937,294.1499938964844,261.93975830078125,261.2174377441406,263.24664306640625,261.9362487792969,288.0365600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012610994745045,3.639939194499675e-08,0.0012610631529241,-0.0940239578485488,0.0,0.0,0.0,-0.0228573810309171,60.0,-22.50643539428711,-0.0,-1.084321894495588e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436800,290.7983093261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7865295410156,0.0,0.0,0.0001183593194582,291.931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.70672607421875,0.0,0.0,0.0001246379688382,290.361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7590637207031,0.0,0.0,9.205727110384032e-05,290.59600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7596130371094,0.0,0.0,0.0001246380852535,291.60992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7066955566406,0.0,0.0,0.0005912288324907,289.4926147460937,294.1499938964844,261.93975830078125,261.2174377441406,263.24664306640625,261.9362487792969,288.0365600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012610994745045,3.639939194499675e-08,0.0012610631529241,-0.0940239578485488,0.0,0.0,0.0,-0.0228573810309171,60.0,-22.50643539428711,-0.0,-1.084321894495588e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436860,290.7947692871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7718200683594,0.0,0.0,0.0001182825799332,291.9253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6932678222656,0.0,0.0,0.0001245571620529,290.3602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7447814941406,0.0,0.0,9.199757914757356e-05,290.5925598144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7453308105469,0.0,0.0,0.0001245572784682,291.6068420410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6932373046875,0.0,0.0,0.0005908455350436,289.4782409667969,294.1499938964844,261.9488220214844,261.2201843261719,263.2177734375,261.9438171386719,288.0206604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012602818896993,3.630374223462241e-08,0.0012602455681189,-0.0937765389680862,0.0,0.0,0.0,-0.0228099655359983,60.0,-22.47436714172364,-0.0,-1.0829161567471601e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436920,290.7947692871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7718200683594,0.0,0.0,0.0001182825799332,291.9253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6932678222656,0.0,0.0,0.0001245571620529,290.3602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7447814941406,0.0,0.0,9.199757914757356e-05,290.5925598144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7453308105469,0.0,0.0,0.0001245572784682,291.6068420410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6932373046875,0.0,0.0,0.0005908455350436,289.4782409667969,294.1499938964844,261.9488220214844,261.2201843261719,263.2177734375,261.9438171386719,288.0206604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012602818896993,3.630374223462241e-08,0.0012602455681189,-0.0937765389680862,0.0,0.0,0.0,-0.0228099655359983,60.0,-22.47436714172364,-0.0,-1.0829161567471601e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436980,290.7916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7571105957031,0.0,0.0,0.0001181785482913,291.9194030761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6797790527344,0.0,0.0,0.0001244476152351,290.35943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7304992675781,0.0,0.0,9.191666322294624e-05,290.5895080566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7310485839844,0.0,0.0,0.0001244477316504,291.60400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.67974853515625,0.0,0.0,0.0005903258570469,289.4638366699219,294.1499938964844,261.9599304199219,261.22442626953125,263.1898193359375,261.95361328125,288.00469970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012591734994202,3.617408594891458e-08,0.0012591372942551,-0.0934411212801933,0.0,0.0,0.0,-0.0227456912398338,60.0,-22.43518829345703,-0.0,-1.081012115378144e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437040,290.7916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7571105957031,0.0,0.0,0.0001181785482913,291.9194030761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6797790527344,0.0,0.0,0.0001244476152351,290.35943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7304992675781,0.0,0.0,9.191666322294624e-05,290.5895080566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7310485839844,0.0,0.0,0.0001244477316504,291.60400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.67974853515625,0.0,0.0,0.0005903258570469,289.4638366699219,294.1499938964844,261.9599304199219,261.22442626953125,263.1898193359375,261.95361328125,288.00469970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012591734994202,3.617408594891458e-08,0.0012591372942551,-0.0934411212801933,0.0,0.0,0.0,-0.0227456912398338,60.0,-22.43518829345703,-0.0,-1.081012115378144e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437100,290.7901916503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.749755859375,0.0,0.0,0.0001181180341518,291.91650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.67303466796875,0.0,0.0,0.0001243838923983,290.3592224121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7233581542969,0.0,0.0,9.186960232909767e-05,290.5881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7239074707031,0.0,0.0,0.0001243840088136,291.6026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6730041503906,0.0,0.0,0.0005900235846638,289.4566345214844,294.1499938964844,261.96612548828125,261.22705078125,263.1761474609375,261.959228515625,287.9967346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001258528791368,3.609866539022733e-08,0.0012584927026182,-0.0932459980249404,0.0,0.0,0.0,-0.0227083042263984,60.0,-22.4132022857666,-0.0,-1.0799053029586505e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437160,290.7888488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7424011230469,0.0,0.0,0.0001180551553261,291.91363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6662902832031,0.0,0.0,0.0001243176666321,290.359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7162170410156,0.0,0.0,9.182069334201516e-05,290.5867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7167663574219,0.0,0.0,0.0001243177830474,291.60137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.666259765625,0.0,0.0,0.0005897094961255,289.4494323730469,294.1499938964844,261.9726867675781,261.2299499511719,263.1627502441406,261.9652709960937,287.98876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012578588211908,3.602029963190034e-08,0.0012578228488564,-0.0930432379245758,0.0,0.0,0.0,-0.0226694550365209,60.0,-22.38995933532715,-0.0,-1.0787557869207377e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437220,290.786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.72772216796875,0.0,0.0,0.0001179207465611,291.90802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6527709960937,0.0,0.0,0.0001241761347046,290.3591613769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7019348144531,0.0,0.0,9.171615238301456e-05,290.5843811035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.70245361328125,0.0,0.0,0.0001241762511199,291.59893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6527709960937,0.0,0.0,0.0005890381289646,289.4349975585937,294.1499938964844,261.9866638183594,261.2363586425781,263.13653564453125,261.9783020019531,287.9728088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012564266799017,3.585277852380386e-08,0.0012563908239826,-0.0926097780466079,0.0,0.0,0.0,-0.0225864108651876,60.0,-22.340972900390625,-0.0,-1.0763007196601393e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437280,290.786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.72772216796875,0.0,0.0,0.0001179207465611,291.90802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6527709960937,0.0,0.0,0.0001241761347046,290.3591613769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7019348144531,0.0,0.0,9.171615238301456e-05,290.5843811035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.70245361328125,0.0,0.0,0.0001241762511199,291.59893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6527709960937,0.0,0.0,0.0005890381289646,289.4349975585937,294.1499938964844,261.9866638183594,261.2363586425781,263.13653564453125,261.9783020019531,287.9728088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012564266799017,3.585277852380386e-08,0.0012563908239826,-0.0926097780466079,0.0,0.0,0.0,-0.0225864108651876,60.0,-22.340972900390625,-0.0,-1.0763007196601393e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437340,290.7842102050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7130432128906,0.0,0.0,0.0001177685262518,291.90252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6392517089844,0.0,0.0,0.0001240158453583,290.3595886230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6876525878906,0.0,0.0,9.159775800071655e-05,290.58221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.68817138671875,0.0,0.0,0.0001240159472217,291.5966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6392517089844,0.0,0.0,0.00058827776229,289.42059326171875,294.1499938964844,262.00146484375,261.243408203125,263.1112670898437,261.99249267578125,287.9568176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012548048980534,3.5663067166069595e-08,0.0012547691585496,-0.0921188369393348,0.0,0.0,0.0,-0.0224923640489578,60.0,-22.288028717041016,-0.0,-1.0735237765402417e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437400,290.7842102050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7130432128906,0.0,0.0,0.0001177685262518,291.90252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6392517089844,0.0,0.0,0.0001240158453583,290.3595886230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6876525878906,0.0,0.0,9.159775800071655e-05,290.58221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.68817138671875,0.0,0.0,0.0001240159472217,291.5966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6392517089844,0.0,0.0,0.00058827776229,289.42059326171875,294.1499938964844,262.00146484375,261.243408203125,263.1112670898437,261.99249267578125,287.9568176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012548048980534,3.5663067166069595e-08,0.0012547691585496,-0.0921188369393348,0.0,0.0,0.0,-0.0224923640489578,60.0,-22.288028717041016,-0.0,-1.0735237765402417e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437460,290.7823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6983642578125,0.0,0.0,0.0001175941215478,291.8971862792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.625732421875,0.0,0.0,0.0001238321856362,290.3604431152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6733703613281,0.0,0.0,9.146211232291536e-05,290.5803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.67388916015625,0.0,0.0,0.0001238322874996,291.5946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6257019042969,0.0,0.0,0.0005874065682291,289.4061889648437,294.1499938964844,262.0167236328125,261.2507629394531,263.0869140625,262.00738525390625,287.9408264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012529466766864,3.5445701485059544e-08,0.0012529111700132,-0.0915562435984611,0.0,0.0,0.0,-0.0223846100270748,60.0,-22.23077392578125,-0.0,-1.0703464425887432e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437520,290.7823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6983642578125,0.0,0.0,0.0001175941215478,291.8971862792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.625732421875,0.0,0.0,0.0001238321856362,290.3604431152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6733703613281,0.0,0.0,9.146211232291536e-05,290.5803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.67388916015625,0.0,0.0,0.0001238322874996,291.5946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6257019042969,0.0,0.0,0.0005874065682291,289.4061889648437,294.1499938964844,262.0167236328125,261.2507629394531,263.0869140625,262.00738525390625,287.9408264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012529466766864,3.5445701485059544e-08,0.0012529111700132,-0.0915562435984611,0.0,0.0,0.0,-0.0223846100270748,60.0,-22.23077392578125,-0.0,-1.0703464425887432e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437580,290.7807922363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6836853027344,0.0,0.0,0.0001173932687379,291.8919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6121826171875,0.0,0.0,0.0001236206735484,290.3617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6590881347656,0.0,0.0,9.13058902369812e-05,290.5788269042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6596069335937,0.0,0.0,0.0001236207899637,291.5927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6121826171875,0.0,0.0,0.000586403242778,289.3917541503906,294.1499938964844,262.031982421875,261.2581481933594,263.06353759765625,262.02252197265625,287.92486572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012508066138252,3.519537372653758e-08,0.001250771456398,-0.0909082442522049,0.0,0.0,0.0,-0.0222605168819427,60.0,-22.16853904724121,-0.0,-1.0666931160585592e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437640,290.7807922363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6836853027344,0.0,0.0,0.0001173932687379,291.8919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6121826171875,0.0,0.0,0.0001236206735484,290.3617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6590881347656,0.0,0.0,9.13058902369812e-05,290.5788269042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6596069335937,0.0,0.0,0.0001236207899637,291.5927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6121826171875,0.0,0.0,0.000586403242778,289.3917541503906,294.1499938964844,262.031982421875,261.2581481933594,263.06353759765625,262.02252197265625,287.92486572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012508066138252,3.519537372653758e-08,0.001250771456398,-0.0909082442522049,0.0,0.0,0.0,-0.0222605168819427,60.0,-22.16853904724121,-0.0,-1.0666931160585592e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437700,290.7801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6763610839844,0.0,0.0,0.0001172839401988,291.889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6054077148437,0.0,0.0,0.000123505553347,290.362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6519775390625,0.0,0.0,9.122086339630188e-05,290.5781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6524658203125,0.0,0.0,0.0001235056552104,291.5918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6054077148437,0.0,0.0,0.000585857196711,289.3845520019531,294.1499938964844,262.0395202636719,261.2617492675781,263.0521850585937,262.0300598144531,287.9168701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001249641762115,3.505912715695558e-08,0.0012496067211031,-0.0905555039644241,0.0,0.0,0.0,-0.0221929736435413,60.0,-22.13586807250977,-0.0,-1.0647072912206569e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437760,290.7795715332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6690368652344,0.0,0.0,0.0001171670373878,291.8868713378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5986633300781,0.0,0.0,0.0001233824441442,290.36346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.64483642578125,0.0,0.0,9.112993575399742e-05,290.5775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.64532470703125,0.0,0.0,0.0001233825605595,291.59100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5986328125,0.0,0.0,0.000585273199249,289.3773498535156,294.1499938964844,262.0469055175781,261.2652282714844,263.04107666015625,262.0375366210937,287.90887451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012483962345868,3.4913426816274296e-08,0.0012483613099902,-0.09017825871706,0.0,0.0,0.0,-0.0221207477152347,60.0,-22.10199737548828,-0.0,-1.0625857527202245e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437820,290.7786560058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6544189453125,0.0,0.0,0.0001169132083305,291.8818664550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5851135253906,0.0,0.0,0.0001231151545653,290.3655090332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6305847167969,0.0,0.0,9.093250992009416e-05,290.5765991210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6310729980469,0.0,0.0,0.0001231152564287,291.5894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5851135253906,0.0,0.0,0.000584005319979,289.3629455566406,294.1499938964844,262.0610046386719,261.271728515625,263.0193786621094,262.0520324707031,287.89288330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012456917902454,3.459708608488654e-08,0.0012456572148948,-0.0893590524792671,0.0,0.0,0.0,-0.0219639260321855,60.0,-22.031179428100582,-0.0,-1.057986764863017e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437880,290.7786560058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6544189453125,0.0,0.0,0.0001169132083305,291.8818664550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5851135253906,0.0,0.0,0.0001231151545653,290.3655090332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6305847167969,0.0,0.0,9.093250992009416e-05,290.5765991210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6310729980469,0.0,0.0,0.0001231152564287,291.5894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5851135253906,0.0,0.0,0.000584005319979,289.3629455566406,294.1499938964844,262.0610046386719,261.271728515625,263.0193786621094,262.0520324707031,287.89288330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012456917902454,3.459708608488654e-08,0.0012456572148948,-0.0893590524792671,0.0,0.0,0.0,-0.0219639260321855,60.0,-22.031179428100582,-0.0,-1.057986764863017e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437940,290.7780456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.63983154296875,0.0,0.0,0.0001166343790828,291.876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5715637207031,0.0,0.0,0.0001228215405717,290.3678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6163330078125,0.0,0.0,9.07156427274458e-05,290.5758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6168212890625,0.0,0.0,0.0001228216424351,291.58807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5715637207031,0.0,0.0,0.000582612468861,289.3485717773437,294.1499938964844,262.073974609375,261.2773132324219,262.9985046386719,262.0655822753906,287.8768920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012427208712324,3.4249584501822035e-08,0.0012426866451278,-0.0884589552879333,0.0,0.0,0.0,-0.021791661158204,60.0,-21.956195831298828,-0.0,-1.052946316804082e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438000,290.7780456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.63983154296875,0.0,0.0,0.0001166343790828,291.876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5715637207031,0.0,0.0,0.0001228215405717,290.3678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6163330078125,0.0,0.0,9.07156427274458e-05,290.5758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6168212890625,0.0,0.0,0.0001228216424351,291.58807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5715637207031,0.0,0.0,0.000582612468861,289.3485717773437,294.1499938964844,262.073974609375,261.2773132324219,262.9985046386719,262.0655822753906,287.8768920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012427208712324,3.4249584501822035e-08,0.0012426866451278,-0.0884589552879333,0.0,0.0,0.0,-0.021791661158204,60.0,-21.956195831298828,-0.0,-1.052946316804082e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438060,290.7777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.625244140625,0.0,0.0,0.000116338735097,291.87213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5580444335937,0.0,0.0,0.0001225102168973,290.3705139160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6021423339844,0.0,0.0,9.048570063896476e-05,290.5754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.60260009765625,0.0,0.0,0.0001225103187607,291.5868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5580444335937,0.0,0.0,0.000581135682296,289.3341979980469,294.1499938964844,262.0853271484375,261.28173828125,262.9784851074219,262.07769775390625,287.86090087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012395709054544,3.3881136118907313e-08,0.0012395370285958,-0.0875043645501136,0.0,0.0,0.0,-0.0216090083122253,60.0,-21.878387451171875,-0.0,-1.0476150436034005e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438120,290.7777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.625244140625,0.0,0.0,0.000116338735097,291.87213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5580444335937,0.0,0.0,0.0001225102168973,290.3705139160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6021423339844,0.0,0.0,9.048570063896476e-05,290.5754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.60260009765625,0.0,0.0,0.0001225103187607,291.5868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5580444335937,0.0,0.0,0.000581135682296,289.3341979980469,294.1499938964844,262.0853271484375,261.28173828125,262.9784851074219,262.07769775390625,287.86090087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012395709054544,3.3881136118907313e-08,0.0012395370285958,-0.0875043645501136,0.0,0.0,0.0,-0.0216090083122253,60.0,-21.878387451171875,-0.0,-1.0476150436034005e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438180,290.777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6106872558594,0.0,0.0,0.0001160337706096,291.86737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5445251464844,0.0,0.0,0.0001221890706801,290.37322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.58795166015625,0.0,0.0,9.02485044207424e-05,290.57525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5884094238281,0.0,0.0,0.0001221891579916,291.5857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5445251464844,0.0,0.0,0.0005796123296022,289.3198547363281,294.1499938964844,262.0946960449219,261.2846374511719,262.9591064453125,262.0882873535156,287.8449401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012363215209916,3.350105970412187e-08,0.0012362879933789,-0.0865194126963615,0.0,0.0,0.0,-0.0214205943048,60.0,-21.79973602294922,-0.0,-1.0421297957918797e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438240,290.777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6106872558594,0.0,0.0,0.0001160337706096,291.86737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5445251464844,0.0,0.0,0.0001221890706801,290.37322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.58795166015625,0.0,0.0,9.02485044207424e-05,290.57525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5884094238281,0.0,0.0,0.0001221891579916,291.5857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5445251464844,0.0,0.0,0.0005796123296022,289.3198547363281,294.1499938964844,262.0946960449219,261.2846374511719,262.9591064453125,262.0882873535156,287.8449401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012363215209916,3.350105970412187e-08,0.0012362879933789,-0.0865194126963615,0.0,0.0,0.0,-0.0214205943048,60.0,-21.79973602294922,-0.0,-1.0421297957918797e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438300,290.777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6034240722656,0.0,0.0,0.0001158808372565,291.8650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.53778076171875,0.0,0.0,0.0001220280246343,290.37457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5808410644531,0.0,0.0,9.012955706566572e-05,290.5751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.581298828125,0.0,0.0,0.0001220281264977,291.5852966308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.53778076171875,0.0,0.0,0.0005788484122604,289.31268310546875,294.1499938964844,262.0985412597656,261.28546142578125,262.94970703125,262.0926818847656,287.83697509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001234692055732,3.331047082610894e-08,0.0012346587609499,-0.0860254168510437,0.0,0.0,0.0,-0.0213261134922504,60.0,-21.760746002197266,-0.0,-1.0393846139322704e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438360,290.7776184082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.59619140625,0.0,0.0,0.0001157287915702,291.8627014160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5310363769531,0.0,0.0,0.000121867917187,290.3759460449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5737609863281,0.0,0.0,9.00113009265624e-05,290.5751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.57421875,0.0,0.0,0.0001218680117744,291.5848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.531005859375,0.0,0.0,0.0005780889187008,289.3055419921875,294.1499938964844,262.1017150878906,261.2857666015625,262.9404296875,262.0966186523437,287.8289794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012330720201134,3.312098328933644e-08,0.0012330388417467,-0.0855342075228691,0.0,0.0,0.0,-0.0212321784347295,60.0,-21.72218132019043,-0.0,-1.0366588298893477e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438420,290.77764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5816955566406,0.0,0.0,0.0001154315541498,291.8580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5175170898437,0.0,0.0,0.0001215549054904,290.3785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.55963134765625,0.0,0.0,8.978010737337172e-05,290.5751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.56005859375,0.0,0.0,0.0001215550000779,291.5838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5175170898437,0.0,0.0,0.0005766041576862,289.2912292480469,294.1499938964844,262.1058959960937,261.2848205566406,262.9223022460937,262.10260009765625,287.81304931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012299049412831,3.2750545386761594e-08,0.0012298722285777,-0.0845737680792808,0.0,0.0,0.0,-0.0210485402494668,60.0,-21.647443771362305,-0.0,-1.0313404885664569e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438480,290.77764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5816955566406,0.0,0.0,0.0001154315541498,291.8580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5175170898437,0.0,0.0,0.0001215549054904,290.3785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.55963134765625,0.0,0.0,8.978010737337172e-05,290.5751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.56005859375,0.0,0.0,0.0001215550000779,291.5838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5175170898437,0.0,0.0,0.0005766041576862,289.2912292480469,294.1499938964844,262.1058959960937,261.2848205566406,262.9223022460937,262.10260009765625,287.81304931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012299049412831,3.2750545386761594e-08,0.0012298722285777,-0.0845737680792808,0.0,0.0,0.0,-0.0210485402494668,60.0,-21.647443771362305,-0.0,-1.0313404885664569e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438540,290.77764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5672302246094,0.0,0.0,0.0001151499018305,291.8533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5040283203125,0.0,0.0,0.0001212583229062,290.380859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.54547119140625,0.0,0.0,8.95610501174815e-05,290.57501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5459289550781,0.0,0.0,0.0001212584102177,291.5829772949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5040283203125,0.0,0.0,0.0005751972785219,289.27691650390625,294.1499938964844,262.1069030761719,261.281494140625,262.9046630859375,262.10546875,287.797119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012269039871171,3.2399544380723455e-08,0.0012268715072423,-0.0836634933948516,0.0,0.0,0.0,-0.0208745375275611,60.0,-21.57768440246582,-0.0,-1.026313753982322e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438600,290.77764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5672302246094,0.0,0.0,0.0001151499018305,291.8533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5040283203125,0.0,0.0,0.0001212583229062,290.380859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.54547119140625,0.0,0.0,8.95610501174815e-05,290.57501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5459289550781,0.0,0.0,0.0001212584102177,291.5829772949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5040283203125,0.0,0.0,0.0005751972785219,289.27691650390625,294.1499938964844,262.1069030761719,261.281494140625,262.9046630859375,262.10546875,287.797119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012269039871171,3.2399544380723455e-08,0.0012268715072423,-0.0836634933948516,0.0,0.0,0.0,-0.0208745375275611,60.0,-21.57768440246582,-0.0,-1.026313753982322e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
