time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
438660,290.77752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5527648925781,0.0,0.0,0.0001148884548456,291.8487243652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.49053955078125,0.0,0.0,0.00012098300067,290.3829040527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5313720703125,0.0,0.0,8.93577016540803e-05,290.5748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.53179931640625,0.0,0.0,0.0001209830952575,291.58203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.49053955078125,0.0,0.0,0.000573891273234,289.2626342773437,294.1499938964844,262.1043395996094,261.27545166015625,262.8874206542969,262.1052551269531,287.7812194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012241181684657,3.2073717903813304e-08,0.0012240861542522,-0.082818329334259,0.0,0.0,0.0,-0.0207130145281553,60.0,-21.513790130615234,-0.0,-1.0216584911404425e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438720,290.77752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5527648925781,0.0,0.0,0.0001148884548456,291.8487243652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.49053955078125,0.0,0.0,0.00012098300067,290.3829040527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5313720703125,0.0,0.0,8.93577016540803e-05,290.5748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.53179931640625,0.0,0.0,0.0001209830952575,291.58203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.49053955078125,0.0,0.0,0.000573891273234,289.2626342773437,294.1499938964844,262.1043395996094,261.27545166015625,262.8874206542969,262.1052551269531,287.7812194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012241181684657,3.2073717903813304e-08,0.0012240861542522,-0.082818329334259,0.0,0.0,0.0,-0.0207130145281553,60.0,-21.513790130615234,-0.0,-1.0216584911404425e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438780,290.7771911621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5383605957031,0.0,0.0,0.0001146539070759,291.84405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4770812988281,0.0,0.0,0.0001207360110129,290.3844909667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.51727294921875,0.0,0.0,8.917527156881988e-05,290.574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5177001953125,0.0,0.0,0.0001207360983244,291.5810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.47705078125,0.0,0.0,0.0005727196694351,289.2483825683594,294.1499938964844,262.0977478027344,261.2664489746094,262.8704833984375,262.10125732421875,287.76531982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012216189643368,3.1781411280462635e-08,0.0012215871829539,-0.0820599719882011,0.0,0.0,0.0,-0.0205681081861257,60.0,-21.45775604248047,-0.0,-1.0174911579952096e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438840,290.7771911621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5383605957031,0.0,0.0,0.0001146539070759,291.84405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4770812988281,0.0,0.0,0.0001207360110129,290.3844909667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.51727294921875,0.0,0.0,8.917527156881988e-05,290.574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5177001953125,0.0,0.0,0.0001207360983244,291.5810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.47705078125,0.0,0.0,0.0005727196694351,289.2483825683594,294.1499938964844,262.0977478027344,261.2664489746094,262.8704833984375,262.10125732421875,287.76531982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012216189643368,3.1781411280462635e-08,0.0012215871829539,-0.0820599719882011,0.0,0.0,0.0,-0.0205681081861257,60.0,-21.45775604248047,-0.0,-1.0174911579952096e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438900,290.77691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5311584472656,0.0,0.0,0.0001145475544035,291.8416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4703369140625,0.0,0.0,0.0001206240194733,290.38507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5102233886719,0.0,0.0,8.909255848266184e-05,290.5741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5106506347656,0.0,0.0,0.0001206241067848,291.5804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4703063964844,0.0,0.0,0.000572188408114,289.2412414550781,294.1499938964844,262.09283447265625,261.2607421875,262.8620910644531,262.0977478027344,287.75738525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012204857775941,3.16488737439613e-08,0.0012204541126266,-0.0817160680890083,0.0,0.0,0.0,-0.0205024052411317,60.0,-21.43294143676757,-0.0,-1.0156044538689457e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438960,290.77655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5239562988281,0.0,0.0,0.0001144488924182,291.8392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4635925292969,0.0,0.0,0.0001205201260745,290.3855285644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.503173828125,0.0,0.0,8.901581895770505e-05,290.5738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.50360107421875,0.0,0.0,0.000120520213386,291.57989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4635925292969,0.0,0.0,0.0005716956220567,289.234130859375,294.1499938964844,262.0867614746094,261.2541809082031,262.8537292480469,262.0931701660156,287.7494506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001219434547238,3.1525921428965376e-08,0.0012194029986858,-0.0813970193266868,0.0,0.0,0.0,-0.0204414539039134,60.0,-21.4104061126709,-0.0,-1.0138557371419665e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439020,290.7756042480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5095520019531,0.0,0.0,0.0001142745677498,291.8344421386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4501037597656,0.0,0.0,0.0001203365463879,290.3860168457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4891052246094,0.0,0.0,8.888023148756474e-05,290.5729064941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4895324707031,0.0,0.0,0.0001203366336994,291.57861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4501037597656,0.0,0.0,0.0005708247772417,289.2198791503906,294.1499938964844,262.07098388671875,261.2383117675781,262.8370361328125,262.0806884765625,287.7336120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012175769079476,3.1308665882079374e-08,0.001217545592226,-0.080833189189434,0.0,0.0,0.0,-0.0203337520360946,60.0,-21.372364044189453,-0.0,-1.0107693526606456e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439080,290.7756042480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5095520019531,0.0,0.0,0.0001142745677498,291.8344421386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4501037597656,0.0,0.0,0.0001203365463879,290.3860168457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4891052246094,0.0,0.0,8.888023148756474e-05,290.5729064941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4895324707031,0.0,0.0,0.0001203366336994,291.57861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4501037597656,0.0,0.0,0.0005708247772417,289.2198791503906,294.1499938964844,262.07098388671875,261.2383117675781,262.8370361328125,262.0806884765625,287.7336120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012175769079476,3.1308665882079374e-08,0.001217545592226,-0.080833189189434,0.0,0.0,0.0,-0.0203337520360946,60.0,-21.372364044189453,-0.0,-1.0107693526606456e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439140,290.7742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.49517822265625,0.0,0.0,0.0001141293687396,291.8294982910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4366149902344,0.0,0.0,0.0001201836566906,290.38580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4750366210937,0.0,0.0,8.8767301349435e-05,290.57159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4754333496094,0.0,0.0,0.0001201837367261,291.5771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4366149902344,0.0,0.0,0.0005700995097868,289.20562744140625,294.1499938964844,262.04998779296875,261.21856689453125,262.8203430175781,262.0633239746094,287.7178039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012160298647359,3.1127722621704386e-08,0.0012159986654296,-0.0803635343909263,0.0,0.0,0.0,-0.0202440526336431,60.0,-21.34407615661621,-0.0,-1.008202517027712e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439200,290.7742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.49517822265625,0.0,0.0,0.0001141293687396,291.8294982910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4366149902344,0.0,0.0,0.0001201836566906,290.38580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4750366210937,0.0,0.0,8.8767301349435e-05,290.57159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4754333496094,0.0,0.0,0.0001201837367261,291.5771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4366149902344,0.0,0.0,0.0005700995097868,289.20562744140625,294.1499938964844,262.04998779296875,261.21856689453125,262.8203430175781,262.0633239746094,287.7178039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012160298647359,3.1127722621704386e-08,0.0012159986654296,-0.0803635343909263,0.0,0.0,0.0,-0.0202440526336431,60.0,-21.34407615661621,-0.0,-1.008202517027712e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439260,290.7726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4808044433594,0.0,0.0,0.0001139925807365,291.8244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4231262207031,0.0,0.0,0.0001200396072817,290.3850402832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4609680175781,0.0,0.0,8.86609050212428e-05,290.5699768066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4613647460937,0.0,0.0,0.0001200396945932,291.57550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4231262207031,0.0,0.0,0.0005694162100553,289.1913757324219,294.1499938964844,262.0256652832031,261.196533203125,262.8034973144531,262.0418701171875,287.7020263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012145723449066,3.0957249208540816e-08,0.001214541378431,-0.0799210220575332,0.0,0.0,0.0,-0.0201595425605773,60.0,-21.32269096374512,-0.0,-1.0057870980517693e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439320,290.7726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4808044433594,0.0,0.0,0.0001139925807365,291.8244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4231262207031,0.0,0.0,0.0001200396072817,290.3850402832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4609680175781,0.0,0.0,8.86609050212428e-05,290.5699768066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4613647460937,0.0,0.0,0.0001200396945932,291.57550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4231262207031,0.0,0.0,0.0005694162100553,289.1913757324219,294.1499938964844,262.0256652832031,261.196533203125,262.8034973144531,262.0418701171875,287.7020263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012145723449066,3.0957249208540816e-08,0.001214541378431,-0.0799210220575332,0.0,0.0,0.0,-0.0201595425605773,60.0,-21.32269096374512,-0.0,-1.0057870980517693e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439380,290.770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4664306640625,0.0,0.0,0.0001138445586548,291.8192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4096069335937,0.0,0.0,0.0001198837417177,290.38397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4468994140625,0.0,0.0,8.854578481987119e-05,290.568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.447265625,0.0,0.0,0.0001198838217533,291.5736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4096069335937,0.0,0.0,0.0005686768563464,289.1770935058594,294.1499938964844,262.00018310546875,261.17401123046875,262.7865295410156,262.0178527832031,287.6862487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012129952665418,3.0772788761623815e-08,0.0012129645328968,-0.0794421434402465,0.0,0.0,0.0,-0.0200680997222661,60.0,-21.30313491821289,-0.0,-1.0031767772034073e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439440,290.770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4664306640625,0.0,0.0,0.0001138445586548,291.8192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4096069335937,0.0,0.0,0.0001198837417177,290.38397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4468994140625,0.0,0.0,8.854578481987119e-05,290.568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.447265625,0.0,0.0,0.0001198838217533,291.5736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4096069335937,0.0,0.0,0.0005686768563464,289.1770935058594,294.1499938964844,262.00018310546875,261.17401123046875,262.7865295410156,262.0178527832031,287.6862487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012129952665418,3.0772788761623815e-08,0.0012129645328968,-0.0794421434402465,0.0,0.0,0.0,-0.0200680997222661,60.0,-21.30313491821289,-0.0,-1.0031767772034073e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439500,290.769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.459228515625,0.0,0.0,0.0001137664876296,291.8165588378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4028625488281,0.0,0.0,0.0001198015233967,290.38336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4398498535156,0.0,0.0,8.84850524016656e-05,290.567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.44024658203125,0.0,0.0,0.0001198016034322,291.5726928710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4028625488281,0.0,0.0,0.0005682868068106,289.16998291015625,294.1499938964844,261.9870300292969,261.1625671386719,262.7779541015625,262.0052185058594,287.67840576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001212163362652,3.0675487039388833e-08,0.0012121327454224,-0.0791895166039466,0.0,0.0,0.0,-0.0200198646634817,60.0,-21.293113708496094,-0.0,-1.0018012375212493e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439560,290.7687683105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4520568847656,0.0,0.0,0.0001136851496994,291.8138732910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3961181640625,0.0,0.0,0.0001197158708237,290.3827514648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4328308105469,0.0,0.0,8.842179522616789e-05,290.5661315917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4331970214844,0.0,0.0,0.0001197159508592,291.5717163085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3960876464844,0.0,0.0,0.0005678805755451,289.1628723144531,294.1499938964844,261.9735717773437,261.1510009765625,262.76934814453125,261.99224853515625,287.6705322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012112967669963,3.057412456541897e-08,0.001211266266182,-0.0789263322949409,0.0,0.0,0.0,-0.0199696160852909,60.0,-21.282819747924805,-0.0,-1.0003693518001457e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439620,290.7667541503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4377136230469,0.0,0.0,0.0001135128914029,291.8084411621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3825988769531,0.0,0.0,0.0001195344812003,290.3814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.41876220703125,0.0,0.0,8.828781574266031e-05,290.5640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.41912841796875,0.0,0.0,0.0001195345612359,291.56964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3825988769531,0.0,0.0,0.0005670200916938,289.14862060546875,294.1499938964844,261.9458312988281,261.12744140625,262.7519836425781,261.9654846191406,287.6548156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012094614794477,3.0359462499518486e-08,0.0012094310950487,-0.0783689096570015,0.0,0.0,0.0,-0.0198632013052701,60.0,-21.26126480102539,-0.0,-9.973400949547796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439680,290.7667541503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4377136230469,0.0,0.0,0.0001135128914029,291.8084411621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3825988769531,0.0,0.0,0.0001195344812003,290.3814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.41876220703125,0.0,0.0,8.828781574266031e-05,290.5640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.41912841796875,0.0,0.0,0.0001195345612359,291.56964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3825988769531,0.0,0.0,0.0005670200916938,289.14862060546875,294.1499938964844,261.9458312988281,261.12744140625,262.7519836425781,261.9654846191406,287.6548156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012094614794477,3.0359462499518486e-08,0.0012094310950487,-0.0783689096570015,0.0,0.0,0.0,-0.0198632013052701,60.0,-21.26126480102539,-0.0,-9.973400949547796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439740,290.76470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4233703613281,0.0,0.0,0.0001133284531533,291.80291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3690795898437,0.0,0.0,0.0001193402567878,290.38018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4046936035156,0.0,0.0,8.814436296233907e-05,290.5619201660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.40509033203125,0.0,0.0,0.0001193403368233,291.56756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3690795898437,0.0,0.0,0.0005660987808369,289.1343688964844,294.1499938964844,261.91705322265625,261.1033935546875,262.7344055175781,261.93768310546875,287.6391296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012074962724,3.012960902992745e-08,0.0012074662372469,-0.0777719691395759,0.0,0.0,0.0,-0.0197492558509111,60.0,-21.23836708068848,-0.0,-9.941017253822793e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439800,290.76470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4233703613281,0.0,0.0,0.0001133284531533,291.80291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3690795898437,0.0,0.0,0.0001193402567878,290.38018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4046936035156,0.0,0.0,8.814436296233907e-05,290.5619201660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.40509033203125,0.0,0.0,0.0001193403368233,291.56756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3690795898437,0.0,0.0,0.0005660987808369,289.1343688964844,294.1499938964844,261.91705322265625,261.1033935546875,262.7344055175781,261.93768310546875,287.6391296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012074962724,3.012960902992745e-08,0.0012074662372469,-0.0777719691395759,0.0,0.0,0.0,-0.0197492558509111,60.0,-21.23836708068848,-0.0,-9.941017253822793e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439860,290.7626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4090576171875,0.0,0.0,0.0001131319295382,291.7973022460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3555908203125,0.0,0.0,0.0001191333067254,290.37896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3906555175781,0.0,0.0,8.799151692073792e-05,290.559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3910217285156,0.0,0.0,0.0001191333867609,291.5654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3555603027344,0.0,0.0,0.0005651171086356,289.1201477050781,294.1499938964844,261.8872375488281,261.0787658691406,262.7166442871094,261.9087829589844,287.6234741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012054024264216,2.9884702712479345e-08,0.0012053726240992,-0.0771358385682106,0.0,0.0,0.0,-0.0196278486400842,60.0,-21.214006423950195,-0.0,-9.906569431450408e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439920,290.7626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4090576171875,0.0,0.0,0.0001131319295382,291.7973022460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3555908203125,0.0,0.0,0.0001191333067254,290.37896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3906555175781,0.0,0.0,8.799151692073792e-05,290.559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3910217285156,0.0,0.0,0.0001191333867609,291.5654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3555603027344,0.0,0.0,0.0005651171086356,289.1201477050781,294.1499938964844,261.8872375488281,261.0787658691406,262.7166442871094,261.9087829589844,287.6234741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012054024264216,2.9884702712479345e-08,0.0012053726240992,-0.0771358385682106,0.0,0.0,0.0,-0.0196278486400842,60.0,-21.214006423950195,-0.0,-9.906569431450408e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439980,290.7607116699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3947448730469,0.0,0.0,0.0001129243391915,291.7916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3420715332031,0.0,0.0,0.0001189147005788,290.3778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3766174316406,0.0,0.0,8.783004886936396e-05,290.5577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3769836425781,0.0,0.0,0.0001189147806144,291.56329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.342041015625,0.0,0.0,0.0005640801391564,289.1059265136719,294.1499938964844,261.8564147949219,261.0535888671875,262.6985778808594,261.8788452148437,287.6078491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012031906517222,2.9626001207816444e-08,0.0012031609658151,-0.0764637812972068,0.0,0.0,0.0,-0.0194996017962694,60.0,-21.188251495361328,-0.0,-9.870246486798353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440040,290.7607116699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3947448730469,0.0,0.0,0.0001129243391915,291.7916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3420715332031,0.0,0.0,0.0001189147005788,290.3778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3766174316406,0.0,0.0,8.783004886936396e-05,290.5577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3769836425781,0.0,0.0,0.0001189147806144,291.56329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.342041015625,0.0,0.0,0.0005640801391564,289.1059265136719,294.1499938964844,261.8564147949219,261.0535888671875,262.6985778808594,261.8788452148437,287.6078491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012031906517222,2.9626001207816444e-08,0.0012031609658151,-0.0764637812972068,0.0,0.0,0.0,-0.0194996017962694,60.0,-21.188251495361328,-0.0,-9.870246486798353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440100,290.7597351074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3876037597656,0.0,0.0,0.0001128166841226,291.7887878417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3352966308594,0.0,0.0,0.0001188013411592,290.37725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3695983886719,0.0,0.0,8.774632442509755e-05,290.5566711425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3699645996094,0.0,0.0,0.0001188014211948,291.5622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3352966308594,0.0,0.0,0.0005635424167849,289.09881591796875,294.1499938964844,261.84063720703125,261.040771484375,262.6894836425781,261.863525390625,287.6000671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012020436115562,2.9491847186591258e-08,0.0012020141584798,-0.0761152356863021,0.0,0.0,0.0,-0.0194330960512161,60.0,-21.1749210357666,-0.0,-9.851436288954576e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440160,290.7587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3804626464844,0.0,0.0,0.0001127066279877,291.7859191894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3285522460937,0.0,0.0,0.0001186854497063,290.376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.36260986328125,0.0,0.0,8.766072278376669e-05,290.5556335449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.36297607421875,0.0,0.0,0.0001186855224659,291.5611877441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3285522460937,0.0,0.0,0.0005629926454275,289.0917053222656,294.1499938964844,261.8246459960937,261.02783203125,262.6802978515625,261.8479919433594,287.5922546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012008709600195,2.9354694675021165e-08,0.0012008416233584,-0.0757588669657707,0.0,0.0,0.0,-0.0193651057779788,60.0,-21.161317825317383,-0.0,-9.832224634465093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440220,290.7569274902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3661804199219,0.0,0.0,0.0001124794071074,291.7801818847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3150634765625,0.0,0.0,0.0001184461798402,290.3757019042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3486022949219,0.0,0.0,8.748399704927579e-05,290.5536193847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.34893798828125,0.0,0.0,0.0001184462525998,291.55908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3150329589844,0.0,0.0,0.0005618576542474,289.0774841308594,294.1499938964844,261.7919311523437,261.0014953613281,262.6617126464844,261.816162109375,287.5766906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011984499869868,2.907153984210709e-08,0.0011984209995716,-0.0750230550765991,0.0,0.0,0.0,-0.0192247368395328,60.0,-21.13330268859864,-0.0,-9.792621114002033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440280,290.7569274902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3661804199219,0.0,0.0,0.0001124794071074,291.7801818847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3150634765625,0.0,0.0,0.0001184461798402,290.3757019042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3486022949219,0.0,0.0,8.748399704927579e-05,290.5536193847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.34893798828125,0.0,0.0,0.0001184462525998,291.55908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3150329589844,0.0,0.0,0.0005618576542474,289.0774841308594,294.1499938964844,261.7919311523437,261.0014953613281,262.6617126464844,261.816162109375,287.5766906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011984499869868,2.907153984210709e-08,0.0011984209995716,-0.0750230550765991,0.0,0.0,0.0,-0.0192247368395328,60.0,-21.13330268859864,-0.0,-9.792621114002033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440340,290.7550964355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3519287109375,0.0,0.0,0.0001122450485127,291.7744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.30157470703125,0.0,0.0,0.0001181993866339,290.3747863769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3345947265625,0.0,0.0,8.730171975912526e-05,290.5516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3349609375,0.0,0.0,0.0001181994593935,291.5570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3015441894531,0.0,0.0,0.0005606869817711,289.0633239746094,294.1499938964844,261.75830078125,260.9745178222656,262.64288330078125,261.78350830078125,287.5611267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959529947489,2.877948546142761e-08,0.0011959242401644,-0.0742639824748039,0.0,0.0,0.0,-0.0190799552947282,60.0,-21.104473114013672,-0.0,-9.751855856166004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440400,290.7550964355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3519287109375,0.0,0.0,0.0001122450485127,291.7744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.30157470703125,0.0,0.0,0.0001181993866339,290.3747863769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3345947265625,0.0,0.0,8.730171975912526e-05,290.5516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3349609375,0.0,0.0,0.0001181994593935,291.5570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3015441894531,0.0,0.0,0.0005606869817711,289.0633239746094,294.1499938964844,261.75830078125,260.9745178222656,262.64288330078125,261.78350830078125,287.5611267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959529947489,2.877948546142761e-08,0.0011959242401644,-0.0742639824748039,0.0,0.0,0.0,-0.0190799552947282,60.0,-21.104473114013672,-0.0,-9.751855856166004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440460,290.7533569335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.33770751953125,0.0,0.0,0.0001120045635616,291.76861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2880859375,0.0,0.0,0.0001179461396532,290.3739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.32061767578125,0.0,0.0,8.711466944077983e-05,290.5496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.32098388671875,0.0,0.0,0.0001179462124127,291.554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2880554199219,0.0,0.0,0.0005594856920652,289.04913330078125,294.1499938964844,261.7238464355469,260.94696044921875,262.623779296875,261.7499694824219,287.5456237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011933906935155,2.8479792746338723e-08,0.0011933621717616,-0.0734849348664283,0.0,0.0,0.0,-0.0189313869923353,60.0,-21.075040817260746,-0.0,-9.710112891525569e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440520,290.7533569335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.33770751953125,0.0,0.0,0.0001120045635616,291.76861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2880859375,0.0,0.0,0.0001179461396532,290.3739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.32061767578125,0.0,0.0,8.711466944077983e-05,290.5496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.32098388671875,0.0,0.0,0.0001179462124127,291.554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2880554199219,0.0,0.0,0.0005594856920652,289.04913330078125,294.1499938964844,261.7238464355469,260.94696044921875,262.623779296875,261.7499694824219,287.5456237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011933906935155,2.8479792746338723e-08,0.0011933621717616,-0.0734849348664283,0.0,0.0,0.0,-0.0189313869923353,60.0,-21.075040817260746,-0.0,-9.710112891525569e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440580,290.75164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.323486328125,0.0,0.0,0.0001117598367272,291.7627868652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.27459716796875,0.0,0.0,0.0001176884325104,290.3731994628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3066711425781,0.0,0.0,8.69243303895928e-05,290.5477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3070068359375,0.0,0.0,0.00011768850527,291.55291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2745666503906,0.0,0.0,0.0005582632729783,289.03497314453125,294.1499938964844,261.68853759765625,260.91876220703125,262.6043701171875,261.7156066894531,287.5301208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011907831067219,2.8174824251436803e-08,0.001190754934214,-0.0726920366287231,0.0,0.0,0.0,-0.0187802053987979,60.0,-21.045265197753903,-0.0,-9.667726885709273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440640,290.75164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.323486328125,0.0,0.0,0.0001117598367272,291.7627868652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.27459716796875,0.0,0.0,0.0001176884325104,290.3731994628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3066711425781,0.0,0.0,8.69243303895928e-05,290.5477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3070068359375,0.0,0.0,0.00011768850527,291.55291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2745666503906,0.0,0.0,0.0005582632729783,289.03497314453125,294.1499938964844,261.68853759765625,260.91876220703125,262.6043701171875,261.7156066894531,287.5301208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011907831067219,2.8174824251436803e-08,0.001190754934214,-0.0726920366287231,0.0,0.0,0.0,-0.0187802053987979,60.0,-21.045265197753903,-0.0,-9.667726885709273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440700,290.75079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3163757324219,0.0,0.0,0.0001116365820053,291.7598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2678527832031,0.0,0.0,0.0001175586367025,290.3728332519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2996826171875,0.0,0.0,8.682846237206832e-05,290.5468444824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3000183105469,0.0,0.0,0.0001175587094621,291.5519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2678527832031,0.0,0.0,0.0005576475523412,289.02789306640625,294.1499938964844,261.67059326171875,260.9044189453125,262.5945739746094,261.6981201171875,287.5223693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011894698254764,2.802122800460438e-08,0.0011894418857991,-0.0722926408052444,0.0,0.0,0.0,-0.0187040604650974,60.0,-21.03034400939941,-0.0,-9.646414866892884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440760,290.7499694824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3092956542969,0.0,0.0,0.0001115129125537,291.7569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2611083984375,0.0,0.0,0.0001174284116132,290.3724670410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.292724609375,0.0,0.0,8.673227421240881e-05,290.5458984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2930603027344,0.0,0.0,0.0001174284843727,291.5509338378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2611083984375,0.0,0.0,0.0005570298526436,289.0208435058594,294.1499938964844,261.6524353027344,260.889892578125,262.58465576171875,261.680419921875,287.5146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011881522368639,2.7867120167002213e-08,0.001188124413602,-0.0718918889760971,0.0,0.0,0.0,-0.0186276640743017,60.0,-21.015464782714844,-0.0,-9.625054531170465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440820,290.7483215332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2951354980469,0.0,0.0,0.0001112659083446,291.7510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2476501464844,0.0,0.0,0.0001171683106804,290.3717956542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.27880859375,0.0,0.0,8.654015982756391e-05,290.5440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.27911376953125,0.0,0.0,0.000117168376164,291.5489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2476501464844,0.0,0.0,0.0005557960248552,289.0067138671875,294.1499938964844,261.6155700683594,260.8603820800781,262.5646057128906,261.6444396972656,287.4991760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011855204356834,2.7559314830227777e-08,0.0011854928452521,-0.0710913464426994,0.0,0.0,0.0,-0.0184750743210315,60.0,-20.98608589172364,-0.0,-9.582462467960796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440880,290.7483215332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2951354980469,0.0,0.0,0.0001112659083446,291.7510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2476501464844,0.0,0.0,0.0001171683106804,290.3717956542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.27880859375,0.0,0.0,8.654015982756391e-05,290.5440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.27911376953125,0.0,0.0,0.000117168376164,291.5489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2476501464844,0.0,0.0,0.0005557960248552,289.0067138671875,294.1499938964844,261.6155700683594,260.8603820800781,262.5646057128906,261.6444396972656,287.4991760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011855204356834,2.7559314830227777e-08,0.0011854928452521,-0.0710913464426994,0.0,0.0,0.0,-0.0184750743210315,60.0,-20.98608589172364,-0.0,-9.582462467960796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440940,290.7466735839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2809753417969,0.0,0.0,0.0001110199882532,291.7452087402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.23419189453125,0.0,0.0,0.000116909337521,290.37109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.264892578125,0.0,0.0,8.634888945380226e-05,290.5422058105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.26519775390625,0.0,0.0,0.0001169094030046,291.5469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.23419189453125,0.0,0.0,0.0005545675521716,288.9925842285156,294.1499938964844,261.5780029296875,260.8302001953125,262.54425048828125,261.6077880859375,287.4837646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011829001596197,2.7252855971937613e-08,0.0011828729184344,-0.0702941641211509,0.0,0.0,0.0,-0.0183231532573699,60.0,-20.957210540771484,-0.0,-9.540150358589017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
