time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
441000,290.7466735839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2809753417969,0.0,0.0,0.0001110199882532,291.7452087402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.23419189453125,0.0,0.0,0.000116909337521,290.37109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.264892578125,0.0,0.0,8.634888945380226e-05,290.5422058105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.26519775390625,0.0,0.0,0.0001169094030046,291.5469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.23419189453125,0.0,0.0,0.0005545675521716,288.9925842285156,294.1499938964844,261.5780029296875,260.8302001953125,262.54425048828125,261.6077880859375,287.4837646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011829001596197,2.7252855971937613e-08,0.0011828729184344,-0.0702941641211509,0.0,0.0,0.0,-0.0183231532573699,60.0,-20.957210540771484,-0.0,-9.540150358589017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441060,290.7450256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.266845703125,0.0,0.0,0.0001107740899897,291.7392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.22076416015625,0.0,0.0,0.0001166503934655,290.37042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2510070800781,0.0,0.0,8.615763363195583e-05,290.54034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2513122558594,0.0,0.0,0.0001166504589491,291.5450134277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.22076416015625,0.0,0.0,0.000553339254111,288.978515625,294.1499938964844,261.5397033691406,260.7993469238281,262.5235595703125,261.5704040527344,287.4683532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011802801163867,2.6946427311713705e-08,0.0011802532244473,-0.0694969445466995,0.0,0.0,0.0,-0.0181712452322244,60.0,-20.928993225097656,-0.0,-9.497936304114776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441120,290.7450256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.266845703125,0.0,0.0,0.0001107740899897,291.7392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.22076416015625,0.0,0.0,0.0001166503934655,290.37042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2510070800781,0.0,0.0,8.615763363195583e-05,290.54034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2513122558594,0.0,0.0,0.0001166504589491,291.5450134277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.22076416015625,0.0,0.0,0.000553339254111,288.978515625,294.1499938964844,261.5397033691406,260.7993469238281,262.5235595703125,261.5704040527344,287.4683532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011802801163867,2.6946427311713705e-08,0.0011802532244473,-0.0694969445466995,0.0,0.0,0.0,-0.0181712452322244,60.0,-20.928993225097656,-0.0,-9.497936304114776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441180,290.743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.25274658203125,0.0,0.0,0.000110525295895,291.7333679199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.20733642578125,0.0,0.0,0.0001163884080597,290.3697204589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.23712158203125,0.0,0.0,8.596412953920662e-05,290.5385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2374267578125,0.0,0.0,0.0001163884735433,291.5430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2073059082031,0.0,0.0,0.0005520964623428,288.96441650390625,294.1499938964844,261.5007629394531,260.7677917480469,262.5025939941406,261.5324401855469,287.4529724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011776293395087,2.66363961998195e-08,0.0011776026804,-0.0686902105808258,0.0,0.0,0.0,-0.0180175527930259,60.0,-20.900941848754883,-0.0,-9.45532008245209e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441240,290.743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.25274658203125,0.0,0.0,0.000110525295895,291.7333679199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.20733642578125,0.0,0.0,0.0001163884080597,290.3697204589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.23712158203125,0.0,0.0,8.596412953920662e-05,290.5385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2374267578125,0.0,0.0,0.0001163884735433,291.5430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2073059082031,0.0,0.0,0.0005520964623428,288.96441650390625,294.1499938964844,261.5007629394531,260.7677917480469,262.5025939941406,261.5324401855469,287.4529724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011776293395087,2.66363961998195e-08,0.0011776026804,-0.0686902105808258,0.0,0.0,0.0,-0.0180175527930259,60.0,-20.900941848754883,-0.0,-9.45532008245209e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441300,290.7426147460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2456970214844,0.0,0.0,0.0001103997637983,291.7303771972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2006225585937,0.0,0.0,0.0001162562111858,290.369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2301940917969,0.0,0.0,8.58664934639819e-05,290.53759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2304992675781,0.0,0.0,0.0001162562766694,291.5420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2005920410156,0.0,0.0,0.0005514694494195,288.9573974609375,294.1499938964844,261.4810791015625,260.7517395019531,262.491943359375,261.51318359375,287.4452819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011762918438762,2.64799648874714e-08,0.0011762653011828,-0.0682831034064292,0.0,0.0,0.0,-0.0179400034248828,60.0,-20.886898040771484,-0.0,-9.433853875862044e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441360,290.7417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2386474609375,0.0,0.0,0.0001102735623135,291.7273864746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.19390869140625,0.0,0.0,0.0001161233230959,290.3690795898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2232666015625,0.0,0.0,8.576834079576656e-05,290.53668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2235717773437,0.0,0.0,0.0001161233885795,291.5411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.19390869140625,0.0,0.0,0.0005508390604518,288.9503479003906,294.1499938964844,261.4612121582031,260.73553466796875,262.4812316894531,261.4937744140625,287.4376220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011749472469091,2.632270756919297e-08,0.0011749209370464,-0.0678738206624984,0.0,0.0,0.0,-0.0178620461374521,60.0,-20.87283515930176,-0.0,-9.412298851430025e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441420,290.740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.224609375,0.0,0.0,0.000110019238491,291.7214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.18048095703125,0.0,0.0,0.000115855509648,290.3684387207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2094421386719,0.0,0.0,8.557052933610976e-05,290.5348815917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2097473144531,0.0,0.0,0.0001158555678557,291.5391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.18048095703125,0.0,0.0,0.0005495686782523,288.9363098144531,294.1499938964844,261.4210510253906,260.7025451660156,262.45953369140625,261.4544677734375,287.4223022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011722374474629,2.6005785969118733e-08,0.0011722114868462,-0.067048892378807,0.0,0.0,0.0,-0.0177049376070499,60.0,-20.84465980529785,-0.0,-9.368934428266584e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441480,290.740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.224609375,0.0,0.0,0.000110019238491,291.7214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.18048095703125,0.0,0.0,0.000115855509648,290.3684387207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2094421386719,0.0,0.0,8.557052933610976e-05,290.5348815917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2097473144531,0.0,0.0,0.0001158555678557,291.5391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.18048095703125,0.0,0.0,0.0005495686782523,288.9363098144531,294.1499938964844,261.4210510253906,260.7025451660156,262.45953369140625,261.4544677734375,287.4223022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011722374474629,2.6005785969118733e-08,0.0011722114868462,-0.067048892378807,0.0,0.0,0.0,-0.0177049376070499,60.0,-20.84465980529785,-0.0,-9.368934428266584e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441540,290.7386779785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2105712890625,0.0,0.0,0.0001097629719879,291.7154235839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1670837402344,0.0,0.0,0.0001155856516561,290.3678283691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.19561767578125,0.0,0.0,8.537121175322682e-05,290.5330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1959228515625,0.0,0.0,0.0001155857098638,291.5372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1670837402344,0.0,0.0,0.0005482885753735,288.9223022460937,294.1499938964844,261.3803405761719,260.6688537597656,262.43756103515625,261.4147033691406,287.406982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011695070425048,2.568644674738607e-08,0.0011694813147187,-0.0662175267934799,0.0,0.0,0.0,-0.0175466295331716,60.0,-20.816436767578125,-0.0,-9.325339078714025e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441600,290.7386779785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2105712890625,0.0,0.0,0.0001097629719879,291.7154235839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1670837402344,0.0,0.0,0.0001155856516561,290.3678283691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.19561767578125,0.0,0.0,8.537121175322682e-05,290.5330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1959228515625,0.0,0.0,0.0001155857098638,291.5372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1670837402344,0.0,0.0,0.0005482885753735,288.9223022460937,294.1499938964844,261.3803405761719,260.6688537597656,262.43756103515625,261.4147033691406,287.406982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011695070425048,2.568644674738607e-08,0.0011694813147187,-0.0662175267934799,0.0,0.0,0.0,-0.0175466295331716,60.0,-20.816436767578125,-0.0,-9.325339078714025e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441660,290.7371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.196533203125,0.0,0.0,0.0001095046827686,291.7093811035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1537170410156,0.0,0.0,0.0001153136545326,290.3672790527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.18182373046875,0.0,0.0,8.51703152875416e-05,290.53131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1820983886719,0.0,0.0,0.0001153137127403,291.5353698730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1536865234375,0.0,0.0,0.0005469983443617,288.9082946777344,294.1499938964844,261.339111328125,260.6344299316406,262.4151611328125,261.37432861328125,287.3916931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011667549842968,2.5364579769870943e-08,0.0011667296057567,-0.0653794556856155,0.0,0.0,0.0,-0.0173870678991079,60.0,-20.78818321228028,-0.0,-9.281502144631305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441720,290.7371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.196533203125,0.0,0.0,0.0001095046827686,291.7093811035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1537170410156,0.0,0.0,0.0001153136545326,290.3672790527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.18182373046875,0.0,0.0,8.51703152875416e-05,290.53131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1820983886719,0.0,0.0,0.0001153137127403,291.5353698730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1536865234375,0.0,0.0,0.0005469983443617,288.9082946777344,294.1499938964844,261.339111328125,260.6344299316406,262.4151611328125,261.37432861328125,287.3916931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011667549842968,2.5364579769870943e-08,0.0011667296057567,-0.0653794556856155,0.0,0.0,0.0,-0.0173870678991079,60.0,-20.78818321228028,-0.0,-9.281502144631305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441780,290.73565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1825561523437,0.0,0.0,0.0001092449601856,291.7033386230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.14031982421875,0.0,0.0,0.0001150401512859,290.3667297363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.16802978515625,0.0,0.0,8.496831287629902e-05,290.529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1683349609375,0.0,0.0,0.0001150402167695,291.5334777832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.14031982421875,0.0,0.0,0.0005457009538076,288.894287109375,294.1499938964844,261.2973937988281,260.5992431640625,262.3924865722656,261.3335266113281,287.3764343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011639876756817,2.504093465915957e-08,0.0011639626463875,-0.0645366087555885,0.0,0.0,0.0,-0.0172266270965337,60.0,-20.75992774963379,-0.0,-9.237527365257848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441840,290.73565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1825561523437,0.0,0.0,0.0001092449601856,291.7033386230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.14031982421875,0.0,0.0,0.0001150401512859,290.3667297363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.16802978515625,0.0,0.0,8.496831287629902e-05,290.529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1683349609375,0.0,0.0,0.0001150402167695,291.5334777832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.14031982421875,0.0,0.0,0.0005457009538076,288.894287109375,294.1499938964844,261.2973937988281,260.5992431640625,262.3924865722656,261.3335266113281,287.3764343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011639876756817,2.504093465915957e-08,0.0011639626463875,-0.0645366087555885,0.0,0.0,0.0,-0.0172266270965337,60.0,-20.75992774963379,-0.0,-9.237527365257848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441900,290.7348937988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1755676269531,0.0,0.0,0.0001091146041289,291.7003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1336364746094,0.0,0.0,0.0001149028830695,290.366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1611633300781,0.0,0.0,8.486692240694538e-05,290.5286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.16143798828125,0.0,0.0,0.0001149029412772,291.53253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1336364746094,0.0,0.0,0.0005450498429127,288.8872985839844,294.1499938964844,261.2763366699219,260.58135986328125,262.3810119628906,261.3129577636719,287.3688049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011625987244769,2.4878499260694298e-08,0.0011625739280134,-0.0641135424375534,0.0,0.0,0.0,-0.0171461012214422,60.0,-20.745805740356445,-0.0,-9.215495566650136e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441960,290.7341613769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1685791015625,0.0,0.0,0.0001089839497581,291.697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1269836425781,0.0,0.0,0.000114765301987,290.3662109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1542663574219,0.0,0.0,8.476530638290569e-05,290.5278015136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1545715332031,0.0,0.0,0.0001147653601947,291.5315856933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.126953125,0.0,0.0,0.0005443971604108,288.8803405761719,294.1499938964844,261.25518798828125,260.5633239746094,262.36944580078125,261.292236328125,287.3611755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011612066300585,2.4715690827292757e-08,0.0011611819500103,-0.0636894702911377,0.0,0.0,0.0,-0.0170653909444808,60.0,-20.7316951751709,-0.0,-9.193439609589404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442020,290.73272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1546325683594,0.0,0.0,0.0001087219279725,291.6911926269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1136169433594,0.0,0.0,0.0001144893831224,290.3657531738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1405334472656,0.0,0.0,8.456151408609003e-05,290.5260925292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.14080810546875,0.0,0.0,0.00011448944133,291.5297241210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1136169433594,0.0,0.0,0.0005430883611552,288.86639404296875,294.1499938964844,261.21258544921875,260.5266418457031,262.34600830078125,261.25048828125,287.3459777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011584148742258,2.4389187558426784e-08,0.0011583905434235,-0.0628389045596122,0.0,0.0,0.0,-0.016903530806303,60.0,-20.703519821166992,-0.0,-9.149287194532009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442080,290.73272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1546325683594,0.0,0.0,0.0001087219279725,291.6911926269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1136169433594,0.0,0.0,0.0001144893831224,290.3657531738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1405334472656,0.0,0.0,8.456151408609003e-05,290.5260925292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.14080810546875,0.0,0.0,0.00011448944133,291.5297241210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1136169433594,0.0,0.0,0.0005430883611552,288.86639404296875,294.1499938964844,261.21258544921875,260.5266418457031,262.34600830078125,261.25048828125,287.3459777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011584148742258,2.4389187558426784e-08,0.0011583905434235,-0.0628389045596122,0.0,0.0,0.0,-0.016903530806303,60.0,-20.703519821166992,-0.0,-9.149287194532009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442140,290.7312927246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1407165527344,0.0,0.0,0.0001084592586266,291.6850891113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.10028076171875,0.0,0.0,0.0001142127803177,290.36529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1268310546875,0.0,0.0,8.435721247224137e-05,290.5244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1271057128906,0.0,0.0,0.0001142128385254,291.52789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.10028076171875,0.0,0.0,0.0005417762440629,288.8524475097656,294.1499938964844,261.16961669921875,260.4891967773437,262.3222961425781,261.2084045410156,287.3307800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011556162498891,2.406187249448521e-08,0.0011555921519175,-0.0619861036539077,0.0,0.0,0.0,-0.016741270199418,60.0,-20.67540740966797,-0.0,-9.105131937303669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442200,290.7312927246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1407165527344,0.0,0.0,0.0001084592586266,291.6850891113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.10028076171875,0.0,0.0,0.0001142127803177,290.36529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1268310546875,0.0,0.0,8.435721247224137e-05,290.5244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1271057128906,0.0,0.0,0.0001142128385254,291.52789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.10028076171875,0.0,0.0,0.0005417762440629,288.8524475097656,294.1499938964844,261.16961669921875,260.4891967773437,262.3222961425781,261.2084045410156,287.3307800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011556162498891,2.406187249448521e-08,0.0011555921519175,-0.0619861036539077,0.0,0.0,0.0,-0.016741270199418,60.0,-20.67540740966797,-0.0,-9.105131937303669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442260,290.7298889160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1268310546875,0.0,0.0,0.0001081961236195,291.6789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.08697509765625,0.0,0.0,0.0001139356900239,290.3648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1131286621094,0.0,0.0,8.415255433646962e-05,290.5227355957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1134033203125,0.0,0.0,0.0001139357409556,291.52606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.08697509765625,0.0,0.0,0.0005404618568718,288.83856201171875,294.1499938964844,261.1262512207031,260.4509582519531,262.2981872558594,261.1659240722656,287.3155822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011528126196935,2.3733983667284523e-08,0.0011527888709679,-0.0611316636204719,0.0,0.0,0.0,-0.0165787227451801,60.0,-20.64739418029785,-0.0,-9.061005101784758e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442320,290.7298889160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1268310546875,0.0,0.0,0.0001081961236195,291.6789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.08697509765625,0.0,0.0,0.0001139356900239,290.3648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1131286621094,0.0,0.0,8.415255433646962e-05,290.5227355957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1134033203125,0.0,0.0,0.0001139357409556,291.52606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.08697509765625,0.0,0.0,0.0005404618568718,288.83856201171875,294.1499938964844,261.1262512207031,260.4509582519531,262.2981872558594,261.1659240722656,287.3155822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011528126196935,2.3733983667284523e-08,0.0011527888709679,-0.0611316636204719,0.0,0.0,0.0,-0.0165787227451801,60.0,-20.64739418029785,-0.0,-9.061005101784758e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442380,290.728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.11297607421875,0.0,0.0,0.0001079328212654,291.6728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0736694335937,0.0,0.0,0.0001136584105552,290.364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0994567871094,0.0,0.0,8.39477579575032e-05,290.5210876464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0997314453125,0.0,0.0,0.0001136584687628,291.52423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0736694335937,0.0,0.0,0.0005391465965658,288.8246765136719,294.1499938964844,261.08258056640625,260.4119873046875,262.27374267578125,261.12310791015625,287.3004455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011500071268528,2.3405879900906257e-08,0.0011499837273731,-0.0602765381336212,0.0,0.0,0.0,-0.0164160709828138,60.0,-20.619489669799805,-0.0,-9.01695713650952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442440,290.728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.11297607421875,0.0,0.0,0.0001079328212654,291.6728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0736694335937,0.0,0.0,0.0001136584105552,290.364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0994567871094,0.0,0.0,8.39477579575032e-05,290.5210876464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0997314453125,0.0,0.0,0.0001136584687628,291.52423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0736694335937,0.0,0.0,0.0005391465965658,288.8246765136719,294.1499938964844,261.08258056640625,260.4119873046875,262.27374267578125,261.12310791015625,287.3004455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011500071268528,2.3405879900906257e-08,0.0011499837273731,-0.0602765381336212,0.0,0.0,0.0,-0.0164160709828138,60.0,-20.619489669799805,-0.0,-9.01695713650952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442500,290.7278137207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1060485839844,0.0,0.0,0.0001078011409845,291.6697692871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0670166015625,0.0,0.0,0.0001135197526309,290.36431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0926208496094,0.0,0.0,8.384534157812595e-05,290.520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0928955078125,0.0,0.0,0.0001135198035626,291.5233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0670166015625,0.0,0.0,0.0005384888499975,288.8177185058594,294.1499938964844,261.0606384277344,260.3921813964844,262.26141357421875,261.10162353515625,287.2928771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011486042058095,2.3241799596007692e-08,0.0011485809227451,-0.059848852455616,0.0,0.0,0.0,-0.0163347292691469,60.0,-20.60557746887207,-0.0,-8.994970102094157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442560,290.7271423339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.09912109375,0.0,0.0,0.0001076695261872,291.66668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0603942871094,0.0,0.0,0.0001133811529143,290.3641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0857849121094,0.0,0.0,8.374297613045201e-05,290.5194702148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0860595703125,0.0,0.0,0.000113381211122,291.5224304199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.06036376953125,0.0,0.0,0.0005378313944675,288.810791015625,294.1499938964844,261.03863525390625,260.3721923828125,262.2489929199219,261.0800476074219,287.2853088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011472018668428,2.3077795674453228e-08,0.0011471787001937,-0.0594213344156742,0.0,0.0,0.0,-0.0162534266710281,60.0,-20.591703414916992,-0.0,-8.973019305358323e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442620,290.725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0852966308594,0.0,0.0,0.0001074065439752,291.6605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.047119140625,0.0,0.0,0.0001131042226916,290.3638000488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0721740722656,0.0,0.0,8.353842713404447e-05,290.5178527832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0724182128906,0.0,0.0,0.0001131042736233,291.5206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0470886230469,0.0,0.0,0.0005365177057683,288.79693603515625,294.1499938964844,260.9944152832031,260.3316345214844,262.2239074707031,261.03668212890625,287.27020263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011443997500464,2.275009336472068e-08,0.0011443770490586,-0.0585669986903667,0.0,0.0,0.0,-0.0160909742116928,60.0,-20.5640869140625,-0.0,-8.929239214694462e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442680,290.725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0852966308594,0.0,0.0,0.0001074065439752,291.6605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.047119140625,0.0,0.0,0.0001131042226916,290.3638000488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0721740722656,0.0,0.0,8.353842713404447e-05,290.5178527832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0724182128906,0.0,0.0,0.0001131042736233,291.5206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0470886230469,0.0,0.0,0.0005365177057683,288.79693603515625,294.1499938964844,260.9944152832031,260.3316345214844,262.2239074707031,261.03668212890625,287.27020263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011443997500464,2.275009336472068e-08,0.0011443770490586,-0.0585669986903667,0.0,0.0,0.0,-0.0160909742116928,60.0,-20.5640869140625,-0.0,-8.929239214694462e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442740,290.7245178222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0715026855469,0.0,0.0,0.0001071431979653,291.6543273925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0338439941406,0.0,0.0,0.0001128269068431,290.363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0585632324219,0.0,0.0,8.33336089272052e-05,290.51629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0588073730469,0.0,0.0,0.0001128269577748,291.51885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0338439941406,0.0,0.0,0.0005352022708393,288.7831115722656,294.1499938964844,260.95001220703125,260.290283203125,262.1984558105469,260.9928894042969,287.255126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415939079597,2.2421950518491943e-08,0.0011415715562179,-0.0577113851904869,0.0,0.0,0.0,-0.0159283000975847,60.0,-20.53670310974121,-0.0,-8.885507440936635e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442800,290.7245178222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0715026855469,0.0,0.0,0.0001071431979653,291.6543273925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0338439941406,0.0,0.0,0.0001128269068431,290.363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0585632324219,0.0,0.0,8.33336089272052e-05,290.51629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0588073730469,0.0,0.0,0.0001128269577748,291.51885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0338439941406,0.0,0.0,0.0005352022708393,288.7831115722656,294.1499938964844,260.95001220703125,260.290283203125,262.1984558105469,260.9928894042969,287.255126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415939079597,2.2421950518491943e-08,0.0011415715562179,-0.0577113851904869,0.0,0.0,0.0,-0.0159283000975847,60.0,-20.53670310974121,-0.0,-8.885507440936635e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442860,290.7232360839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0577087402344,0.0,0.0,0.0001068782585207,291.64813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0205993652344,0.0,0.0,0.0001125479102483,290.3632507324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0449523925781,0.0,0.0,8.31275392556563e-05,290.5147399902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.04522705078125,0.0,0.0,0.00011254796118,291.5171203613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0205993652344,0.0,0.0,0.0005338788032531,288.7693176269531,294.1499938964844,260.9036865234375,260.24664306640625,262.1726989746094,260.9485168457031,287.24005126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001138771069236,2.2091811047175725e-08,0.0011387489503249,-0.0568504408001899,0.0,0.0,0.0,-0.0157646387815475,60.0,-20.509666442871094,-0.0,-8.84161792669147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442920,290.7232360839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0577087402344,0.0,0.0,0.0001068782585207,291.64813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0205993652344,0.0,0.0,0.0001125479102483,290.3632507324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0449523925781,0.0,0.0,8.31275392556563e-05,290.5147399902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.04522705078125,0.0,0.0,0.00011254796118,291.5171203613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0205993652344,0.0,0.0,0.0005338788032531,288.7693176269531,294.1499938964844,260.9036865234375,260.24664306640625,262.1726989746094,260.9485168457031,287.24005126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001138771069236,2.2091811047175725e-08,0.0011387489503249,-0.0568504408001899,0.0,0.0,0.0,-0.0157646387815475,60.0,-20.509666442871094,-0.0,-8.84161792669147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442980,290.72198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0439758300781,0.0,0.0,0.0001066067488864,291.64190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.00738525390625,0.0,0.0,0.0001122620014939,290.36309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0313720703125,0.0,0.0,8.291636913781986e-05,290.5132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0316467285156,0.0,0.0,0.0001122620524256,291.515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.00738525390625,0.0,0.0,0.0005325226229615,288.7555236816406,294.1499938964844,260.8539733886719,260.19940185546875,262.1465759277344,260.90203857421875,287.2250061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358781484887,2.17534967816846e-08,0.0011358564952388,-0.0559680499136447,0.0,0.0,0.0,-0.015596923418343,60.0,-20.48370742797852,-0.0,-8.796754258355578e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443040,290.72198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0439758300781,0.0,0.0,0.0001066067488864,291.64190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.00738525390625,0.0,0.0,0.0001122620014939,290.36309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0313720703125,0.0,0.0,8.291636913781986e-05,290.5132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0316467285156,0.0,0.0,0.0001122620524256,291.515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.00738525390625,0.0,0.0,0.0005325226229615,288.7555236816406,294.1499938964844,260.8539733886719,260.19940185546875,262.1465759277344,260.90203857421875,287.2250061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358781484887,2.17534967816846e-08,0.0011358564952388,-0.0559680499136447,0.0,0.0,0.0,-0.015596923418343,60.0,-20.48370742797852,-0.0,-8.796754258355578e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443100,290.7214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.037109375,0.0,0.0,0.0001064691387,291.6387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0007629394531,0.0,0.0,0.0001121170935221,290.363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.02459716796875,0.0,0.0,8.280933980131522e-05,290.5124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0248718261719,0.0,0.0,0.0001121171371778,291.5145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0007629394531,0.0,0.0,0.0005318351904861,288.7486572265625,294.1499938964844,260.82794189453125,260.17449951171875,262.1333312988281,260.8778076171875,287.2174987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011344120139256,2.1582023279620444e-08,0.0011343903606757,-0.0555207692086696,0.0,0.0,0.0,-0.0155119178816676,60.0,-20.47121238708496,-0.0,-8.774058812832666e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443160,290.7207946777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0302429199219,0.0,0.0,0.0001063303861883,291.6356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9941711425781,0.0,0.0,0.0001119709777412,290.3630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0178527832031,0.0,0.0,8.270142279798165e-05,290.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0180969238281,0.0,0.0,0.0001119710286729,291.513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9941711425781,0.0,0.0,0.0005311421118676,288.7417907714844,294.1499938964844,260.8011474609375,260.1488342285156,262.1199951171875,260.8528747558594,287.2099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011329336557537,2.1409132244798457e-08,0.0011329122353345,-0.0550697483122348,0.0,0.0,0.0,-0.0154262091964483,60.0,-20.45905876159668,-0.0,-8.751204916279678e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443220,290.7196655273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0165405273437,0.0,0.0,0.0001060501963365,291.62939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9809875488281,0.0,0.0,0.0001116759231081,290.3630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0043029785156,0.0,0.0,8.248349331552163e-05,290.5103454589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0045471191406,0.0,0.0,0.0001116759740398,291.5119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.98095703125,0.0,0.0,0.000529742508661,288.72802734375,294.1499938964844,260.7455139160156,260.0953063964844,262.0928955078125,260.8009033203125,287.1949768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011299483012408,2.1059994637084856e-08,0.0011299272300675,-0.054158866405487,0.0,0.0,0.0,-0.015253129415214,60.0,-20.4357967376709,-0.0,-8.705144693976764e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443280,290.7196655273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0165405273437,0.0,0.0,0.0001060501963365,291.62939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9809875488281,0.0,0.0,0.0001116759231081,290.3630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0043029785156,0.0,0.0,8.248349331552163e-05,290.5103454589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0045471191406,0.0,0.0,0.0001116759740398,291.5119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.98095703125,0.0,0.0,0.000529742508661,288.72802734375,294.1499938964844,260.7455139160156,260.0953063964844,262.0928955078125,260.8009033203125,287.1949768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011299483012408,2.1059994637084856e-08,0.0011299272300675,-0.054158866405487,0.0,0.0,0.0,-0.015253129415214,60.0,-20.4357967376709,-0.0,-8.705144693976764e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9352269141620216e-21,-7.537794807401703e-21,2.602568095188073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
